time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3001.0,-29.947753525383032,5.044015358644454,35.049788487951986,24.555581202171766,5.01717009603752,-26.451261163246745,-39.95292739765716,1.5206777336596489,-6.532485970069786,-6.532485970050354,40.099417011583725,41214.19928276842,25767.87476145559,25767.87476145559,66982.07404422402,77095.25399251202,77087.07501557692,25767.87476145559,102854.94977703251,102854.94977703251,102854.94977703251,130312.83178297195,125770.10775688583,4542.724026086118,0.0,90891.8193961688,55010.96176877035,39867.61958599827,27457.88200593943,67325.5015919377,20834.398926748505,1550.2728230584287,0.0,0.8785058568204348,2.725455208936967,0.001494314320929203,1.0,1.0,-6.532485970069786,333962.7653724129,1558824.2705873484,4.66765888960421,1558824.2705873484,4.66765888960421,0.7587766209440991,0.0924519804433445,3.9256950506855857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256950506855857,1.2846219108606869,1.284923456334098,3.0559147539803364,6475.116663965723,15272.932676673945,6454.611938228802,0.00032646421894742963,23153.051427235896,2360.9541920264205,19293.267025996796,1967.365718772139,0.8332926260985766,0.8332926260985766,35490.92983171264,35405.22815468563,1.0030266572529831,0.8,4283.379238716876,4273.035954225843,1.0030266572529831,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.042646673195,4632.441516551485,6.194137163969285,5.044015358644454,-3.719898472678786,8.76391383132324,2.925596585388441,3.5,0.8358847386824116,0.6,0.00023472258484177763,1.0000752669285573,0.00023470491932338288,198.87907026744693,0.0,3.52484069609233e-06,9.989398532725662,0.02814900902667904,7.927677373976623e-05,0.0001554458111020114,0.0006102328512929726,0.09245198044221786,0.09245198044221786,0.09245198044221786,0.09244481383441906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.4650474928,595.7358962002245,0.0,0.09245198044221786,0.0924519804433445,0.0924519804433445,0.3713978094039245,0.3713978094039245,0.5,10.079406322541468,-1.944044925039634e-11,-1.944044925039634e-11,-1.944044925039634e-11,-1.944044925039634e-11,-1.944044925039634e-11,-1.944044925039634e-11,27457.88200593943,20834.398926748505,0.7587766209440991,0.9948989975626886,0.6121632710970232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511779881018103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.96370562242,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68650036319667,260.68650036319667,-12.463499636803306,244.95364448018225,276.41935624620686,124119.85126601894,124186.43307723352,-66.58181121460397,0.0,nan,276.41935624620686,3.2693562462068826,270.12621389300494,-3.0237861069950327,263.8330715397898,-9.316928460210192,257.5399291866053,-15.610070813394657,251.246786833391,-21.903213166608964,244.95364448018225,-28.19635551981773,1.0,1.0,26022.012520719443,26022.012520719443,275.6376902982234,2.487690298223413,275.6376902982234,275.6376902982234,77085.52305213864,77087.07501557692,-1.5519634382799268,0.0,8546.071908451686,8546.071908451686,0.8853793184979676,3945.3235259390135,275.6376902982234,2.487690298223413,1.0,0.002,0.12673015712060104,0.004917417699721905,0.00019574445525899858,0.0018042555442089028,0.09787222762949929,0.09787222762949929,0.0,-5.320986706802699e-13,0.9999220775839771,0.9999220775839771,0.0,0.09244477636166226,7.204081682246459e-06,0.0,0.0,0.0,1600099.503127652,266.6175140299302,0.0,1.0,1284491.3171531498,2598.1955631890464,,,,,,,,,,,,,,,,,,,3.0,15272.932676673945,1550.2728230584287,0.3713978094039245,6.173730061729009,2.925596585388441
3002.0,-29.948474516700298,5.043866708124506,35.04978248528745,24.555480933655076,5.017108802344957,-26.451916184785325,-39.95355953285468,1.5205504703126729,-6.532525285844713,-6.532525285832458,40.099403740742645,41213.71515349693,25767.83806126784,25767.83806126784,66981.55321476478,77095.0994617729,77086.92865810572,25767.83806126784,102854.76671937357,102854.76671937357,102854.76671937357,130312.65331526534,125770.02812437451,4542.625190890828,0.0,90891.92503059174,55010.737123350824,39867.986563601014,27457.886595891778,67325.8731594928,20834.39914564676,1550.274108919595,0.0,0.8785056943142705,2.7254512146818426,0.001494314320929203,1.0,1.0,-6.532525285844713,333962.2469542318,1558823.6971936645,4.667664418389468,1558823.6971936645,4.667664418389468,0.7587765020766013,0.09245192787953523,3.9256951392115504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256951392115504,1.284622542539908,1.2849240654668919,3.0559133202269764,6475.1136260143985,15272.919949339248,6454.607921523621,0.0003264645703754687,23153.077813588647,2360.9568826855907,19293.255019796212,1967.3644944803998,0.833291157881088,0.833291157881088,35490.930471980166,35405.22815468563,1.003026679871628,0.8,4283.3793159903835,4273.035954225843,1.003026679871628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.067108681187,4632.441516551485,6.194091919213459,5.043866708124506,-3.719948752174315,8.76381546029882,2.925625257413147,3.5,0.8358929306894706,0.6,0.00023470491932338288,1.0000750121662099,0.0002346873149195088,198.87966548837434,0.0,3.5133018741418536e-06,9.956697511318014,0.02815252232855318,7.927110511566696e-05,0.0001554338142077159,0.0006101857689043416,0.09245192788354983,0.09245192788354983,0.09245192788354983,0.09244473793017383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.4405728129,595.7355784186325,0.0,0.09245192788354983,0.09245192787953523,0.09245192787953523,0.3713977056569212,0.3713977056569212,0.5,10.079190624099562,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,27457.886595891778,20834.39914564676,0.7587765020766013,0.9948857708252467,0.6121527017683527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451182320436249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.93100460101,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6861034140486,260.6861034140486,-12.463896585951375,244.95294632911072,276.4192604989745,124122.30438258636,124188.67045718146,-66.36607459509352,0.0,nan,276.4192604989745,3.2692604989745178,270.1259976650185,-3.0240023349815033,263.8327348310235,-9.317265168976462,257.5394719970778,-15.610528002922194,251.2462091630866,-21.903790836913373,244.95294632911072,-28.19705367088926,1.0,1.0,26022.012520719443,26022.012520719443,275.6376338567404,2.4876338567404446,275.6376338567404,275.6376338567404,77085.37121042315,77086.92865810572,-1.5574476825713646,0.0,8546.071908451686,8546.071908451686,0.8853793128990894,3945.3236149076083,275.6376338567404,2.4876338567404446,1.0,0.002,0.12673738465240653,0.004917380112482801,0.0001957556029197401,0.0018042443972172532,0.09787780145987005,0.09787780145987005,0.0,1.3699328130223343e-13,0.9999218238931764,0.9999218238931764,0.0,0.09244470034774527,7.227531789957466e-06,0.0,0.0,0.0,1600099.4570244749,266.61747471415526,0.0,1.0,1284491.4513429329,2598.1950201619175,,,,,,,,,,,,,,,,,,,3.0,15272.919949339248,1550.274108919595,0.3713977056569212,6.173730061729009,2.925625257413147
3003.0,-29.949193397469568,5.043718356958078,35.049776442883626,24.55538104930895,5.017045094905799,-26.45256954820593,-39.95419142358003,1.5204212454885635,-6.532565158810428,-6.532565158806075,40.09939058854845,41213.2332262669,25767.80213882358,25767.80213882358,66981.03536509047,77094.9452543539,77086.78312759135,25767.80213882358,102854.58526641493,102854.58526641493,102854.58526641493,130312.47751683941,125769.95148079126,4542.526036048149,0.0,90892.02731956984,55010.511103928606,39868.35135071248,27457.892250424484,67326.24360113696,20834.40009513804,1550.275459127969,0.0,0.8785055283384835,2.7254471638241156,0.001494314320929203,1.0,1.0,-6.532565158810428,333961.72118957876,1558823.1289258078,4.667670065219591,1558823.1289258078,4.667670065219591,0.7587763803980967,0.09245187449602965,3.9256946911859467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256946911859467,1.284623183267287,1.2849246837284578,3.0559114472785764,6475.109657461487,15272.907247029012,6454.604565131619,0.00032646516349564336,23153.106512241655,2360.959809133767,19293.244987315906,1967.3634714521174,0.8332896916927783,0.8332896916927783,35490.927231617345,35405.22815468563,1.0030265653997656,0.8,4283.3789249129195,4273.035954225843,1.0030265653997656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.0914374996955,4632.441516551485,6.194047060251778,5.043718356958078,-3.719999466052907,8.763717823010985,2.9256537734373698,3.5,0.8359010781249628,0.6,0.0002346873149195088,1.0000747930169087,0.00023466976325993733,198.88025897004655,0.0,3.5011579536006225e-06,9.922281640504163,0.02815602348650678,7.926543905835466e-05,0.00015542187586115413,0.000610138832962294,0.09245187449758527,0.09245187449758527,0.09245187449758527,0.09244466357780702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.4197074647,595.7352594692732,0.0,0.09245187449758527,0.09245187449602965,0.09245187449602965,0.3713975970595736,0.3713975970595736,0.5,10.078974295942611,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,27457.892250424484,20834.40009513804,0.7587763803980967,0.9948726051301539,0.612142175500356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451186638106252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.89658873019,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68570749307963,260.68570749307963,-12.464292506920344,244.95225036512,276.41916462102307,124124.70254853836,124190.8967193115,-66.19417077311358,0.0,nan,276.41916462102307,3.2691646210230942,270.12578176986335,-3.0242182301366256,263.83239891865793,-9.317601081342048,257.5390160675101,-15.610983932489887,251.24563321630325,-21.90436678369673,244.95225036512,-28.197749634879983,1.0,1.0,26022.012520719443,26022.012520719443,275.6375769548305,2.4875769548305016,275.6375769548305,275.6375769548305,77085.21473770605,77086.78312759135,-1.5683898853021674,0.0,8546.071908451686,8546.071908451686,0.8853793412347394,3945.3231646418762,275.6375769548305,2.4875769548305016,1.0,0.002,0.12674463336804223,0.004917342331844627,0.00019576678307455623,0.0018042332167030938,0.09788339153727811,0.09788339153727811,0.0,-2.2234991625680323e-13,0.9999215947119816,0.9999215947119816,0.0,0.09244462578018195,7.2487158477012985e-06,0.0,0.0,0.0,1600099.4102678937,266.61743484118955,0.0,1.0,1284491.5874344432,2598.194469439203,,,,,,,,,,,,,,,,,,,3.0,15272.907247029012,1550.275459127969,0.3713975970595736,6.173730061729009,2.9256537734373698
3004.0,-29.94991008538316,5.043570316890726,35.04977034834626,24.555286054406338,5.016983310081743,-26.453220745855536,-39.95482296505941,1.5202939703021732,-6.532604599323292,-6.532604599300641,40.09937699918835,41212.75122780286,25767.764806997042,25767.764806997042,66980.5160347999,77094.78808769317,77086.63357863181,25767.764806997042,102854.39838562885,102854.39838562885,102854.39838562885,130312.2941689112,125769.86770988895,4542.426459022266,0.0,90892.12387699647,55010.282218382534,39868.712954015486,27457.89578328235,67326.60873729784,20834.399539764225,1550.2766986292706,0.0,0.8785053663674383,2.7254431569057074,0.001494314320929203,1.0,1.0,-6.532604599323292,333961.2011278831,1558822.541770006,4.667675575801661,1558822.541770006,4.667675575801661,0.7587762625440941,0.09245181900334065,3.9256934843439986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256934843439986,1.2846238147679785,1.2849252928289083,3.0559090055893408,6475.104483814991,15272.894562967043,6454.602057005354,0.00032646606912053474,23153.138226273153,2360.963043064977,19293.23749035866,1967.3627069752322,0.8332882264947372,0.8332882264947372,35490.91850308506,35405.22815468563,1.0030262570480906,0.8,4283.377871471543,4273.035954225843,1.0030262570480906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.115631897121,4632.441516551485,6.194002063170121,5.043570316890726,-3.7200498630197556,8.763620179910482,2.925682132015705,3.5,0.8359091805759158,0.6,0.00023466976325993733,1.0000745653000096,0.00023465226634329954,198.88085064448535,0.0,3.4906786009250123e-06,9.892583155021486,0.028159514165107705,7.925977650676745e-05,0.00015540998675316989,0.0006100919723989062,0.09245181900956442,0.09245181900956442,0.09245181900956442,0.09244458453544536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.40012853,595.7349400800401,0.0,0.09245181900956442,0.09245181900334065,0.09245181900334065,0.3713974838830976,0.3713974838830976,0.5,10.078757262488566,-2.262368070660159e-11,-2.262368070660159e-11,-2.262368070660159e-11,-2.262368070660159e-11,-2.262368070660159e-11,-2.262368070660159e-11,27457.89578328235,20834.399539764225,0.7587762625440941,0.9948594959854824,0.6121316965274634,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511909431616201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.86689024471,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68531278748804,260.68531278748804,-12.464687212511933,244.95155658681452,276.41906898814324,124127.09140312359,124193.08237359926,-65.9909704756694,0.0,nan,276.41906898814324,3.2690689881432604,270.1255665079065,-3.024433492093465,263.8320640276048,-9.317935972395162,257.53856154737446,-15.61143845262552,251.24505906708464,-21.904940932915338,244.95155658681452,-28.19844341318546,1.0,1.0,26022.012520719443,26022.012520719443,275.6375200151899,2.4875200151899435,275.6375200151899,275.6375200151899,77085.06475439471,77086.63357863181,-1.5688242370961234,0.0,8546.071908451686,8546.071908451686,0.8853794175621845,3945.3219517657185,275.6375200151899,2.4875200151899435,1.0,0.002,0.1267519056111536,0.004917304533829889,0.0001957779997415225,0.001804222000692536,0.09788899987076126,0.09788899987076126,0.0,4.340586050310957e-13,0.9999213401890994,0.9999213401890994,0.0,0.09244454676074043,7.2722426002197694e-06,0.0,0.0,0.0,1600099.364018399,266.6173954006767,0.0,1.0,1284491.7220499122,2598.193924689779,,,,,,,,,,,,,,,,,,,3.0,15272.894562967043,1550.2766986292706,0.3713974838830976,6.173730061729009,2.925682132015705
3005.0,-29.950624556116395,5.043422585821366,35.049764211525776,24.55519091980534,5.016921710281551,-26.453869929475758,-39.95545042036099,1.5201670835317598,-6.532644342739275,-6.532644342687749,40.0993635898329,41212.2632378729,25767.727727179106,25767.727727179106,66979.99096505201,77094.6318911655,77086.4864567009,25767.727727179106,102854.21418388002,102854.21418388002,102854.21418388002,130312.11466355402,125769.78809262908,4542.326570924938,0.0,90892.22100941316,55010.046940684224,39869.0822985877,27457.900479674005,67326.9827782617,20834.399801008334,1550.2780013052154,0.0,0.8785052020706681,2.7254391192188643,0.001494314320929203,1.0,1.0,-6.532644342739275,333960.6770727576,1558821.9623937851,4.66768116551092,1558821.9623937851,4.66768116551092,0.7587761422775647,0.0924517626524163,3.925692393069744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925692393069744,1.2846244443396182,1.2849259000701603,3.055906658453638,6475.0995105160855,15272.881898872593,6454.599418921062,0.00032646692356217604,23153.16940519093,2360.9662224297726,19293.22960494817,1967.3619028871399,0.8332867637820089,0.8332867637820089,35490.910610400235,35405.22815468563,1.0030259782243018,0.8,4283.3769189081,4273.035954225843,1.0030259782243018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.139695323619,4632.441516551485,6.193957322189061,5.043422585821366,-3.7201004980864716,8.763523083907838,2.925710337190317,3.5,0.8359172391972335,0.6,0.00023465226634329954,1.0000743350482597,0.00023463482475227817,198.88144049158046,0.0,3.479801664581019e-06,9.861757917422608,0.028162993966772288,7.925415096317361e-05,0.00015539811538012592,0.0006100451994451347,0.09245176265388,0.09245176265388,0.09245176265388,0.09244450797167876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.38434900553,595.7346194642554,0.0,0.09245176265388,0.0924517626524163,0.0924517626524163,0.371397365818448,0.371397365818448,0.5,10.078539621432082,-5.150013748789206e-11,-5.150013748789206e-11,-5.150013748789206e-11,-5.150013748789206e-11,-5.150013748789206e-11,-5.150013748789206e-11,27457.900479674005,20834.399801008334,0.7587761422775647,0.9948461701550997,0.6121210477172812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511952351092303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.83606500711,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68491929469917,260.68491929469917,-12.465080705300807,244.95086498143613,276.41897360794667,124129.4764783544,124195.26468324955,-65.78820489518358,0.0,nan,276.41897360794667,3.268973607946691,270.1253518826648,-3.0246481173351754,263.83173015732865,-9.318269842671327,257.5381084320724,-15.611891567927557,251.2444867067464,-21.90551329325359,244.95086498143613,-28.19913501856385,1.0,1.0,26022.012520719443,26022.012520719443,275.63746305665035,2.4874630566503697,275.63746305665035,275.63746305665035,77084.91598209477,77086.4864567009,-1.5704746061383048,0.0,8546.071908451686,8546.071908451686,0.885379486580478,3945.320855035093,275.63746305665035,2.4874630566503697,1.0,0.002,0.12675919825206253,0.004917266591246997,0.00019578924779074626,0.0018042107519733726,0.09789462389537312,0.09789462389537312,0.0,-2.358811930502913e-13,0.9999211194993599,0.9999211194993599,0.0,0.09244447001109321,7.292641323081218e-06,0.0,0.0,0.0,1600099.3174136875,266.6173556572607,0.0,1.0,1284491.8576991963,2598.1933757569714,,,,,,,,,,,,,,,,,,,3.0,15272.881898872593,1550.2780013052154,0.371397365818448,6.173730061729009,2.925710337190317
3006.0,-29.951334542916094,5.043275095123657,35.04975799011427,24.555040918663167,5.016806127116123,-26.45452047591307,-39.95607801536096,1.5199920601157302,-6.532688044859867,-6.5326880449364575,40.09934887500424,41211.819115315884,25767.69888391248,25767.69888391248,66979.51799922837,77094.51748038472,77086.30989523938,25767.69888391248,102854.00877915186,102854.00877915186,102854.00877915186,130311.9118151378,125769.68567067636,4542.226144461437,0.0,90892.34496894469,55009.83995456003,39869.45001598295,27457.90303598594,67327.35305196888,20834.39827051568,1550.2792976932703,0.0,0.8785050212939745,2.725434679357426,0.001494314320929203,1.0,1.0,-6.532688044859867,333960.10081905493,1558821.3266105016,4.667687315902137,1558821.3266105016,4.667687315902137,0.7587760158964221,0.0924517050487571,3.9256936092867876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256936092867876,1.2846252989315659,1.2849267324555746,3.0559055722721804,6475.097209027915,15272.869255306057,6454.59492948756,0.00032646708718791703,23153.193808586053,2360.9687108835387,19293.216185731,1967.3605345078083,0.8332853059164722,0.8332853059164722,35490.91940673876,35405.22815468563,1.0030262889713415,0.8,4283.377980532971,4273.035954225843,1.0030262889713415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.163627682313,4632.441516551485,6.193914756729902,5.043275095123657,-3.720154155685541,8.763429250809198,2.925738388845878,3.5,0.8359252539559652,0.6,0.00023463482475227817,1.0000738689439608,0.00023461749380577603,198.88202663992053,0.0,3.468808746794836e-06,9.830603988416566,0.028166462775519083,7.924852453634013e-05,0.00015538630021593803,0.000609999005728426,0.09245170504602714,0.09245170504602714,0.09245170504602714,0.09244441565716337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.3672768059,595.7342992044397,0.0,0.09245170504602714,0.0924517050487571,0.0924517050487571,0.3713972432506167,0.3713972432506167,0.5,10.078320939194237,7.65680852055084e-11,7.65680852055084e-11,7.65680852055084e-11,7.65680852055084e-11,7.65680852055084e-11,7.65680852055084e-11,27457.90303598594,20834.39827051568,0.7587760158964221,0.9948336740273745,0.6121110848291504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451199513803189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.80491107811,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68452229422655,260.68452229422655,-12.465477705773424,244.95017543764519,276.4188691507951,124131.33232322952,124197.70697655987,-66.3746533303647,0.0,nan,276.4188691507951,3.268869150795126,270.1251304081821,-3.0248695918178896,263.8313916655235,-9.318608334476494,257.5376529229314,-15.612347077068591,251.24391418028202,-21.90608581971796,244.95017543764519,-28.19982456235479,1.0,1.0,26022.012520719443,26022.012520719443,275.63739869444663,2.4873986944466537,275.63739869444663,275.63739869444663,77084.63402075115,77086.30989523938,-1.6758744882245082,0.0,8546.071908451686,8546.071908451686,0.8853794096601029,3945.3220773332214,275.63739869444663,2.4873986944466537,1.0,0.002,0.1267665264724078,0.004917227779398622,0.00019580054920031493,0.001804199450509195,0.09790027460015746,0.09790027460015746,0.0,-2.904898543931722e-13,0.9999207346066846,0.9999207346066846,0.0,0.09244437682799374,7.3282207633668004e-06,0.0,0.0,0.0,1600099.2661668144,266.6173119551401,0.0,1.0,1284492.006860001,2598.192772147194,,,,,,,,,,,,,,,,,,,3.0,15272.869255306057,1550.2792976932703,0.3713972432506167,6.173730061729009,2.925738388845878
3007.0,-29.952044114530526,5.043128114919661,35.04975146518636,24.554976692330115,5.016779357024431,-26.455161767401112,-39.95669666966421,1.519897009754456,-6.532717238085354,-6.532717238081314,40.099327672748075,41211.313545066376,25767.637623861403,25767.637623861403,66978.95116892777,77094.3406498562,77086.08722376254,25767.637623861403,102853.72484762395,102853.72484762395,102853.72484762395,130311.59167388291,125769.46808828088,4542.1235856020285,0.0,90892.43236045174,55009.598479512926,39869.81542326535,27457.866826258964,67327.68224952431,20834.369675408445,1550.2784090615678,0.0,0.8785049437817244,2.72543171351191,0.001494314320929203,1.0,1.0,-6.532717238085354,333959.7158792583,1558820.410525436,4.667689953027211,1558820.410525436,4.667689953027211,0.7587759751053849,0.09245162853923962,3.9256922556869247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256922556869247,1.2846257792636202,1.2849271906353978,3.0559033759522016,6475.092555289431,15272.856677751966,6454.59211046587,0.0003264678618529375,23153.224053358,2360.97179499197,19293.20775948652,1967.3596752699973,0.8332838534721626,0.8332838534721626,35490.90961677345,35405.22815468563,1.0030259431225865,0.8,4283.376798987874,4273.035954225843,1.0030259431225865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.187411751964,4632.441516551485,6.193864620394585,5.043128114919661,-3.7201968002445907,8.763324915164251,2.925766266795105,3.5,0.8359332190843157,0.6,0.00023461749380577603,1.0000738261745288,0.0002346001741723731,198.88261244853643,0.0,3.4468137639322612e-06,9.768270206984027,0.028169909589283015,7.924297862480303e-05,0.000155374515180973,0.0006099525309770562,0.092451628540003,0.092451628540003,0.092451628540003,0.09244425391190231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.33116429707,595.733984816033,0.0,0.092451628540003,0.09245162853923962,0.09245162853923962,0.37139711443537193,0.37139711443537193,0.5,10.078099700026712,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,27457.866826258964,20834.369675408445,0.7587759751053849,0.9948203908267018,0.6121005828231603,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512037656684342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.742577296674,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68413053549403,260.68413053549403,-12.465869464505943,244.94948845971174,276.41877261126825,124134.15217966776,124199.6504627467,-65.49828307896193,0.0,nan,276.41877261126825,3.2687726112682753,270.12491578096746,-3.0250842190325216,263.83105895064665,-9.318941049353327,257.5372021203464,-15.612797879653556,251.2433452900239,-21.906654709976067,244.94948845971174,-28.200511540288232,1.0,1.0,26022.012520719443,26022.012520719443,275.63734344588363,2.4873434458836527,275.63734344588363,275.63734344588363,77084.58353473587,77086.08722376254,-1.5036890266783303,0.0,8546.071908451686,8546.071908451686,0.8853794952693365,3945.320716965359,275.63734344588363,2.4873434458836527,1.0,0.002,0.1267739376261862,0.004917191262612869,0.000195811984543509,0.0018041880153268238,0.0979059922717545,0.0979059922717545,0.0,-1.2966711038231438e-13,0.9999198374967085,0.9999198374967085,0.0,0.09244421738526254,7.411153977077522e-06,0.0,0.0,0.0,1600099.2319336426,266.6172827619146,0.0,1.0,1284492.1065001152,2598.1923689331647,,,,,,,,,,,,,,,,,,,3.0,15272.856677751966,1550.2784090615678,0.37139711443537193,6.173730061729009,2.925766266795105
3008.0,-29.95275171419997,5.042981350887798,35.04974509301181,24.554885120037966,5.016725632992584,-26.455803979498597,-39.95731923552228,1.519777898118912,-6.532762381000282,-6.532762381005724,40.099319031283606,41210.84414166281,25767.61168286872,25767.61168286872,66978.45582453153,77094.18471075766,77085.99467872374,25767.61168286872,102853.60636159246,102853.60636159246,102853.60636159246,130311.50360349838,125769.48082975409,4542.0227737442865,0.0,90892.53325487307,55009.38535943546,39870.16432826401,27457.897241905914,67328.06157016993,20834.388120284744,1550.2810670039057,0.0,0.8785047321042961,2.7254271272847372,0.001494314320929203,1.0,1.0,-6.532762381000282,333959.120628682,1558820.0371537022,4.667697154727216,1558820.0371537022,4.667697154727216,0.7587758063457077,0.09245157601105368,3.9256920473177055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256920473177055,1.2846263721068547,1.284927761367315,3.0559018034787533,6475.089223406886,15272.844084849194,6454.588363204248,0.00032646829386278605,23153.25098334621,2360.9745410865294,19293.196558670763,1967.358533104655,0.8332824004952079,0.833282400495208,35490.908109734664,35405.22815468563,1.0030258898836368,0.8,4283.376617104257,4273.035954225843,1.0030258898836368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.211117396134,4632.441516551485,6.19382309112154,5.042981350887798,-3.720251517188928,8.763232868076726,2.925794052925439,3.5,0.8359411579786968,0.6,0.0002346001741723731,1.0000736214265449,0.00023458290384434905,198.88319663218215,0.0,3.4445739378275836e-06,9.761922539803372,0.02817335416322084,7.923739801043544e-05,0.00015536277616193765,0.0006099064148281195,0.09245157601950184,0.09245157601950184,0.09245157601950184,0.09244423457129013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.3509742759,595.7336528635923,0.0,0.09245157601950184,0.09245157601105368,0.09245157601105368,0.37139697328536875,0.37139697328536875,0.5,10.077879458105004,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,27457.897241905914,20834.388120284744,0.7587758063457077,0.9948074289161877,0.6120901624163424,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512080150710442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.73622962949,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.683740794392,260.683740794392,-12.466259205607969,244.94880367670564,276.41867791207505,124136.63602575609,124201.79698364531,-65.16095788922823,0.0,nan,276.41867791207505,3.268677912075077,270.1247030649905,-3.0252969350094645,263.8307282179327,-9.31927178206729,257.5367533708696,-15.613246629130401,251.24277852377847,-21.90722147622151,244.94880367670564,-28.20119632329434,1.0,1.0,26022.012520719443,26022.012520719443,275.63728747400296,2.487287474002983,275.63728747400296,275.63728747400296,77084.45623457165,77085.99467872374,-1.5384441520873224,0.0,8546.071908451686,8546.071908451686,0.885379508447772,3945.320507554294,275.63728747400296,2.487287474002983,1.0,0.002,0.12678131831293116,0.004917151970291122,0.00019582336640784498,0.0018041766343931344,0.09791168320392249,0.09791168320392249,0.0,8.009795084140681e-13,0.9999201670078585,0.9999201670078585,0.0,0.09244419532511251,7.380685941163205e-06,0.0,0.0,0.0,1600099.1789971879,266.6172376189997,0.0,1.0,1284492.260578474,2598.1917454238755,,,,,,,,,,,,,,,,,,,3.0,15272.844084849194,1550.2810670039057,0.37139697328536875,6.173730061729009,2.925794052925439
3009.0,-29.95345712774814,5.042834890140908,35.049738729892844,24.55478925202044,5.016665512154046,-26.456444863808727,-39.95793781997634,1.5196532479291578,-6.532803108512439,-6.53280310850469,40.09930654827268,41210.365426995566,25767.575288618656,25767.575288618656,66977.94071561423,77094.03260490975,77085.86164787276,25767.575288618656,102853.43693649142,102853.43693649142,102853.43693649142,130311.3439327477,125769.42244720782,4541.921485539879,0.0,90892.63379706739,55009.158684082126,39870.527903316965,27457.90699625627,67328.43489957324,20834.391959733428,1550.2826348499636,0.0,0.8785045589531661,2.725422989639044,0.001494314320929203,1.0,1.0,-6.532803108512439,333958.5835999404,1558819.497802168,4.667703045685232,1558819.497802168,4.667703045685232,0.7587756766229151,0.09245151594575807,3.925691611298634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925691611298634,1.284626990752561,1.2849283579710784,3.0558999924163848,6475.085385983049,15272.831507798664,6454.584975735648,0.00032646885724262373,23153.279166266384,2360.977414944592,19293.186433300427,1967.3575006042256,0.8332809488778594,0.8332809488778594,35490.90495620905,35405.22815468563,1.0030257784794787,0.8,4283.376236507125,4273.035954225843,1.0030257784794787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.2346695936785,4632.441516551485,6.193779278113491,5.042834890140908,-3.720302915997146,8.763137806138054,2.925821659300693,3.5,0.8359490455144838,0.6,0.00023458290384434905,1.0000733943902989,0.00023456568803869042,198.8837790140104,0.0,3.43477804430765e-06,9.73416097756788,0.028176788941265147,7.923185344480226e-05,0.0001553510503995468,0.0006098603153599322,0.09245151594383197,0.09245151594383197,0.09245151594383197,0.09244416949675073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.3529484141,595.7333265207451,0.0,0.09245151594383197,0.09245151594575807,0.09245151594575807,0.37139683402680673,0.37139683402680673,0.5,10.077659063318285,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,27457.90699625627,20834.391959733428,0.7587756766229151,0.9947942621199822,0.6120796582968955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512122526879523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.708468067256,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68335232125713,260.68335232125713,-12.466647678742845,244.94812100898662,276.4185836335276,124139.01952977404,124203.96849245492,-64.94896268088883,0.0,nan,276.4185836335276,3.268583633527612,270.12449110860246,-3.0255088913975214,263.8303985837205,-9.319601416279454,257.5363060588165,-15.613693941183499,251.24221353388884,-21.907786466111133,244.94812100898662,-28.20187899101336,1.0,1.0,26022.012520719443,26022.012520719443,275.63723118018856,2.487231180188587,275.63723118018856,275.63723118018856,77084.31183697093,77085.86164787276,-1.5498109018371906,0.0,8546.071908451686,8546.071908451686,0.885379536024058,3945.320069355127,275.63723118018856,2.487231180188587,1.0,0.002,0.12678870331501865,0.004917113457955067,0.00019583475671249598,0.0018041652426597126,0.09791737835624799,0.09791737835624799,0.0,-6.277916554664476e-13,0.9999201202619034,0.9999201202619034,0.0,0.09244413094287768,7.3850028803848866e-06,0.0,0.0,0.0,1600099.1312383946,266.61719689148754,0.0,1.0,1284492.3995864766,2598.191182899996,,,,,,,,,,,,,,,,,,,3.0,15272.831507798664,1550.2826348499636,0.37139683402680673,6.173730061729009,2.925821659300693
3010.0,-29.95416041285308,5.042688758642663,35.0497323401808,24.554698692541592,5.016605440549223,-26.457083827492482,-39.95855609010903,1.519528855047118,-6.532842604749646,-6.532842604714817,40.099293054564264,41209.881574682935,25767.5357787348,25767.5357787348,66977.41735341774,77093.87709256586,77085.71827923911,25767.5357787348,102853.25405797391,102853.25405797391,102853.25405797391,130311.165737946,125769.34586301257,4541.819874933419,0.0,90892.72579272982,55008.921747825785,39870.89338322671,27457.91167997208,67328.80506319879,20834.392214559608,1550.2839334635676,0.0,0.878504396315295,2.7254189770875055,0.001494314320929203,1.0,1.0,-6.532842604749646,333958.0628073129,1558818.9147791886,4.667708578961892,1558818.9147791886,4.667708578961892,0.758775556473084,0.09245145300228458,3.925689946170911,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925689946170911,1.2846276080828307,1.2849289533291204,3.0558972277028853,6475.0795278869,15272.818950956776,6454.583005630999,0.00032646994428448396,23153.31242126901,2360.9808060111263,19293.180544525792,1967.3569001163285,0.8332794977017095,0.8332794977017095,35490.89291310468,35405.22815468563,1.0030253530344373,0.8,4283.374783032013,4273.035954225843,1.0030253530344373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.258091073372,4632.441516551485,6.1937349113085,5.042688758642663,-3.720353386371822,8.763042145014484,2.925849112560194,3.5,0.8359568893029126,0.6,0.00023456568803869042,1.0000731733515125,0.0002345485253369992,198.88435964161192,0.0,3.4239444881594603e-06,9.70345867944391,0.028180212885753307,7.922631205493195e-05,0.00015533937598375848,0.0006098142265439037,0.09245145300528146,0.09245145300528146,0.09245145300528146,0.09244409371689617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.35188708396,595.7330011148799,0.0,0.09245145300528146,0.09245145300228458,0.09245145300228458,0.3713966920577867,0.3713966920577867,0.5,10.07743828459456,-3.484501576167531e-11,-3.484501576167531e-11,-3.484501576167531e-11,-3.484501576167531e-11,-3.484501576167531e-11,-3.484501576167531e-11,27457.91167997208,20834.392214559608,0.758775556473084,0.9947810196623686,0.6120691067664265,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451216477236309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.677765769135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6829650835372,260.6829650835372,-12.467034916462751,244.94744044004324,276.41848972703536,124141.35404953505,124206.09646282716,-64.74241329211983,0.0,nan,276.41848972703536,3.268489727035387,270.1242798696193,-3.025720130380705,263.83007001224223,-9.319929987757746,257.53586015484467,-15.614139845155307,251.24165029743878,-21.908349702561196,244.94744044004324,-28.20255955995674,1.0,1.0,26022.012520719443,26022.012520719443,275.6371749080099,2.4871749080099335,275.6371749080099,275.6371749080099,77084.16854047356,77085.71827923911,-1.5497387655486818,0.0,8546.071908451686,8546.071908451686,0.885379641336048,3945.3183959017656,275.6371749080099,2.4871749080099335,1.0,0.002,0.12679610093790925,0.004917075122578824,0.00019584616700460273,0.0018041538330121492,0.09792308350230136,0.09792308350230136,0.0,1.6751790926639032e-14,0.9999199837020184,0.9999199837020184,0.0,0.09244405537927232,7.397623012262684e-06,0.0,0.0,0.0,1600099.084923422,266.61715739525033,0.0,1.0,1284492.5343919564,2598.190637382645,,,,,,,,,,,,,,,,,,,3.0,15272.818950956776,1550.2839334635676,0.3713966920577867,6.173730061729009,2.925849112560194
3011.0,-29.95486151737057,5.042542958998838,35.04972592264172,24.554602929297857,5.016543590662365,-26.45772100652401,-39.95917030898852,1.5194030797117735,-6.532882099171445,-6.532882099148375,40.09927947205058,41209.40026990748,25767.49595606016,25767.49595606016,66976.89622596763,77093.72640944518,77085.5741418091,25767.49595606016,102853.07009786926,102853.07009786926,102853.07009786926,130310.98621086306,125769.26816596965,4541.718044893414,0.0,90892.82432792432,55008.68905496398,39871.261414400375,27457.916112993797,67329.17752739417,20834.39228582864,1550.2852206972743,0.0,0.878504234024593,2.725414964725034,0.001494314320929203,1.0,1.0,-6.532882099171445,333957.5420392583,1558818.3279210709,4.667714100428444,1558818.3279210709,4.667714100428444,0.7587754365659696,0.09245138897535422,3.9256892116214512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256892116214512,1.2846282317697477,1.2849295551135016,3.055895172265744,6475.075172662243,15272.806413240916,6454.5799977991965,0.0003264706429984725,23153.34185366709,2360.9838072804773,19293.17155391525,1967.3559833291952,0.833278050134242,0.833278050134242,35490.887600445334,35405.22815468563,1.003025165354885,0.8,4283.374141850312,4273.035954225843,1.003025165354885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.281388950005,4632.441516551485,6.193690653834237,5.042542958998838,-3.7204038539212925,8.76294681292013,2.925876421041792,3.5,0.8359646917262262,0.6,0.0002345485253369992,1.000072946883371,0.0002345314170010764,198.8849384719095,0.0,3.413392935579837e-06,9.673555579433257,0.028183626278688888,7.922080733013658e-05,0.0001553277180068626,0.0006097683468453195,0.09245138898070548,0.09245138898070548,0.09245138898070548,0.09244401730119355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.352186139,595.7326752621663,0.0,0.09245138898070548,0.09245138897535422,0.09245138897535422,0.37139654645036413,0.37139654645036413,0.5,10.077217134653727,-2.3078428057488054e-11,-2.3078428057488054e-11,-2.3078428057488054e-11,-2.3078428057488054e-11,-2.3078428057488054e-11,-2.3078428057488054e-11,27457.916112993797,20834.39228582864,0.7587754365659696,0.9947677765515076,0.6120585722756028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512206890613177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.647862669124,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68257889320074,260.68257889320074,-12.467421106799236,244.94676194877235,276.41839583763425,124143.68822579733,124208.25553006015,-64.56730426282313,0.0,nan,276.41839583763425,3.268395837634273,270.12406905984614,-3.0259309401538417,263.82974228209065,-9.320257717909328,257.5354155043195,-15.614584495680504,251.24108872654196,-21.908911273458017,244.94676194877235,-28.20323805122763,1.0,1.0,26022.012520719443,26022.012520719443,275.63711854764875,2.4871185476487767,275.63711854764875,275.63711854764875,77084.02052332132,77085.5741418091,-1.5536184877855703,0.0,8546.071908451686,8546.071908451686,0.8853796877930616,3945.3176576795586,275.63711854764875,2.4871185476487767,1.0,0.002,0.1268035109871629,0.004917036734286657,0.0001958575964890456,0.0018041424037900976,0.09792879824452279,0.09792879824452279,0.0,2.791430281368079e-13,0.99991984924055,0.99991984924055,0.0,0.09244397892631565,7.410049038582363e-06,0.0,0.0,0.0,1600099.0386105569,266.61711790082853,0.0,1.0,1284492.669191213,2598.190091890648,,,,,,,,,,,,,,,,,,,3.0,15272.806413240916,1550.2852206972743,0.37139654645036413,6.173730061729009,2.925876421041792
3012.0,-29.95556041299748,5.042397500218229,35.049719467648586,24.554507026355736,5.016481790225416,-26.45835619267692,-39.95978798540307,1.5192775697072571,-6.532921233451077,-6.532921233453166,40.09926555607055,41208.94317029963,25767.455052605615,25767.455052605615,66976.39822290525,77093.57666003425,77085.42692265114,25767.455052605615,102852.88197525675,102852.88197525675,102852.88197525675,130310.80090642167,125769.18496523824,4541.615941183445,0.0,90892.92323250558,55008.479994849855,39871.603597395246,27457.91893116492,67329.52252856016,20834.3912129833,1550.2864230552805,0.0,0.8785040749526404,2.7254109889551588,0.001494314320929203,1.0,1.0,-6.532921233451077,333957.02602062107,1558817.7266554283,4.667719512387725,1558817.7266554283,4.667719512387725,0.7587753196159425,0.09245132332364299,3.925688558498806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925688558498806,1.2846288541040347,1.2849301556147577,3.055893183433732,6475.070958565862,15272.793895766654,6454.576901394566,0.00032647130586464974,23153.37089992266,2360.98676917425,19293.1622985546,1967.3550395450638,0.8332766050328786,0.8332766050328786,35490.88287670863,35405.22815468563,1.0030249984801238,0.8,4283.3735717453355,4273.035954225843,1.0030249984801238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.304564363739,4632.441516551485,6.193646319388252,5.042397500218229,-3.72045404444228,8.762851544660508,2.925903586080309,3.5,0.8359724531658026,0.6,0.0002345314170010764,1.0000727174664261,0.0002345143637107068,198.88551548150818,0.0,3.4025903373634502e-06,9.642941016088018,0.02818702886902625,7.921527197495565e-05,0.00015531614502612074,0.0006097228134791834,0.09245132332660459,0.09245132332660459,0.09245132332660459,0.09244393740402841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.3529355547,595.7323492464432,0.0,0.09245132332660459,0.09245132332364299,0.09245132332364299,0.3713963972518832,0.3713963972518832,0.5,10.076995556886532,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,27457.91893116492,20834.3912129833,0.7587753196159425,0.9947552827883916,0.6120486470525529,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512248878504845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.61724810577,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6821937650918,260.6821937650918,-12.467806234908153,244.94608553938875,276.4183019907992,124146.01855278798,124210.40826086605,-64.38970807807328,0.0,nan,276.4183019907992,3.268301990799216,270.1238587005016,-3.026141299498363,263.829415410237,-9.320584589762973,257.53497211995546,-15.615027880044522,251.2405288296688,-21.909471170331187,244.94608553938875,-28.20391446061123,1.0,1.0,26022.012520719443,26022.012520719443,275.63706218681466,2.4870621868146827,275.63706218681466,275.63706218681466,77083.87317038796,77085.42692265114,-1.5537522631784668,0.0,8546.071908451686,8546.071908451686,0.8853797291001873,3945.3170012913,275.63706218681466,2.4870621868146827,1.0,0.002,0.12681093529345017,0.0049169983502467965,0.000195869048137669,0.0018041309518715633,0.0979345240688345,0.0979345240688345,0.0,9.232198339148567e-15,0.9999196949691276,0.9999196949691276,0.0,0.0924438990172693,7.424306373701092e-06,0.0,0.0,0.0,1600098.9927199883,266.6170787665489,0.0,1.0,1284492.8027612274,2598.189551373177,,,,,,,,,,,,,,,,,,,3.0,15272.793895766654,1550.2864230552805,0.3713963972518832,6.173730061729009,2.925903586080309
3013.0,-29.956257071916742,5.04225238550359,35.04971297552215,24.55441098371523,5.016420161969308,-26.458989348516475,-39.9603977688588,1.5191524384462423,-6.532960306629491,-6.532960306595416,40.09925157442525,41208.464837430496,25767.413764632332,25767.413764632332,66975.87860206283,77093.42788186252,77085.27951735187,25767.413764632332,102852.6932819842,102852.6932819842,102852.6932819842,130310.61480492236,125769.10120487142,4541.513600050931,0.0,90893.02269268366,55008.249279052354,39871.97045959034,27457.921522938148,67329.89198252848,20834.389978349984,1550.2876136578527,0.0,0.8785039164611795,2.7254070193972963,0.001494314320929203,1.0,1.0,-6.532960306629491,333956.51080827846,1558817.1225526924,4.667724904598718,1558817.1225526924,4.667724904598718,0.7587752030300285,0.09245125654093904,3.925688018630192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925688018630192,1.2846294745538525,1.2849307543017978,3.055891287247298,6475.066940774345,15272.781399173682,6454.573678288114,0.00032647191862399425,23153.399419753016,2360.9896773875907,19293.152664473724,1967.3540571422172,0.8332751625238247,0.8332751625238247,35490.878972086306,35405.22815468563,1.0030248605421017,0.8,4283.373100498787,4273.035954225843,1.0030248605421017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.327620106306,4632.441516551485,6.193602071169075,5.04225238550359,-3.7205041816992175,8.762756567202807,2.92593061094649,3.5,0.83598017455614,0.6,0.0002345143637107068,1.0000724851511933,0.00023449736613366818,198.88609064741408,0.0,3.391652445811935e-06,9.611943031431023,0.02819042052147206,7.920980770387395e-05,0.00015530455600683285,0.0006096772347547054,0.09245125654197917,0.09245125654197917,0.09245125654197917,0.09244385707749035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.3553291225,595.7320226927532,0.0,0.09245125654197917,0.09245125654093904,0.09245125654093904,0.37139624423183243,0.37139624423183243,0.5,10.07677357224252,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,27457.921522938148,20834.389978349984,0.7587752030300285,0.9947421068110801,0.6120381842900288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512290734340894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.586250121116,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68180972509384,260.68180972509384,-12.468190274906135,244.94541122128416,276.41820822891276,124148.34729196246,124212.55508168349,-64.2077897210365,0.0,nan,276.41820822891276,3.2682082289127834,270.1236488273549,-3.026351172645093,263.829089425875,-9.32091057412498,257.53453002433497,-15.615469975665007,251.23997062280142,-21.910029377198555,244.94541122128416,-28.204588778715816,1.0,1.0,26022.012520719443,26022.012520719443,275.6370058653622,2.487005865362221,275.6370058653622,275.6370058653622,77083.72679215057,77085.27951735187,-1.552725201298017,0.0,8546.071908451686,8546.071908451686,0.8853797632444942,3945.316458723343,275.6370058653622,2.487005865362221,1.0,0.002,0.12681837320827874,0.004916959920057509,0.000195880520828465,0.0018041194788744506,0.0979402604142325,0.0979402604142325,0.0,-2.9708440568709804e-13,0.9999195477105668,0.9999195477105668,0.0,0.09244381862568934,7.437915249695416e-06,0.0,0.0,0.0,1600098.9469010467,266.6170396933705,0.0,1.0,1284492.9361226712,2598.189011699905,,,,,,,,,,,,,,,,,,,3.0,15272.781399173682,1550.2876136578527,0.37139624423183243,6.173730061729009,2.92593061094649
