time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3014.0,-29.956951617282577,5.042107617665899,35.04970644757046,24.554314801376336,5.0163587479815925,-26.459620580731137,-39.961007272917755,1.5190277112570558,-6.532999331992926,-6.532999332003695,40.09923755626734,41207.995468107634,25767.372139397838,25767.372139397838,66975.36760750547,77093.28002304772,77085.13229897311,25767.372139397838,102852.50443837095,102852.50443837095,102852.50443837095,130310.42842734922,125769.01738999618,4541.411037353042,0.0,90893.12274841967,55008.02723615626,39872.328346959344,27457.923988978277,67330.25233593762,20834.388654451395,1550.2887974524904,0.0,0.8785037583674702,2.725403054701656,0.001494314320929203,1.0,1.0,-6.532999331992926,333955.99622704,1558816.516871434,4.667730283278616,1558816.516871434,4.667730283278616,0.7587750866676739,0.09245118869536262,3.9256875993194438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256875993194438,1.2846300929993566,1.2849313510556082,3.05588948967694,6475.063131938459,15272.7689240929,6454.570319970748,0.00032647247802355413,23153.42738025738,2360.992528565553,19293.142626238376,1967.3530335270839,0.8332737226925367,0.8332737226925367,35490.875939403704,35405.22815468563,1.0030247534069694,0.8,4283.372734486124,4273.035954225843,1.0030247534069694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.35055748796,4632.441516551485,6.193557918579896,5.042107617665899,-3.720554274335364,8.762661892001264,2.9259574971746045,3.5,0.8359878563356012,0.6,0.00023449736613366818,1.0000722656464067,0.00023448042125445652,198.88666407127664,0.0,3.3805816476884645e-06,9.580568389549109,0.02819380110311975,7.920434628468767e-05,0.0001552930198489805,0.000609631882282011,0.09245118870072408,0.09245118870072408,0.09245118870072408,0.0924437765515891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487489.3593756268,595.7316955996673,0.0,0.09245118870072408,0.09245118869536262,0.09245118869536262,0.37139608747013486,0.37139608747013486,0.5,10.076551208140422,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,27457.923988978277,20834.388654451395,0.7587750866676739,0.9947291935479242,0.6120279374938984,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512332456453199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.55487547924,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6814267869477,260.6814267869477,-12.468573213052252,244.94473898122067,276.4181145926825,124150.6742530692,124214.69781872537,-64.02356565616967,0.0,nan,276.4181145926825,3.2681145926825366,270.1234394703656,-3.0265605296343665,263.82876434811885,-9.321235651881125,257.53408922579666,-15.615910774203314,251.239414103502,-21.910585896497963,244.94473898122067,-28.20526101877931,1.0,1.0,26022.012520719443,26022.012520719443,275.63694961351587,2.4869496135158897,275.63694961351587,275.63694961351587,77083.58138622271,77085.13229897311,-1.5509127504046774,0.0,8546.071908451686,8546.071908451686,0.8853797897640477,3945.316037316041,275.63694961351587,2.4869496135158897,1.0,0.002,0.12682582381404428,0.0049169214475292275,0.00019589201313877588,0.001804107987090375,0.09794600656938794,0.09794600656938794,0.0,2.291508996443703e-13,0.9999194103850891,0.9999194103850891,0.0,0.0924437380896676,7.450605695010919e-06,0.0,0.0,0.0,1600098.9011381548,266.61700066800705,0.0,1.0,1284493.0693208831,2598.1884726873277,,,,,,,,,,,,,,,,,,,3.0,15272.7689240929,1550.2887974524904,0.37139608747013486,6.173730061729009,2.9259574971746045
3015.0,-29.957643935181537,5.041963199655336,35.04969988521657,24.554218479339056,5.016297580366697,-26.46024978358991,-39.961616427730746,1.518903428666536,-6.53303829460981,-6.533038294583787,40.09922350752905,41207.535593281245,25767.330160161524,25767.330160161524,66974.86575344278,77093.13315537706,77084.98534916804,25767.330160161524,102852.31550932956,102852.31550932956,102852.31550932956,130310.24187993372,125768.93361224048,4541.3082676932345,0.0,90893.22347452005,55007.81433654953,39872.67681996725,27457.926370604153,67330.6031905714,20834.38727135817,1550.289976170311,0.0,0.878503600729715,2.72539909638518,0.001494314320929203,1.0,1.0,-6.53303829460981,333955.4824737905,1558815.9098693938,4.667735646447227,1558815.9098693938,4.667735646447227,0.7587749704822212,0.0924511198326188,3.925687310894491,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925687310894491,1.2846307092572227,1.2849319456889472,3.055887799198211,6475.059550016884,15272.756468131674,6454.5668127785575,0.00032647297933318054,23153.454739575143,2360.995318439543,19293.13214300622,1967.3519645349045,0.8332722852814423,0.8332722852814423,35490.87385335808,35405.22815468563,1.0030246797135438,0.8,4283.372482722518,4273.035954225843,1.0030246797135438,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.373377722652,4632.441516551485,6.193513855784336,5.041963199655336,-3.720604309429066,8.762567509084402,2.925984246186074,3.5,0.8359954989103068,0.6,0.00023448042125445652,1.0000720342850085,0.00023446353184157975,198.88723565902043,0.0,3.3701104994987163e-06,9.550893155579361,0.028197171213619247,7.919888834271629e-05,0.00015528153291174024,0.000609586743367864,0.09245111983419277,0.09245111983419277,0.09245111983419277,0.09244369598713154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487490.3649707535,595.7313680013899,0.0,0.09245111983419277,0.0924511198326188,0.0924511198326188,0.37139592707285163,0.37139592707285163,0.5,10.076328492172982,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,27457.926370604153,20834.38727135817,0.7587749704822212,0.9947165565096491,0.6120179181619408,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512374052215185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.52520024527,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6810449752586,260.6810449752586,-12.468955024741376,244.94406882838837,276.418021122136,124153.00037172677,124216.8356092459,-63.835237519133486,0.0,nan,276.418021122136,3.2680211221360196,270.12323066337376,-3.0267693366262165,263.82844020467076,-9.321559795329222,257.5336497458627,-15.616350254137274,251.23885928712008,-21.9111407128799,244.94406882838837,-28.20593117161161,1.0,1.0,26022.012520719443,26022.012520719443,275.6368934559242,2.486893455924246,275.6368934559242,275.6368934559242,77083.43701242235,77084.98534916804,-1.5483367456909036,0.0,8546.071908451686,8546.071908451686,0.8853798080056523,3945.3157474489635,275.6368934559242,2.486893455924246,1.0,0.002,0.12683328618939022,0.0049168829343270975,0.0001959035236515073,0.0018040964761261355,0.09795176182575366,0.09795176182575366,0.0,-2.2235728883157613e-13,0.9999192830162781,0.9999192830162781,0.0,0.0924436574570842,7.462375534602576e-06,0.0,0.0,0.0,1600098.8554488195,266.61696170539017,0.0,1.0,1284493.202304907,2598.1879345416805,,,,,,,,,,,,,,,,,,,3.0,15272.756468131674,1550.289976170311,0.37139592707285163,6.173730061729009,2.925984246186074
3016.0,-29.958331844351726,5.041819062817324,35.04969324720516,24.55407263422387,5.016182749479488,-26.460880384967723,-39.96222579209132,1.5187312901009977,-6.533081118630321,-6.53308111862599,40.09920819944762,41207.10637648045,25767.296420719613,25767.296420719613,66974.40279720006,77093.02379726149,77084.8096101353,25767.296420719613,102852.10603085492,102852.10603085492,102852.10603085492,130310.03274684545,125768.82765523106,4541.2050916144,0.0,90893.34258560835,55007.61237716614,39873.03356493579,27457.92671599053,67330.96028092632,20834.38417768939,1550.2911511502414,0.0,0.8785034269633127,2.72539474578358,0.001494314320929203,1.0,1.0,-6.533081118630321,333954.9178055595,1558815.2484556437,4.66774155834783,1558815.2484556437,4.66774155834783,0.7587748482683574,0.09245105001355512,3.925688100194076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925688100194076,1.2846315492245082,1.2849327641553967,3.055886415497028,6475.0566181201175,15272.744033642522,6454.562863095488,0.00032647331312314664,23153.480425792055,2360.9979377047266,19293.12033713921,1967.3507606715048,0.833270850962322,0.833270850962322,35490.87956200052,35405.22815468563,1.0030248813819145,0.8,4283.373171695182,4273.035954225843,1.0030248813819145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.396082064131,4632.441516551485,6.193471946530504,5.041819062817324,-3.720657273639975,8.762476336457299,2.926010859448997,3.5,0.8360031026997135,0.6,0.00023446353184157975,1.0000715759537797,0.0002344467510917598,198.88780360972234,0.0,3.3590886389647487e-06,9.519657202826098,0.028200530302258213,7.919342887110902e-05,0.00015527010297047074,0.0006095419955470859,0.09245105001141787,0.09245105001141787,0.09245105001141787,0.09244360019635553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.3682319535,595.7310410998398,0.0,0.09245105001141787,0.09245105001355512,0.09245105001355512,0.37139576314700257,0.37139576314700257,0.5,10.076104997320366,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,27457.92671599053,20834.38417768939,0.7587748482683574,0.9947044051913327,0.6120082975877845,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512415514802537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.49396429252,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6806596074959,260.6806596074959,-12.46934039250408,244.943400656925,276.41791855807264,124154.76294867256,124219.19272500805,-64.42977633548732,0.0,nan,276.41791855807264,3.2679185580726653,270.1230149778327,-3.0269850221672527,263.828111397641,-9.321888602358968,257.5332078173641,-15.61679218263589,251.23830423714006,-21.91169576285992,244.943400656925,-28.20659934307497,1.0,1.0,26022.012520719443,26022.012520719443,275.63683006816166,2.48683006816168,275.63683006816166,275.63683006816166,77083.16013263722,77084.8096101353,-1.6494774980819784,0.0,8546.071908451686,8546.071908451686,0.8853797580859386,3945.3165406950466,275.63683006816166,2.48683006816168,1.0,0.002,0.12684077534633798,0.0049168436062890725,0.00019591507397386673,0.001804084925823989,0.09795753698693337,0.09795753698693337,0.0,-2.0214429088949437e-13,0.9999189932702898,0.9999189932702898,0.0,0.09244356085633525,7.489157219875132e-06,0.0,0.0,0.0,1600098.8052314029,266.61691888136966,0.0,1.0,1284493.3484683232,2598.1873430632363,,,,,,,,,,,,,,,,,,,3.0,15272.744033642522,1550.2911511502414,0.37139576314700257,6.173730061729009,2.926010859448997
3017.0,-29.959017758282236,5.041675423104338,35.04968628486132,24.553976661432557,5.016117424025963,-26.46150424005187,-39.962830336857564,1.5186039057957148,-6.533112310387878,-6.533112310403678,40.09918556329159,41206.646107850625,25767.236765609534,25767.236765609534,66973.88287346016,77092.87857135043,77084.56702706606,25767.236765609534,102851.8037926756,102851.8037926756,102851.8037926756,130309.69091020378,125768.59114353987,4541.099766663904,0.0,90893.43787319578,55007.39206668216,39873.38422945958,27457.887117528182,67331.27134698776,20834.35299143443,1550.2901540813039,0.0,0.8785033440765517,2.725391576936739,0.001494314320929203,1.0,1.0,-6.533112310387878,333954.5065182935,1558814.2704191713,4.667744378331309,1558814.2704191713,4.667744378331309,0.7587748067525009,0.09245096169552239,3.925686981959558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925686981959558,1.2846321796516196,1.2849333731721144,3.0558840453647735,6475.0515960942785,15272.731664397641,6454.560400872596,0.0003264741900988919,23153.51129392011,2361.001085377791,19293.112977390214,1967.3500101859672,0.8332694221829067,0.8332694221829067,35490.87147432228,35405.22815468563,1.0030245956696988,0.8,4283.3721955981,4273.035954225843,1.0030245956696988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.4186533423435,4632.441516551485,6.1934240067184065,5.041675423104338,-3.7207013963232085,8.762376819427546,2.9260373168356226,3.5,0.8360106619530351,0.6,0.0002344467510917598,1.0000713687460834,0.00023443002011517986,198.88836991596426,0.0,3.337486474613395e-06,9.458436669054361,0.028203867788732826,7.918801292344457e-05,0.00015525873816831523,0.0006094972072628226,0.09245096169278073,0.09245096169278073,0.09245096169278073,0.09244342453413379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.34869550384,595.7307212499795,0.0,0.09245096169278073,0.09245096169552239,0.09245096169552239,0.3713955939770904,0.3713955939770904,0.5,10.075878881827299,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,27457.887117528182,20834.35299143443,0.7587748067525009,0.9946920878459902,0.6119986342674949,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512456713577278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.43274375874,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6802760121096,260.6802760121096,-12.469723987890404,244.9427349012719,276.41781712295216,124157.07931163345,124221.21276369704,-64.13345206360538,0.0,nan,276.41781712295216,3.267817122952181,270.12280067860735,-3.0271993213926294,263.82778423430256,-9.322215765697422,257.53276778992756,-15.617232210072416,251.23775134559608,-21.912248654403896,244.9427349012719,-28.207265098728072,1.0,1.0,26022.012520719443,26022.012520719443,275.6367704910542,2.4867704910542443,275.6367704910542,275.6367704910542,77083.01719893015,77084.56702706606,-1.5498281359177781,0.0,8546.071908451686,8546.071908451686,0.885379828809334,3945.315416869356,275.6367704910542,2.4867704910542443,1.0,0.002,0.12684835009913778,0.004916806036743041,0.00019592676118717123,0.0018040732384476655,0.09796338059358561,0.09796338059358561,0.0,-3.6516319482093884e-13,0.9999180673381236,0.9999180673381236,0.0,0.09244338694213765,7.574753384746672e-06,0.0,0.0,0.0,1600098.7686544952,266.6168876896121,0.0,1.0,1284493.4549294396,2598.1869122479407,,,,,,,,,,,,,,,,,,,3.0,15272.731664397641,1550.2901540813039,0.3713955939770904,6.173730061729009,2.9260373168356226
3018.0,-29.95970314247007,5.041532182084527,35.04967929691695,24.55391624188053,5.016092739974359,-26.462123554218625,-39.963426639419026,1.5185131516963783,-6.533148703224811,-6.533148703210758,40.09917089974273,41206.151974909975,25767.188921795612,25767.188921795612,66973.34089670559,77092.7079873402,77084.42262153748,25767.188921795612,102851.6115433331,102851.6115433331,102851.6115433331,130309.49777655108,125768.50276788455,4540.995008666534,0.0,90893.52270534982,55007.15319332948,39873.74390224482,27457.886233217985,67331.63013546281,20834.349379877243,1550.2911227129464,0.0,0.8785032026968528,2.725387879703204,0.001494314320929203,1.0,1.0,-6.533148703224811,333954.0266513054,1558813.636854336,4.667749188369437,1558813.636854336,4.667749188369437,0.7587746996588643,0.09245088485262154,3.9256856003487632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256856003487632,1.284632638655986,1.284933810789821,3.0558818779942496,6475.047003696215,15272.719312193754,6454.557647558777,0.00032647495644816724,23153.541052109398,2361.0041198685994,19293.10474755096,1967.3491709759153,0.8332679957735132,0.8332679957735132,35490.861481763415,35405.22815468563,1.0030242426640683,0.8,4283.3709896021055,4273.035954225843,1.0030242426640683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.441147535169,4632.441516551485,6.193379021131268,5.041532182084527,-3.7207494089076243,8.762281590992151,2.9260636839602343,3.5,0.8360181954172098,0.6,0.00023443002011517986,1.000071314025317,0.00023441330315894374,198.8889357876783,0.0,3.327596659087719e-06,9.430408931854595,0.028207195385391914,7.918267115083761e-05,0.00015524734896434224,0.0006094522823216379,0.09245088485432995,0.09245088485432995,0.09245088485432995,0.09244334200854694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.36852460954,595.7303889934607,0.0,0.09245088485432995,0.09245088485262154,0.09245088485262154,0.37139541217113553,0.37139541217113553,0.5,10.075652596417887,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,27457.886233217985,20834.349379877243,0.7587746996588643,0.9946787380903093,0.6119880343310916,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451249779307978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.40471602154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67989760968845,260.67989760968845,-12.470102390311524,244.94207158316766,276.4177236362114,124159.81571301798,124223.08095289934,-63.26523988134227,0.0,nan,276.4177236362114,3.2677236362114286,270.1225932256029,-3.027406774397093,263.82746281501517,-9.32253718498481,257.5323324043684,-15.617667595631588,251.23720199376513,-21.91279800623485,244.94207158316766,-28.207928416832317,1.0,1.0,26022.012520719443,26022.012520719443,275.63671720094857,2.48671720094859,275.63671720094857,275.63671720094857,77082.97277391267,77084.42262153748,-1.4498476248118095,0.0,8546.071908451686,8546.071908451686,0.8853799161901111,3945.314028350507,275.63671720094857,2.48671720094859,1.0,0.002,0.12685593148778632,0.0049167674932711885,0.0001959384565541787,0.0018040615434548985,0.09796922827708936,0.09796922827708936,0.0,9.077374268917637e-15,0.9999179954992459,0.9999179954992459,0.0,0.09244330346396493,7.581388656616718e-06,0.0,0.0,0.0,1600098.7259785437,266.61685129677517,0.0,1.0,1284493.5791424215,2598.1864095964356,,,,,,,,,,,,,,,,,,,3.0,15272.719312193754,1550.2911227129464,0.37139541217113553,6.173730061729009,2.9260636839602343
3019.0,-29.960386618190974,5.041389199165028,35.049672487054046,24.553828441444807,5.016041096158125,-26.46274384679301,-39.9640268884599,1.518398324509308,-6.533192803979603,-6.53319280396888,40.09916206320689,41205.69374676933,25767.157949445675,25767.157949445675,66972.851696215,77092.5582456437,77084.33747518025,25767.157949445675,102851.49542462593,102851.49542462593,102851.49542462593,130309.41107746419,125768.51956513588,4540.891512328315,0.0,90893.62100866933,55006.94247780316,39874.08725651797,27457.915652838255,67332.00290935622,20834.3671553096,1550.2937115153209,0.0,0.8785029974037203,2.7253833994096115,0.001494314320929203,1.0,1.0,-6.533192803979603,333953.44515034475,1558813.2550551665,4.667756172880306,1558813.2550551665,4.667756172880306,0.758774534044284,0.09245082011829796,3.9256853619324317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256853619324317,1.2846332102223292,1.2849343610138884,3.055880332762859,6475.043729536322,15272.706947738583,6454.553970010157,0.00032647538117697313,23153.56749933893,2361.0068167354734,19293.093755112033,1967.348050059096,0.8332665692085196,0.8332665692085196,35490.85975740707,35405.22815468563,1.0030241817479928,0.8,4283.370781490564,4273.035954225843,1.0030241817479928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.46354001835,4632.441516551485,6.193338242625732,5.041389199165028,-3.720803259021817,8.762192458186846,2.9260899319577653,3.5,0.8360256948450758,0.6,0.00023441330315894374,1.000071115841474,0.00023439663384508918,198.88950008653754,0.0,3.3248176354099284e-06,9.422533178751737,0.028210520203027323,7.917729436148453e-05,0.0001552360087974592,0.0006094077273809998,0.09245082012501075,0.09245082012501075,0.09245082012501075,0.09244332280650451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.40993787645,595.7300500056127,0.0,0.09245082012501075,0.09245082011829796,0.09245082011829796,0.37139522753041615,0.37139522753041615,0.5,10.075427677954362,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,27457.915652838255,20834.3671553096,0.758774534044284,0.9946659656979948,0.61197784064498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451253884107768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.39684026844,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67952117864047,260.67952117864047,-12.470478821359507,244.941410343952,276.4176320133229,124162.21646734478,124225.15210890795,-62.93564156314031,0.0,nan,276.4176320133229,3.2676320133228955,270.1223876794667,-3.027612320533251,263.82714334558534,-9.322856654414636,257.5318990116949,-15.61810098830506,251.23665467782092,-21.913345322179055,244.941410343952,-28.20858965604799,1.0,1.0,26022.012520719443,26022.012520719443,275.63666313697485,2.486663136974869,275.63666313697485,275.63666313697485,77082.85156037625,77084.33747518025,-1.48591480399773,0.0,8546.071908451686,8546.071908451686,0.88537993126889,3945.313788742094,275.63666313697485,2.486663136974869,1.0,0.002,0.12686346852747893,0.004916727732911984,0.00019595008031517293,0.0018040499202705731,0.09797504015758647,0.09797504015758647,0.0,5.857458615365907e-13,0.9999184751518247,0.9999184751518247,0.0,0.09244328307922414,7.5370390738217505e-06,0.0,0.0,0.0,1600098.6742639004,266.6168071960204,0.0,1.0,1284493.7296633867,2598.18580048486,,,,,,,,,,,,,,,,,,,3.0,15272.706947738583,1550.2937115153209,0.37139522753041615,6.173730061729009,2.9260899319577653
3020.0,-29.961068032597815,5.041246561596008,35.04966570835654,24.553741758596175,5.015983027856458,-26.463362926518222,-39.96462692795319,1.5182779216817435,-6.533232378808577,-6.53323237881083,40.09914934289981,41205.22719742958,25767.11650731633,25767.11650731633,66972.3437047459,77092.40797925186,77084.21078317067,25767.11650731633,102851.327290487,102851.327290487,102851.327290487,130309.25173394874,125768.46401288558,4540.787721063153,0.0,90893.71000241525,55006.71461614428,39874.439318078854,27457.924443461736,67332.36376154059,20834.370348625238,1550.2952104507067,0.0,0.8785028313967029,2.7253793789197935,0.001494314320929203,1.0,1.0,-6.533232378808577,333952.9233277252,1558812.705452087,4.667761820795154,1558812.705452087,4.667761820795154,0.7587744074219822,0.09245074812460849,3.925683577095773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925683577095773,1.284633807768262,1.284934937284822,3.05587752194977,6475.037773760673,15272.694598670227,6454.5521679420035,0.0003264765004809464,23153.600695871304,2361.010201839701,19293.088368609726,1967.3475007887228,0.8332651418684103,0.8332651418684103,35490.84684849878,35405.22815468563,1.0030237257169654,0.8,4283.369223522091,4273.035954225843,1.0030237257169654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.485795177713,4632.441516551485,6.1932951524993,5.041246561596008,-3.7208536868704667,8.762100248466474,2.926116019080524,3.5,0.8360331483087212,0.6,0.00023439663384508918,1.0000709017498486,0.00023438001589183292,198.89006268632184,0.0,3.3153514993200116e-06,9.395706149072913,0.028213835554526643,7.917191978652844e-05,0.00015522471405856074,0.0006093631107390793,0.09245074812466007,0.09245074812466007,0.09245074812466007,0.09244325834607107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487495.43149314495,595.7297172827062,0.0,0.09245074812466007,0.09245074812460849,0.09245074812460849,0.3713950462153997,0.3713950462153997,0.5,10.07520298378331,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,27457.924443461736,20834.370348625238,0.7587744074219822,0.9946530904800891,0.6119676318413388,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512579774997334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.37001323876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67914596391535,260.67914596391535,-12.470854036084631,244.94075110330886,276.41754082451877,124164.47504451951,124227.20733166802,-62.73228714852138,0.0,nan,276.41754082451877,3.2675408245187896,270.12218288027583,-3.0278171197241477,263.8268249360487,-9.323175063951282,257.5314669917949,-15.618533008205077,251.2361090475449,-21.91389095245509,244.94075110330886,-28.209248896691122,1.0,1.0,26022.012520719443,26022.012520719443,275.63660873754316,2.486608737543179,275.63660873754316,275.63660873754316,77082.71357277517,77084.21078317067,-1.4972103954933118,0.0,8546.071908451686,8546.071908451686,0.8853800441519125,3945.311994981252,275.63660873754316,2.486608737543179,1.0,0.002,0.1268709972349459,0.004916688828141299,0.00019596169302702973,0.0018040383066191428,0.09798084651351487,0.09798084651351487,0.0,-3.538276442671684e-13,0.9999185652027843,0.9999185652027843,0.0,0.09244321941668253,7.528707925964818e-06,0.0,0.0,0.0,1600098.6278565477,266.6167676211914,0.0,1.0,1284493.864736816,2598.1852538848398,,,,,,,,,,,,,,,,,,,3.0,15272.694598670227,1550.2952104507067,0.3713950462153997,6.173730061729009,2.926116019080524
3021.0,-29.96174736360831,5.04110429429401,35.04965892444032,24.55364952273669,5.015925150270326,-26.46398011222713,-39.96522288126869,1.5181578988258084,-6.53327067615993,-6.533270676185045,40.09913563489243,41204.767868832816,25767.072075237764,25767.072075237764,66971.83994407058,77092.26292686905,77084.0738028258,25767.072075237764,102851.14587806357,102851.14587806357,102851.14587806357,130309.0740554311,125768.3902631813,4540.683792249814,0.0,90893.80846010373,55006.49821884345,39874.78915695586,27457.928177367532,67332.71733432339,20834.369971279266,1550.296439502608,0.0,0.8785026760657898,2.725375488216035,0.001494314320929203,1.0,1.0,-6.53327067615993,333952.4183501753,1558812.1131728722,4.667767105487272,1558812.1131728722,4.667767105487272,0.7587742904962582,0.09245067368080666,3.925683213205774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925683213205774,1.2846344034315313,1.2849355117386143,3.0558758217275206,6475.034171193748,15272.682268114337,6454.548735478553,0.00032647701134211256,23153.62792248293,2361.012978181431,19293.078108746773,1967.346454573863,0.833263718901372,0.833263718901372,35490.84421664848,35405.22815468563,1.003023632741998,0.8,4283.368905885642,4273.035954225843,1.003023632741998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.507935835813,4632.441516551485,6.1932515146281935,5.04110429429401,-3.720903130993789,8.762007425287798,2.9261419720791446,3.5,0.8360405634511842,0.6,0.00023438001589183292,1.000070685356918,0.00023436344982773335,198.8906235687739,0.0,3.3051457648548772e-06,9.366783097598722,0.028217140700291497,7.916658214544965e-05,0.00015521343374638329,0.0006093187713222035,0.0924506736832883,0.0924506736832883,0.0924506736832883,0.09244318331810893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487496.4483552171,595.7293860368255,0.0,0.0924506736832883,0.09245067368080666,0.09245067368080666,0.37139486365760865,0.37139486365760865,0.5,10.074978272660383,2.5124791136477143e-11,2.5124791136477143e-11,2.5124791136477143e-11,2.5124791136477143e-11,2.5124791136477143e-11,2.5124791136477143e-11,27457.928177367532,20834.369971279266,0.7587742904962582,0.994640385765794,0.6119575965461349,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512620585682665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.341090187285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6787719510904,260.6787719510904,-12.471228048909552,244.94009385944443,276.4174500427347,124166.77064951973,124229.30199143924,-62.53134191947169,0.0,nan,276.4174500427347,3.2674500427347084,270.12197880606675,-3.0280211939332276,263.8265075694441,-9.32349243055586,257.5310363327607,-15.618963667239257,251.23556509609165,-21.91443490390833,244.94009385944443,-28.209906140555546,1.0,1.0,26022.012520719443,26022.012520719443,275.6365544117121,2.4865544117121203,275.6365544117121,275.6365544117121,77082.5760077626,77084.0738028258,-1.4977950632019201,0.0,8546.071908451686,8546.071908451686,0.885380067166344,3945.311629271803,275.6365544117121,2.4865544117121203,1.0,0.002,0.12687852627248059,0.004916650158253523,0.00019597330676131777,0.0018040266932069495,0.09798665338065889,0.09798665338065889,0.0,-3.173286286517474e-14,0.999918561570586,0.999918561570586,0.0,0.09244314464314382,7.529037662830528e-06,0.0,0.0,0.0,1600098.5829472071,266.61672932384005,0.0,1.0,1284493.9954500399,2598.1847249293673,,,,,,,,,,,,,,,,,,,3.0,15272.682268114337,1550.296439502608,0.37139486365760865,6.173730061729009,2.9261419720791446
3022.0,-29.96242456048566,5.040962396975526,35.049652133600354,24.55355756627398,5.015865248172753,-26.464595579617395,-39.96581855518741,1.5180362671578818,-6.5333090285190565,-6.533309028535323,40.099121867242886,41204.311825774326,25767.027677211674,25767.027677211674,66971.339502986,77092.11832591552,77083.93590372769,25767.027677211674,102850.96358093937,102850.96358093937,102850.96358093937,130308.89534829214,125768.31552185597,4540.5798264361665,0.0,90893.90418067707,55006.28190437119,39875.135862562085,27457.93176735277,67333.06762991485,20834.36948528641,1550.2976633214453,0.0,0.8785025206634716,2.7253715919283614,0.001494314320929203,1.0,1.0,-6.5333090285190565,333951.91264791443,1558811.5183172217,4.667772392609941,1558811.5183172217,4.667772392609941,0.7587741735908269,0.0924505986257365,3.9256824085767206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256824085767206,1.2846350065126733,1.28493609367866,3.055873760776262,6475.029804285339,15272.669956582007,6454.545844627534,0.00032647772066992774,23153.657051343384,2361.015948498558,19293.06946779962,1967.3455734424724,0.8332622973993749,0.8332622973993747,35490.83839713358,35405.22815468563,1.003023427156903,0.8,4283.368203531844,4273.035954225843,1.003023427156903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.52996889723,4632.441516551485,6.193208045570538,5.040962396975526,-3.7209525957411707,8.761914992716697,2.926167799045702,3.5,0.8360479425844863,0.6,0.00023436344982773335,1.0000704636809392,0.00023434693687994398,198.89118269197746,0.0,3.294834818844452e-06,9.337561876605177,0.02822043553511034,7.916124733922573e-05,0.00015520220248850763,0.0006092745560814965,0.09245059862768464,0.09245059862768464,0.09245059862768464,0.09244310778099733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487497.4649997828,595.7290548584705,0.0,0.09245059862768464,0.0924505986257365,0.0924505986257365,0.3713946788919042,0.3713946788919042,0.5,10.074753546931449,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,27457.93176735277,20834.36948528641,0.7587741735908269,0.9946277788958461,0.6119476399359534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512661271809157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.311868966295,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6783989315896,260.6783989315896,-12.471601068410394,244.9394385995362,276.41735926364754,124169.02010915107,124231.38537481216,-62.36526566108154,0.0,nan,276.41735926364754,3.2673592636475632,270.12177513080235,-3.0282248691976292,263.8261909980331,-9.323809001966879,257.5306068651727,-15.619393134827305,251.23502273234553,-21.91497726765445,244.9394385995362,-28.210561400463774,1.0,1.0,26022.012520719443,26022.012520719443,275.63649992339907,2.4864999233990943,275.63649992339907,275.63649992339907,77082.4337590151,77083.93590372769,-1.5021447125909617,0.0,8546.071908451686,8546.071908451686,0.8853801180555684,3945.3108206196043,275.63649992339907,2.4864999233990943,1.0,0.002,0.12688605580999085,0.004916611475245487,0.00019598492124387308,0.0018040150786436619,0.09799246062193653,0.09799246062193653,0.0,-1.1246515871365936e-13,0.9999185560944875,0.9999185560944875,0.0,0.09244306908791745,7.529537819044586e-06,0.0,0.0,0.0,1600098.5379733397,266.6166909714809,0.0,1.0,1284494.1263509819,2598.184195214415,,,,,,,,,,,,,,,,,,,3.0,15272.669956582007,1550.2976633214453,0.3713946788919042,6.173730061729009,2.926167799045702
3023.0,-29.963097454821998,5.040820808821332,35.04964528274215,24.553415702562802,5.0157537780721295,-26.465212331532197,-39.96641436880452,1.5178686547816838,-6.533350758469965,-6.533350758447575,40.09910655352461,41203.89140079661,25766.99057862544,25766.99057862544,66970.88197942205,77092.01164859798,77083.76630176336,25766.99057862544,102850.7568803888,102850.7568803888,102850.7568803888,130308.68854259775,125768.21299700049,4540.475545597264,0.0,90894.02140221934,55006.08419657014,39875.48578405467,27457.931662208946,67333.41744626361,20834.36612375076,1550.2987928482473,0.0,0.8785023528435858,2.725367352509831,0.001494314320929203,1.0,1.0,-6.533350758469965,333951.3624104644,1558810.8566615705,4.667778102206434,1558810.8566615705,4.667778102206434,0.7587740540714372,0.09245052230313966,3.9256832031510767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256832031510767,1.2846358245387943,1.2849368906822778,3.0558724333882425,6475.026991709407,15272.657665159111,6454.541880664908,0.00032647802837399456,23153.682225111876,2361.0185155085455,19293.057619250063,1967.344365226664,0.833260879702552,0.833260879702552,35490.84414392744,35405.22815468563,1.0030236301729931,0.8,4283.368897108981,4273.035954225843,1.0030236301729931,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.551894816597,4632.441516551485,6.193166490899227,5.040820808821332,-3.7210046108452253,8.761825419666557,2.9261935005117827,3.5,0.8360552858605094,0.6,0.00023434693687994398,1.0000700163644272,0.00023433052990816554,198.89173826556114,0.0,3.2842797155582826e-06,9.307648713892172,0.0282237198148259,7.915591161433996e-05,0.000155191025265604,0.000609230801164976,0.09245052230235208,0.09245052230235208,0.09245052230235208,0.09244301367565047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487498.4767398404,595.7287251984584,0.0,0.09245052230235208,0.09245052230313966,0.09245052230313966,0.37139449192753066,0.37139449192753066,0.5,10.07452828801793,-2.2396307031158358e-11,-2.2396307031158358e-11,-2.2396307031158358e-11,-2.2396307031158358e-11,-2.2396307031158358e-11,-2.2396307031158358e-11,27457.931662208946,20834.36612375076,0.7587740540714372,0.9946158166243249,0.6119382167655453,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512701830336086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.28195580358,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67802242795966,260.67802242795966,-12.471977572040316,244.9387852372246,276.4172596186985,124170.74748544251,124233.69526419869,-62.94777875615543,0.0,nan,276.4172596186985,3.2672596186985174,270.1215647423849,-3.028435257615058,263.8258698661335,-9.324130133866504,257.5301749898076,-15.619825010192358,251.2344801135089,-21.91551988649107,244.9387852372246,-28.21121476277537,1.0,1.0,26022.012520719443,26022.012520719443,275.6364383478822,2.486438347882199,275.6364383478822,275.6364383478822,77082.16453098098,77083.76630176336,-1.6017707823775709,0.0,8546.071908451686,8546.071908451686,0.8853800678022591,3945.311619166832,275.6364383478822,2.486438347882199,1.0,0.002,0.1268936038164262,0.004916572099644666,0.0001959965628907358,0.0018040034370476713,0.0979982814453679,0.0979982814453679,0.0,-6.159309173803251e-14,0.9999183562587097,0.9999183562587097,0.0,0.09244297429661459,7.548006525068012e-06,0.0,0.0,0.0,1600098.489038719,266.61664924153,0.0,1.0,1284494.268779993,2598.183618849164,,,,,,,,,,,,,,,,,,,3.0,15272.657665159111,1550.2987928482473,0.37139449192753066,6.173730061729009,2.9261935005117827
3024.0,-29.9637700071539,5.040679787297487,35.04963816308273,24.553354654368036,5.015728754541005,-26.465820130979363,-39.96700131157411,1.517778878366845,-6.533378508201224,-6.533378508236323,40.099085094252985,41203.41688864653,25766.92258229569,25766.92258229569,66970.33947094221,77091.84632068785,77083.55323852695,25766.92258229569,102850.47582082264,102850.47582082264,102850.47582082264,130308.37040810415,125768.00094982359,4540.369458280564,0.0,90894.10742160029,55005.86092684598,39875.8294386159,27457.894587281513,67333.72402589742,20834.33696209911,1550.297834883794,0.0,0.8785022841262539,2.725364533369094,0.001494314320929203,1.0,1.0,-6.533378508201224,333950.9965120019,1558809.9294771417,4.667780440119511,1558809.9294771417,4.667780440119511,0.7587740165536788,0.09245042841424245,3.9256821403771904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256821403771904,1.284636278303936,1.284937323475675,3.055870526683352,6475.0229516305435,15272.645437357223,6454.538802457793,0.00032647865594746805,23153.710405312373,2361.0213890892787,19293.048418283004,1967.3434269891354,0.8332594681609398,0.8332594681609398,35490.83645736866,35405.22815468563,1.0030233586311323,0.8,4283.3679694227685,4273.035954225843,1.0030233586311323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.573698469242,4632.441516551485,6.193117692345133,5.040679787297487,-3.7210459833586,8.761725770656087,2.9262190587468933,3.5,0.8360625882133981,0.6,0.00023433052990816554,1.0000699811623341,0.00023431413233283355,198.89229355950422,0.0,3.26321113668839e-06,9.247940361374898,0.028226983025962587,7.915065565617562e-05,0.00015517987425198992,0.0006091868608970151,0.0924504284196027,0.0924504284196027,0.0924504284196027,0.09244285369836451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487499.4683197631,595.7284017907232,0.0,0.0924504284196027,0.09245042841424245,0.09245042841424245,0.3713943006850958,0.3713943006850958,0.5,10.074301047392284,3.5072389437118545e-11,3.5072389437118545e-11,3.5072389437118545e-11,3.5072389437118545e-11,3.5072389437118545e-11,3.5072389437118545e-11,27457.894587281513,20834.33696209911,0.7587740165536788,0.9946032309929057,0.6119283833580801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512742131390548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.22224745106,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67765096354896,260.67765096354896,-12.472349036451021,244.93813427244072,276.41716765466094,124173.43434730727,124235.53961744292,-62.105270135648965,0.0,nan,276.41716765466094,3.267167654660966,270.121360978197,-3.0286390218029737,263.8255543017982,-9.324445698201771,257.5297476253244,-15.620252374675601,251.23394094887271,-21.916059051127263,244.93813427244072,-28.211865727559257,1.0,1.0,26022.012520719443,26022.012520719443,275.63638566696267,2.48638566696269,275.63638566696267,275.63638566696267,77082.12028719275,77083.55323852695,-1.432951334194513,0.0,8546.071908451686,8546.071908451686,0.8853801350180005,3945.3105510790765,275.63638566696267,2.48638566696269,1.0,0.002,0.1269012155978619,0.0049165350039807034,0.00019600830867233957,0.0018039916918577027,0.09800415433616978,0.09800415433616978,0.0,5.300421559994994e-13,0.999917666354719,0.999917666354719,0.0,0.09244281663346332,7.611780779133362e-06,0.0,0.0,0.0,1600098.4564979882,266.61662149179875,0.0,1.0,1284494.3634929226,2598.183235575925,,,,,,,,,,,,,,,,,,,3.0,15272.645437357223,1550.297834883794,0.3713943006850958,6.173730061729009,2.9262190587468933
3025.0,-29.964440627645743,5.040539045326183,35.04963121865179,24.55327670266854,5.015678964171163,-26.466428668458207,-39.967588359117485,1.5176670048697976,-6.533421664984758,-6.533421664930127,40.09907591195068,41202.941251420016,25766.889035681244,25766.889035681244,66969.83028710126,77091.69374367979,77083.46735242204,25766.889035681244,102850.35638810329,102850.35638810329,102850.35638810329,130308.27881854706,125768.01349626572,4540.265322281337,0.0,90894.19240664043,55005.62231392251,39876.1889919088,27457.92243044377,67334.11142235257,20834.353644170806,1550.300329221336,0.0,0.8785020852600798,2.725360149005217,0.001494314320929203,1.0,1.0,-6.533421664984758,333950.4274620441,1558809.5327390668,4.667787205980555,1558809.5327390668,4.667787205980555,0.7587738546843176,0.09245035843812059,3.925680152968964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925680152968964,1.2846368353993203,1.2849378596355845,3.055867654416662,6475.016865642089,15272.633193977013,6454.537141965417,0.0003264798125085297,23153.743775558945,2361.0247919074245,19293.04345496017,1967.342920871059,0.8332580528651213,0.8332580528651213,35490.822083350315,35405.22815468563,1.0030228508424723,0.8,4283.366234631033,4273.035954225843,1.0030228508424723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.595446554803,4632.441516551485,6.193077257010802,5.040539045326183,-3.72109898692097,8.761638032247152,2.926244551935236,3.5,0.836069871981496,0.6,0.00023431413233283355,1.000069780525176,0.00023429778291049453,198.89284726114226,0.0,3.261351366593243e-06,9.24266977292525,0.02823024437732918,7.91453990825087e-05,0.00015516873325032484,0.0006091428164821356,0.09245035843853543,0.09245035843853543,0.09245035843853543,0.09244283279177092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487500.5121687288,595.7280619925109,0.0,0.09245035843853543,0.09245035843812059,0.09245035843812059,0.37139409935161605,0.37139409935161605,0.5,10.074075277363093,-5.46265255252365e-11,-5.46265255252365e-11,-5.46265255252365e-11,-5.46265255252365e-11,-5.46265255252365e-11,-5.46265255252365e-11,27457.92243044377,20834.353644170806,0.7587738546843176,0.9945899466473039,0.6119177988846539,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512782412175194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.21697686261,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6772815462207,260.6772815462207,-12.472718453779294,244.93748537781053,276.4170777146401,124175.74702425735,124237.51004095087,-61.76301669349864,0.0,nan,276.4170777146401,3.267077714640095,270.1211592472485,-3.028840752751478,263.82524077993867,-9.32475922006131,257.5293223125262,-15.620677687473801,251.2334038451602,-21.916596154839766,244.93748537781053,-28.212514622189445,1.0,1.0,26022.012520719443,26022.012520719443,275.63633246049324,2.4863324604932586,275.63633246049324,275.63633246049324,77082.00576933814,77083.46735242204,-1.4615830839029513,0.0,8546.071908451686,8546.071908451686,0.8853802607127609,3945.308553733809,275.63633246049324,2.4863324604932586,1.0,0.002,0.12690878097351954,0.00491649529323703,0.00019601997656879,0.0018039800231659771,0.098009988284395,0.098009988284395,0.0,-2.652331479446879e-13,0.9999181682350987,0.9999181682350987,0.0,0.09244279306212384,7.565375996747873e-06,0.0,0.0,0.0,1600098.4058901477,266.6165783350152,0.0,1.0,1284494.5107918174,2598.182639504118,,,,,,,,,,,,,,,,,,,3.0,15272.633193977013,1550.300329221336,0.37139409935161605,6.173730061729009,2.926244551935236
3026.0,-29.965109376592817,5.0403986616991014,35.04962431746236,24.553188972082012,5.015623121829497,-26.46703612677315,-39.96817896896971,1.5175498717849571,-6.533460705802156,-6.533460705753629,40.09906327101493,41202.50025003708,25766.846034224007,25766.846034224007,66969.34628426109,77091.5492276085,77083.34497275884,25766.846034224007,102850.19100698284,102850.19100698284,102850.19100698284,130308.12234307097,125767.96131907596,4540.161023995008,0.0,90894.28640024766,55005.419301040034,39876.51899911958,27457.931336088124,67334.4503352077,20834.35694846824,1550.3018218208024,0.0,0.8785019218428023,2.7253561827934347,0.001494314320929203,1.0,1.0,-6.533460705802156,333949.91268440365,1558808.9865658912,4.667792765794281,1558808.9865658912,4.667792765794281,0.7587737289256573,0.0924502821521698,3.9256793240493244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256793240493244,1.2846374169951589,1.2849384203635332,3.055865625673363,6475.012566978482,15272.620966879587,6454.534244208216,0.00032648050701019574,23153.772607817216,2361.0277319795464,19293.034793369978,1967.3420376346642,0.8332566411599046,0.8332566411599045,35490.81608815173,35405.22815468563,1.0030226390510608,0.8,4283.365511074077,4273.035954225843,1.0030226390510608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.617066000411,4632.441516551485,6.193034741116803,5.0403986616991014,-3.7211488699441486,8.76154753164325,2.9262698944193883,3.5,0.8360771126912538,0.6,0.00023429778291049453,1.0000695861589661,0.00023428148016217313,198.8933994202355,0.0,3.2517831600837794e-06,9.215553475677432,0.028233496160489265,7.914011093669912e-05,0.0001551576719737954,0.000609099264835156,0.09245028215697922,0.09245028215697922,0.09245028215697922,0.09244277006590965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487501.53733097354,595.7277280993432,0.0,0.09245028215697922,0.0924502821521698,0.0924502821521698,0.3713939017503313,0.3713939017503313,0.5,10.073849915053742,-4.8544279707130045e-11,-4.8544279707130045e-11,-4.8544279707130045e-11,-4.8544279707130045e-11,-4.8544279707130045e-11,-4.8544279707130045e-11,27457.931336088124,20834.35694846824,0.7587737289256573,0.994577752560108,0.6119081695168038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512822577469835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.18986056536,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67691342374053,260.67691342374053,-12.473086576259448,244.9368384451703,276.4169884023203,124178.005335707,124239.55186555743,-61.546529850435405,0.0,nan,276.4169884023203,3.266988402320351,270.1209584108698,-3.029041589130202,263.824928419482,-9.325071580518,257.52889842801153,-15.621101571988447,251.23286843658943,-21.91713156341055,244.9368384451703,-28.213161554829668,1.0,1.0,26022.012520719443,26022.012520719443,275.6362790996799,2.486279099679905,275.6362790996799,275.6362790996799,77081.87400046276,77083.34497275884,-1.470972296083346,0.0,8546.071908451686,8546.071908451686,0.8853803131382504,3945.307720669571,275.6362790996799,2.486279099679905,1.0,0.002,0.1269163319438895,0.004916456396648527,0.00019603162387134274,0.0018039683763868635,0.09801581193567137,0.09801581193567137,0.0,2.5820621682437483e-13,0.9999183239925102,0.9999183239925102,0.0,0.09244273118223231,7.55096993749119e-06,0.0,0.0,0.0,1600098.3601088775,266.6165392941978,0.0,1.0,1284494.644042431,2598.182100281408,,,,,,,,,,,,,,,,,,,3.0,15272.620966879587,1550.3018218208024,0.3713939017503313,6.173730061729009,2.9262698944193883
