time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3027.0,-29.965775668627277,5.040258655821582,35.049617422187325,24.553096491750352,5.015563123833267,-26.46764178934123,-39.968761790636904,1.5174292444090653,-6.533498733921647,-6.533498733896351,40.09904963932413,41202.04148722,25766.800704285535,25766.800704285535,66968.84219150554,77091.4091646758,77083.21128076117,25766.800704285535,102850.0119850467,102850.0119850467,102850.0119850467,130307.94736207896,125767.89068356351,4540.056678515452,0.0,90894.38343796271,55005.19695940036,39876.873865069276,27457.935377032263,67334.80924210153,20834.356804416224,1550.3030599319868,0.0,0.8785017676789422,2.725352319467486,0.001494314320929203,1.0,1.0,-6.533498733921647,333949.4112604232,1558808.3975851235,4.66779801078769,1558808.3975851235,4.66779801078769,0.7587736120117587,0.09245020376145015,3.925678836279701,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925678836279701,1.28463801483816,1.2849389974023944,3.0558638238447755,6475.008749119918,15272.608754921426,6454.531018791604,0.0003264810775723563,23153.800203406798,2361.0305459465567,19293.02515238388,1967.341054527681,0.8332552316636622,0.8332552316636622,35490.812560335886,35405.22815468563,1.0030225144244844,0.8,4283.365085304078,4273.035954225843,1.0030225144244844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.638577481737,4632.441516551485,6.1929918267212525,5.040258655821582,-3.721197963689513,8.761456619511094,2.9262951104340957,3.5,0.8360843172668845,0.6,0.00023428148016217313,1.0000693308770054,0.0002342652383477466,198.89394955344306,0.0,3.2425090335361747e-06,9.18927060104152,0.0282367386695228,7.913489284420736e-05,0.00015514658731796577,0.0006090556743551589,0.09245020376266211,0.09245020376266211,0.09245020376266211,0.09244269662853413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487502.5569913129,595.7273959459611,0.0,0.09245020376266211,0.09245020376145015,0.09245020376145015,0.37139370363361823,0.37139370363361823,0.5,10.073624700503387,-2.5295321393059567e-11,-2.5295321393059567e-11,-2.5295321393059567e-11,-2.5295321393059567e-11,-2.5295321393059567e-11,-2.5295321393059567e-11,27457.935377032263,20834.356804416224,0.7587736120117587,0.9945649649161378,0.6118980947741091,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512862630883923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.16357769073,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67654620625785,260.67654620625785,-12.473453793742124,244.93619350441008,276.41689890811114,124180.21837030094,124241.61359408604,-61.39522378509392,0.0,nan,276.41689890811114,3.266898908111159,270.1207578273564,-3.029242172643592,263.8246167466505,-9.325383253349457,257.52847566587684,-15.621524334123137,251.23233458514218,-21.917665414857794,244.93619350441008,-28.213806495589893,1.0,1.0,26022.012520719443,26022.012520719443,275.6362254278591,2.4862254278590967,275.6362254278591,275.6362254278591,77081.73154681039,77083.21128076117,-1.4797339507786091,0.0,8546.071908451686,8546.071908451686,0.8853803439875141,3945.3072304610996,275.6362254278591,2.4862254278590967,1.0,0.002,0.12692387778550956,0.004916417703537526,0.00019604326365830634,0.0018039567361329747,0.09802163182915316,0.09802163182915316,0.0,-2.0871889286344647e-13,0.999918379390345,0.999918379390345,0.0,0.09244265791945641,7.545841993738315e-06,0.0,0.0,0.0,1600098.3155151277,266.61650126607833,0.0,1.0,1284494.7738365643,2598.18157504612,,,,,,,,,,,,,,,,,,,3.0,15272.608754921426,1550.3030599319868,0.37139370363361823,6.173730061729009,2.9262951104340957
3028.0,-29.966440201968883,5.040119043727323,35.04961051043679,24.553003487549745,5.01550516418404,-26.468245665366506,-39.96934810476375,1.517310627349425,-6.533535894116369,-6.533535894066034,40.09903537329097,41201.61026658754,25766.753450215016,25766.753450215016,66968.36371680256,77091.27022873615,77083.0712382588,25766.753450215016,102849.8246884738,102849.8246884738,102849.8246884738,130307.76075744715,125767.8085211117,4539.952236335455,0.0,90894.48371847777,55005.00446505782,39877.199170466614,27457.936068973344,67335.13523943996,20834.35429842646,1550.3041184841004,0.0,0.8785016206288392,2.725348544319214,0.001494314320929203,1.0,1.0,-6.533535894116369,333948.92128111946,1558807.7811967563,4.667803013756544,1558807.7811967563,4.667803013756544,0.758773501624132,0.09245012358680259,3.9256789183746865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256789183746865,1.2846386031534824,1.2849395649896074,3.0558624882812007,6475.0059192209665,15272.596569891783,6454.527118097489,0.0003264813933322389,23153.825263964787,2361.0331014122853,19293.013492948136,1967.3398655961146,0.8332538262251903,0.8332538262251903,35490.81315409158,35405.22815468563,1.003022535399995,0.8,4283.365156964101,4273.035954225843,1.003022535399995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.6599865032995,4632.441516551485,6.192948602817674,5.040119043727323,-3.721246370296673,8.761365414023995,2.9263202064305425,3.5,0.8360914875515836,0.6,0.0002342652383477466,1.0000691482471082,0.00023424904043721357,198.89449823723422,0.0,3.230398619207908e-06,9.154949686835211,0.028239969068142006,7.912964380412149e-05,0.0001551355945436251,0.000609012532989432,0.09245012358943548,0.09245012358943548,0.09245012358943548,0.09244261622360753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.57361707924,595.7270647477313,0.0,0.09245012358943548,0.09245012358680259,0.09245012358680259,0.37139350396304066,0.37139350396304066,0.5,10.07339947933102,-5.030642569181509e-11,-5.030642569181509e-11,-5.030642569181509e-11,-5.030642569181509e-11,-5.030642569181509e-11,-5.030642569181509e-11,27457.936068973344,20834.35429842646,0.758773501624132,0.9945530439445442,0.6118887282260135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451290253735595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.12925677652,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6761800744107,260.6761800744107,-12.473819925589282,244.93555051566352,276.4168096331632,124182.46552924739,124243.67924553623,-61.21371628886322,0.0,nan,276.4168096331632,3.266809633163234,270.1205578096568,-3.029442190343161,263.82430598619584,-9.325694013804139,257.5280541626362,-15.621945837363796,251.23180233914863,-21.918197660851348,244.93555051566352,-28.214449484336455,1.0,1.0,26022.012520719443,26022.012520719443,275.6361718809208,2.4861718809208355,275.6361718809208,275.6361718809208,77081.59487867044,77083.0712382588,-1.4763595883559901,0.0,8546.071908451686,8546.071908451686,0.8853803387953707,3945.30731296656,275.6361718809208,2.4861718809208355,1.0,0.002,0.12693142368794708,0.004916379170106476,0.000196054903887091,0.0018039450960707433,0.0980274519435455,0.0980274519435455,0.0,-4.216592353056825e-14,0.9999183786639172,0.9999183786639172,0.0,0.09244257768419441,7.545902608175218e-06,0.0,0.0,0.0,1600098.2719391303,266.6164641058836,0.0,1.0,1284494.9006683587,2598.1810617986334,,,,,,,,,,,,,,,,,,,3.0,15272.596569891783,1550.3041184841004,0.37139350396304066,6.173730061729009,2.9263202064305425
3029.0,-29.967101962161692,5.039979635114517,35.04960348035174,24.55286584971475,5.015396575654666,-26.468852108387985,-39.969930961355544,1.517146721854632,-6.533583480746813,-6.533583480774999,40.09901813474256,41201.18195872322,25766.729033197033,25766.729033197033,66967.91099192025,77091.16444832509,77082.858201372,25766.729033197033,102849.58723456903,102849.58723456903,102849.58723456903,130307.52016897268,125767.67289546816,4539.8472735045225,0.0,90894.59777386788,55004.795228288276,39877.55838397733,27457.932934403652,67335.49131838098,20834.34838206986,1550.3052456901721,0.0,0.878501428401074,2.7253437099431443,0.001494314320929203,1.0,1.0,-6.533583480746813,333948.29382389307,1558807.0363766027,4.66780955377073,1558807.0363766027,4.66780955377073,0.7587733727750965,0.09245004343294572,3.925679481278294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925679481278294,1.2846394031961295,1.2849403444101288,3.0558610233434895,6475.002815193744,15272.584397884884,6454.523414628616,0.0003264817804753286,23153.85099760372,2361.0357255131694,19293.00242303184,1967.3387367788023,0.8332524220281347,0.8332524220281347,35490.81722531735,35405.22815468563,1.003022679223526,0.8,4283.36564831792,4273.035954225843,1.003022679223526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.681297729447,4632.441516551485,6.192911013698255,5.039979635114517,-3.721302683071703,8.76128231818622,2.926345187875144,3.5,0.8360986251071839,0.6,0.00023424904043721357,1.000068860050228,0.00023423291114718688,198.89504463397805,0.0,3.22167528795701e-06,9.130227766070165,0.028243190743429965,7.912442603702372e-05,0.00015512461440018985,0.0006089695157920327,0.09245004343392994,0.09245004343392994,0.09245004343392994,0.09244249922977753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.5811977835,595.7267363439656,0.0,0.09245004343392994,0.09245004343294572,0.09245004343294572,0.37139330212101146,0.37139330212101146,0.5,10.073173153187803,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,27457.932934403652,20834.34838206986,0.7587733727750965,0.9945410611957561,0.6118791316738529,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451294233870265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.10453485576,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67581048028484,260.67581048028484,-12.47418951971514,244.93490914276558,276.4167118178113,124184.15809998005,124245.95067520022,-61.792575220169624,0.0,nan,276.4167118178113,3.266711817811313,270.120351282793,-3.0296487172069533,263.82399074782086,-9.32600925217912,257.5276302127553,-15.62236978724468,251.23126967776295,-21.918730322237025,244.93490914276558,-28.2150908572344,1.0,1.0,26022.012520719443,26022.012520719443,275.63609936616433,2.4860993661643533,275.63609936616433,275.63609936616433,77081.37535067005,77082.858201372,-1.4828507019556127,0.0,8546.071908451686,8546.071908451686,0.8853803031942158,3945.3078786846854,275.63609936616433,2.4860993661643533,1.0,0.002,0.1269390084883851,0.004916338573383339,0.00019606659999367356,0.0018039334000142866,0.09803329999683678,0.09803329999683678,0.0,7.960212350388574e-15,0.9999179578486819,0.9999179578486819,0.0,0.09244245863249302,7.584800452693339e-06,0.0,0.0,0.0,1600098.2161365189,266.61641651925316,0.0,1.0,1284495.063086664,2598.180404544183,,,,,,,,,,,,,,,,,,,3.0,15272.584397884884,1550.3052456901721,0.37139330212101146,6.173730061729009,2.926345187875144
3030.0,-29.96776441510361,5.039840840161505,35.0495962253569,24.55281395176428,5.015377888771532,-26.46945018475467,-39.97051256066186,1.517063658188909,-6.533608900671254,-6.533608900675053,40.0989975837214,41200.721108202,25766.655393529858,25766.655393529858,66967.37650173187,77090.99613591033,77082.66730934291,25766.655393529858,102849.32270287277,102849.32270287277,102849.32270287277,130307.22049236856,125767.4797712092,4539.740721159369,0.0,90894.67681601984,55004.58190838187,39877.88323070885,27457.8977894958,67335.78102020465,20834.32075655439,1550.3043236102537,0.0,0.8785013688500833,2.725341127508911,0.001494314320929203,1.0,1.0,-6.533608900671254,333947.9586478744,1558806.1484363566,4.667811579827659,1558806.1484363566,4.667811579827659,0.7587733378672818,0.09244994541514232,3.9256777032338492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256777032338492,1.2846398249942377,1.284940745585641,3.0558586359032254,6474.997756494309,15272.57225928229,6454.521088927172,0.0003264826746711321,23153.88161925358,2361.0388480524525,19292.99547135459,1967.3380279050023,0.8332510197906308,0.8332510197906308,35490.80436553018,35405.22815468563,1.0030222249279293,0.8,4283.364096277846,4273.035954225843,1.0030222249279293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.702462747811,4632.441516551485,6.1928618122126045,5.039840840161505,-3.721342159772554,8.761182999934059,2.926369998016493,3.5,0.8361057137189979,0.6,0.00023423291114718688,1.0000689325111536,0.00023421676599735242,198.8955916053565,0.0,3.2080358597730317e-06,9.091573626596771,0.02824639877928974,7.911921984226714e-05,0.00015511369130491974,0.0006089263594220216,0.09244994541593965,0.09244994541593965,0.09244994541593965,0.09244235038605202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487505.5801154726,595.7264105937965,0.0,0.09244994541593965,0.09244994541514232,0.09244994541514232,0.3713930937036118,0.3713930937036118,0.5,10.07294530181773,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,27457.8977894958,20834.32075655439,0.7587733378672818,0.9945288446515198,0.6118696550922813,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512981974162398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.06588071628,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6754461632931,260.6754461632931,-12.474553836706889,244.93426978955742,276.4166225370412,124186.82885095636,124247.73914110902,-60.91029015266969,0.0,nan,276.4166225370412,3.2666225370412008,270.12015198752175,-3.029848012478226,263.8236814380635,-9.326318561936489,257.5272108885293,-15.622789111470695,251.23074033904544,-21.919259660954538,244.93426978955742,-28.21573021044256,1.0,1.0,26022.012520719443,26022.012520719443,275.63605160944905,2.4860516094490777,275.63605160944905,275.63605160944905,77081.33576294499,77082.66730934291,-1.3315463979233755,0.0,8546.071908451686,8546.071908451686,0.8853804156476328,3945.3060917500184,275.63605160944905,2.4860516094490777,1.0,0.002,0.1269466402886217,0.004916301816234949,0.0001960783776250083,0.0018039216221827012,0.09803918881250415,0.09803918881250415,0.0,-1.9229062786507711e-13,0.9999174493778382,0.9999174493778382,0.0,0.09244231361462947,7.6318005128427e-06,0.0,0.0,0.0,1600098.1863277517,266.6163910993287,0.0,1.0,1284495.1498475932,2598.18005345081,,,,,,,,,,,,,,,,,,,3.0,15272.57225928229,1550.3043236102537,0.3713930937036118,6.173730061729009,2.926369998016493
3031.0,-29.968421883743186,5.039702150574334,35.04958907656183,24.552676279004686,5.015269094578438,-26.470052785929845,-39.971094858460106,1.516899996731971,-6.5336617669211705,-6.5336617669295025,40.09898613865134,41200.30925343209,25766.64275012163,25766.64275012163,66966.95200355371,77090.89229645941,77082.52195640784,25766.64275012163,102849.16470652947,102849.16470652947,102849.16470652947,130307.08910714443,125767.4532765667,4539.635830577737,0.0,90894.79127119896,55004.38698253024,39878.22698740969,27457.92440061497,67336.15138802466,20834.335939156295,1550.3069934435441,0.0,0.8785011259896311,2.7253357567825836,0.001494314320929203,1.0,1.0,-6.5336617669211705,333947.26157743944,1558805.6539334662,4.667819842481304,1558805.6539334662,4.667819842481304,0.7587731554352183,0.09244987285550982,3.9256783321000497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256783321000497,1.2846406237880132,1.284941523824735,3.055857225287195,6474.994767568211,15272.560084742947,6454.517304026698,0.0003264830319102597,23153.90706568019,2361.04144286583,19292.984158033785,1967.3368742673376,0.8332496154236861,0.8332496154236861,35490.80891383366,35405.22815468563,1.0030223856050973,0.8,4283.364645209891,4273.035954225843,1.0030223856050973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.723587406242,4632.441516551485,6.192827331311458,5.039702150574334,-3.72140241396436,8.761104564538694,2.926394760930858,3.5,0.836112788837388,0.6,0.00023421676599735242,1.0000684142143261,0.00023420074333750236,198.89613446393966,0.0,3.211199127882285e-06,9.100538328418395,0.028249609978417623,7.911400771220559e-05,0.0001551027582851468,0.0006088835374489523,0.09244987285636605,0.09244987285636605,0.09244987285636605,0.09244230185576136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487506.619582724,595.726072107503,0.0,0.09244987285636605,0.09244987285550982,0.09244987285550982,0.37139287701529167,0.37139287701529167,0.5,10.0727181717393,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,27457.92440061497,20834.335939156295,0.7587731554352183,0.9945170702978934,0.6118601732376305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513021651320688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.07484541811,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6750784254974,260.6750784254974,-12.47492157450256,244.93363213057333,276.4165247204331,124188.51100700286,124249.99322271788,-61.48221571501482,0.0,nan,276.4165247204331,3.2665247204330967,270.11994620243644,-3.0300537975635393,263.8233676845063,-9.326632315493669,257.52678916650007,-15.623210833499911,251.23021064853518,-21.9197893514648,244.93363213057333,-28.216367869426648,1.0,1.0,26022.012520719443,26022.012520719443,275.6359817350373,2.485981735037342,275.6359817350373,275.6359817350373,77081.10782197917,77082.52195640784,-1.4141344286763342,0.0,8546.071908451686,8546.071908451686,0.8853803758746386,3945.30672376055,275.6359817350373,2.485981735037342,1.0,0.002,0.12695425296541346,0.004916260141000566,0.0001960901146569799,0.0018039098853298318,0.09804505732848995,0.09804505732848995,0.0,-1.3188235226113676e-14,0.9999176561676628,0.9999176561676628,0.0,0.0924422601786798,7.612676830008069e-06,0.0,0.0,0.0,1600098.124333922,266.6163382330788,0.0,1.0,1284495.3302857338,2598.179323276313,,,,,,,,,,,,,,,,,,,3.0,15272.560084742947,1550.3069934435441,0.37139287701529167,6.173730061729009,2.926394760930858
3032.0,-29.969077851903048,5.039564079351129,35.049581706579566,24.552615859452658,5.015237039799806,-26.47064636273272,-39.971668215561635,1.5168055505054496,-6.5336870115819465,-6.533687011594398,40.09896545765768,41199.83673521967,25766.568546194714,25766.568546194714,66966.4052814144,77090.73246387018,77082.33120468695,25766.568546194714,102848.89975088167,102848.89975088167,102848.89975088167,130306.78832394432,125767.25950459151,4539.528819352817,0.0,90894.86907634175,55004.151682413896,39878.574882142064,27457.888573062646,67336.4634552047,20834.30783205592,1550.306034807949,0.0,0.8785010678822173,2.7253331921594635,0.001494314320929203,1.0,1.0,-6.5336870115819465,333946.9287131798,1558804.7603774825,4.66782181942541,1558804.7603774825,4.66782181942541,0.7587731218523213,0.09244977258075307,3.92567601785152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92567601785152,1.284641098603957,1.2849419781674554,3.0558542943376357,6474.988557237798,15272.54798797403,6454.515800720362,0.0003264842255882535,23153.940534829853,2361.0448557692844,19292.979664550545,1967.3364160595663,0.8332482168868246,0.8332482168868246,35490.79217592489,35405.22815468563,1.0030217943077762,0.8,4283.362625121625,4273.035954225843,1.0030217943077762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.744541771538,4632.441516551485,6.192778308668759,5.039564079351129,-3.7214417170288545,8.761005796379983,2.9264193243056638,3.5,0.8361198069444754,0.6,0.00023420074333750236,1.0000682584407448,0.00023418475825105796,198.89667608621082,0.0,3.1868451080057944e-06,9.03151903608842,0.02825279682352563,7.910887592020752e-05,0.00015509186741729483,0.0006088404244838819,0.09244977258074934,0.09244977258074934,0.09244977258074934,0.092442151588453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487507.62162730214,595.7257453339148,0.0,0.09244977258074934,0.09244977258075307,0.09244977258075307,0.3713926610489945,0.3713926610489945,0.5,10.072489541473457,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,27457.888573062646,20834.30783205592,0.7587731218523213,0.9945043420042917,0.6118503203339107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513061030152463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.00582612577,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67471500157814,260.67471500157814,-12.475284998421841,244.9329968145971,276.41643318856575,124191.01377260106,124251.77474952335,-60.76097692231292,0.0,nan,276.41643318856575,3.2664331885657703,270.11974591375366,-3.030254086246316,263.8230586389955,-9.326941361004458,257.52637136417576,-15.623628635824218,251.22968408938124,-21.92031591061874,244.9329968145971,-28.217003185402888,1.0,1.0,26022.012520719443,26022.012520719443,275.6359341699751,2.48593416997511,275.6359341699751,275.6359341699751,77081.030222096,77082.33120468695,-1.3009825909539359,0.0,8546.071908451686,8546.071908451686,0.8853805222405746,3945.3043979407776,275.6359341699751,2.48593416997511,1.0,0.002,0.12696191080712915,0.004916223306318471,0.0001961019325787916,0.00180389806720316,0.0980509662893958,0.0980509662893958,0.0,-2.1804823571724974e-13,0.9999171675402376,0.9999171675402376,0.0,0.09244211473868573,7.657842067335668e-06,0.0,0.0,0.0,1600098.0947306508,266.61631298841803,0.0,1.0,1284495.41644843,2598.1789746039994,,,,,,,,,,,,,,,,,,,3.0,15272.54798797403,1550.306034807949,0.3713926610489945,6.173730061729009,2.9264193243056638
3033.0,-29.96973187003902,5.039426368822483,35.04957450228496,24.552536371070914,5.015190686357268,-26.47123961441909,-39.97224153773857,1.5166984305586968,-6.533725929665991,-6.533725929673833,40.09895549936953,41199.390123776706,25766.525262616866,25766.525262616866,66965.91538639358,77090.58755942521,77082.24971967362,25766.525262616866,102848.77498229049,102848.77498229049,102848.77498229049,130306.68525119987,125767.26159865274,4539.423652547131,0.0,90894.96140455731,55003.94176208952,39878.9107138531,27457.910268909378,67336.82098276248,20834.320330565737,1550.308138625648,0.0,0.8785008949266728,2.7253292384472934,0.001494314320929203,1.0,1.0,-6.533725929665991,333946.415558089,1558804.3301136107,4.667827703760639,1558804.3301136107,4.667827703760639,0.7587729774962686,0.09244969347890453,3.925675411579157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925675411579157,1.2846416326188121,1.2849424917712071,3.0558525521054873,6474.984865656938,15272.535899349103,6454.512546688129,0.00032648476760841063,23153.967629736755,2361.04761868087,19292.96993803044,1967.3354242305418,0.8332468217348799,0.8332468217348799,35490.787791031864,35405.22815468563,1.0030216394034004,0.8,4283.3620959114905,4273.035954225843,1.0030216394034004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.765458011476,4632.441516551485,6.192736774673011,5.039426368822483,-3.7214913078821095,8.760917676704594,2.9264438430709543,3.5,0.836126812305987,0.6,0.00023418475825105796,1.0000680558842163,0.0002341688216848423,198.89721610096828,0.0,3.1793805607422234e-06,9.01036450914346,0.02825597620408637,7.910374474851072e-05,0.00015508101350254723,0.0006087977215097249,0.09244969348118207,0.09244969348118207,0.09244969348118207,0.09244212472753283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487508.6679589208,595.7254046884365,0.0,0.09244969348118207,0.09244969347890453,0.09244969347890453,0.37139243690451657,0.37139243690451657,0.5,10.07226247880281,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,27457.910268909378,20834.320330565737,0.7587729774962686,0.9944917863517221,0.6118404391903698,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513100319316914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.98467159883,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.674353984593,260.674353984593,-12.475646015406994,244.93236362244224,276.4163443467483,124193.35347572384,124253.7120367395,-60.3585610156999,0.0,nan,276.4163443467483,3.266344346748326,270.11954820187555,-3.0304517981244317,263.8227520570485,-9.327247942951487,257.52595591215123,-15.624044087848745,251.22915976729223,-21.920840232707747,244.93236362244224,-28.21763637755774,1.0,1.0,26022.012520719443,26022.012520719443,275.6358857171042,2.4858857171042246,275.6358857171042,275.6358857171042,77080.91324610484,77082.24971967362,-1.3364735687791836,0.0,8546.071908451686,8546.071908451686,0.8853805605846051,3945.303788637053,275.6358857171042,2.4858857171042246,1.0,0.002,0.126969518674074,0.004916184192509992,0.00019611366779880045,0.0018038863322120042,0.09805683389940023,0.09805683389940023,0.0,1.0804725170121543e-14,0.9999177080330659,0.9999177080330659,0.0,0.0924420856117857,7.607867118833734e-06,0.0,0.0,0.0,1600098.0490931564,266.616274070334,0.0,1.0,1284495.5492799403,2598.178437078369,,,,,,,,,,,,,,,,,,,3.0,15272.535899349103,1550.308138625648,0.37139243690451657,6.173730061729009,2.9264438430709543
3034.0,-29.970383878021817,5.039289053592901,35.04956738024841,24.552452691737585,5.015137253653675,-26.471831764871443,-39.97281465036792,1.516585140293872,-6.533762981538871,-6.533762981527707,40.09894346471689,41198.94704185695,25766.477826671213,25766.477826671213,66965.42486852816,77090.4462560847,77082.14403135487,25766.477826671213,102848.62185802608,102848.62185802608,102848.62185802608,130306.54258641588,125767.22388043247,4539.3187059834045,0.0,90895.0523316221,55003.730352865074,39879.24664306336,27457.9207283898,67337.16737145316,20834.324864275208,1550.3096601960258,0.0,0.8785007399765713,2.7253254743287765,0.001494314320929203,1.0,1.0,-6.533762981538871,333945.9270105227,1558803.810137509,4.667832975511604,1558803.810137509,4.667832975511604,0.7587728535734972,0.09244961143592462,3.9256744023786894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256744023786894,1.284642195393077,1.2849430342034207,3.0558504278130965,6474.98036453627,15272.523827924048,6454.50986488128,0.0003264855197371643,23153.996744239903,2361.0505875339595,19292.961921930306,1967.3346068158144,0.8332454277782466,0.8332454277782465,35490.78049194229,35405.22815468563,1.003021381549706,0.8,4283.361214988706,4273.035954225843,1.003021381549706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.786270696529,4632.441516551485,6.192694397243774,5.039289053592901,-3.7215394562289585,8.76082850982186,2.926468240527065,3.5,0.8361337830077328,0.6,0.0002341688216848423,1.000067847067285,0.00023415293509489993,198.8977544585405,0.0,3.169738654503453e-06,8.983039346862785,0.028259145942740874,7.909861575975892e-05,0.0001550702059250834,0.0006087551379716921,0.09244961144026177,0.09244961144026177,0.09244961144026177,0.09244207147354362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487509.7000870165,595.7250685583573,0.0,0.09244961144026177,0.09244961143592462,0.09244961143592462,0.3713922168679178,0.3713922168679178,0.5,10.072036280228502,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,27457.9207283898,20834.324864275208,0.7587728535734972,0.9944793860888987,0.6118307117760166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513139491887033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.95734643655,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6739944760928,260.6739944760928,-12.47600552390719,244.9317324508357,276.4162565013537,124195.57304696758,124255.67940477168,-60.10635780408352,0.0,nan,276.4162565013537,3.2662565013537233,270.1193516912446,-3.03064830875536,263.82244688117265,-9.327553118827325,257.52554207102384,-15.624457928976142,251.2286372609261,-21.921362739073885,244.9317324508357,-28.218267549164267,1.0,1.0,26022.012520719443,26022.012520719443,275.63583629836177,2.4858362983617894,275.63583629836177,275.63583629836177,77080.77931168894,77082.14403135487,-1.3647196659294423,0.0,8546.071908451686,8546.071908451686,0.8853806244120442,3945.3027743905827,275.63583629836177,2.4858362983617894,1.0,0.002,0.12697709727433915,0.004916145541988548,0.00019612535856461716,0.0018038746416893221,0.09806267928230858,0.09806267928230858,0.0,2.539392307543409e-13,0.9999180245342059,0.9999180245342059,0.0,0.09244203283596467,7.578599959946931e-06,0.0,0.0,0.0,1600098.0056440642,266.6162370184611,0.0,1.0,1284495.6757418518,2598.177925328555,,,,,,,,,,,,,,,,,,,3.0,15272.523827924048,1550.3096601960258,0.3713922168679178,6.173730061729009,2.926468240527065
3035.0,-29.971033741803055,5.039152150292754,35.04956029463006,24.552364053111546,5.015081041573095,-26.472422263484347,-39.97338371174408,1.5164695630762628,-6.533799083486656,-6.533799083501715,40.09893027165614,41198.503788259135,25766.428395076928,25766.428395076928,66964.93218333606,77090.30954370045,77082.02409169523,25766.428395076928,102848.45248677216,102848.45248677216,102848.45248677216,130306.3779437557,125767.16405446256,4539.21388929314,0.0,90895.1482940072,55003.51918027033,39879.58790415208,27457.925456983532,67337.51336113561,20834.325325983806,1550.3108867220274,0.0,0.8785005945775399,2.7253218067176013,0.001494314320929203,1.0,1.0,-6.533799083486656,333945.4509887384,1558803.2401097396,4.667837922314765,1558803.2401097396,4.667837922314765,0.7587727397185752,0.09244952755874686,3.925674071749656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925674071749656,1.2846427687609283,1.2849435872958885,3.0558488065410367,6474.976929255323,15272.511774968456,6454.506449465119,0.000326485996614371,23154.023139138404,2361.053279064554,19292.951713022838,1967.3335657969683,0.8332440369903145,0.8332440369903145,35490.77810065227,35405.22815468563,1.0030212970730135,0.8,4283.360926385333,4273.035954225843,1.0030212970730135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.806989245713,4632.441516551485,6.192651680713496,5.039152150292754,-3.7215868457016277,8.760738995994382,2.926492527714178,3.5,0.8361407222040508,0.6,0.00023415293509489993,1.000067624297566,0.00023413710173786077,198.89829104822044,0.0,3.1598070655424555e-06,8.95489322374732,0.028262305749806416,7.909352333130362e-05,0.0001550594117635963,0.0006087127123411035,0.09244952756183512,0.09244952756183512,0.09244952756183512,0.09244200490492623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487510.7241134499,595.7247350050151,0.0,0.09244952756183512,0.09244952755874686,0.09244952755874686,0.37139199813343227,0.37139199813343227,0.5,10.071810600597335,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,27457.925456983532,20834.325325983806,0.7587727397185752,0.99446695966034,0.6118209855375678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513178544259528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.92920031343,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67363614404803,260.67363614404803,-12.476363855951945,244.9311032774807,276.4161690106191,124197.76885356264,124257.6785169673,-59.909663404664045,0.0,nan,276.4161690106191,3.2661690106191372,270.11915586399584,-3.0308441360041343,263.8221427173991,-9.32785728260086,257.5251295707042,-15.624870429295754,251.22811642408942,-21.921883575910556,244.9311032774807,-28.218896722519275,1.0,1.0,26022.012520719443,26022.012520719443,275.6357861619096,2.4857861619096298,275.6357861619096,275.6357861619096,77080.64014852991,77082.02409169523,-1.3839431653177598,0.0,8546.071908451686,8546.071908451686,0.8853806453228588,3945.302442108404,275.6357861619096,2.4857861619096298,1.0,0.002,0.12698465833043543,0.00491610713733619,0.00019613702261331417,0.001803862977473651,0.09806851130665709,0.09806851130665709,0.0,8.696515729766929e-14,0.9999182142272297,0.9999182142272297,0.0,0.09244196650269322,7.561056053640619e-06,0.0,0.0,0.0,1600097.9633088883,266.6162009165133,0.0,1.0,1284495.7989615435,2598.1774266990806,,,,,,,,,,,,,,,,,,,3.0,15272.511774968456,1550.3108867220274,0.37139199813343227,6.173730061729009,2.926492527714178
3036.0,-29.971681598661963,5.039015665053872,35.049553226387744,24.55228044362741,5.015026348167155,-26.47301080400648,-39.97395249372346,1.5163555533133453,-6.533834776999072,-6.533834776988361,40.09891660188895,41198.05869750119,25766.378227765206,25766.378227765206,66964.4369252664,77090.16969345543,77081.89820903947,25766.378227765206,102848.27643680468,102848.27643680468,102848.27643680468,130306.20422753078,125767.09503430278,4539.109193227999,0.0,90895.2378891648,55003.302978327105,39879.92767870855,27457.9277907261,67337.85546943464,20834.32408727014,1550.311989581376,0.0,0.878500453203692,2.725318180603363,0.001494314320929203,1.0,1.0,-6.533834776999072,333944.9803528981,1558802.6494859655,4.667842732173104,1558802.6494859655,4.667842732173104,0.7587726301147504,0.09244944278413203,3.9256728771648786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256728771648786,1.2846433346882016,1.2849441330144067,3.0558465304439437,6474.972106478706,15272.499743234772,6454.5040108356325,0.00032648683333117877,23154.053007801645,2361.0563248205704,19292.94442379611,1967.332822502701,0.8332426472935622,0.8332426472935622,35490.76946076139,35405.22815468563,1.0030209918530815,0.8,4283.359883642035,4273.035954225843,1.0030209918530815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.82761850165,4632.441516551485,6.192608920684848,5.039015665053872,-3.7216338815570467,8.760649546610919,2.926516710307955,3.5,0.8361476315165586,0.6,0.00023413710173786077,1.000067415810102,0.00023412131825952816,198.89882598333438,0.0,3.149227656644673e-06,8.924911178931003,0.02826545497746306,7.908843370599184e-05,0.00015504866803186894,0.000608670350733249,0.09244944278707719,0.09244944278707719,0.09244944278707719,0.09244193279326039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487511.7440046752,595.7244027723747,0.0,0.09244944278707719,0.09244944278413203,0.09244944278413203,0.37139177932538947,0.37139177932538947,0.5,10.07158530079802,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,27457.9277907261,20834.32408727014,0.7587726301147504,0.9944545524717856,0.6118112673814126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451321746840359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.89921826862,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.673279095081,260.673279095081,-12.476720904918977,244.9304760995143,276.41608209065294,124199.94449749045,124259.63964322394,-59.69514573349855,0.0,nan,276.41608209065294,3.266082090652958,270.1189608924252,-3.0310391075747702,263.82183969422465,-9.328160305775327,257.5247184959429,-15.625281504057057,251.22759729772605,-21.922402702273928,244.9304760995143,-28.219523900485683,1.0,1.0,26022.012520719443,26022.012520719443,275.635735738538,2.4857357385380396,275.635735738538,275.635735738538,77080.50734816803,77081.89820903947,-1.3908608714409638,0.0,8546.071908451686,8546.071908451686,0.885380720875026,3945.301241550703,275.635735738538,2.4857357385380396,1.0,0.002,0.12699220659692662,0.004916068861364568,0.00019614866707045393,0.0018038513329770914,0.09807433353522696,0.09807433353522696,0.0,4.754530102957233e-14,0.9999183524927886,0.9999183524927886,0.0,0.09244189451758562,7.5482665464075175e-06,0.0,0.0,0.0,1600097.9214526487,266.6161652230009,0.0,1.0,1284495.9207871794,2598.176933711031,,,,,,,,,,,,,,,,,,,3.0,15272.499743234772,1550.311989581376,0.37139177932538947,6.173730061729009,2.926516710307955
3037.0,-29.972327477063402,5.038879590278911,35.04954617975323,24.55219131605702,5.01497154256186,-26.47359757507347,-39.97452096138147,1.5162416403660044,-6.53387080125043,-6.533870801263534,40.09890308899847,41197.63491857423,25766.328972092328,25766.328972092328,66963.96389066655,77090.03493452797,77081.77322364278,25766.328972092328,102848.10219573512,102848.10219573512,102848.10219573512,130306.03318372153,125767.02848478746,4539.004698934072,0.0,90895.33647196049,55003.11199248368,39880.249421640896,27457.930987986412,67338.18040962731,20834.323452269215,1550.3131410336202,0.0,0.8785003094414796,2.7253145208931984,0.001494314320929203,1.0,1.0,-6.53387080125043,333944.5053566459,1558802.0656397834,4.667847623290028,1558802.0656397834,4.667847623290028,0.7587725186353187,0.09244935830499247,3.9256730247396554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256730247396554,1.2846439000601422,1.2849446782415241,3.0558453004415234,6474.969500251174,15272.487730044304,6454.500037010339,0.0003264870969587568,23154.077249719117,2361.058796808198,19292.93254576638,1967.3316112807515,0.8332412619034698,0.8332412619034698,35490.77052810297,35405.22815468563,1.003021029558872,0.8,4283.360012458856,4273.035954225843,1.003021029558872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.84816062885,4632.441516551485,6.1925665098526785,5.038879590278911,-3.721681123890638,8.760560714169548,2.926540790844714,3.5,0.8361545116699183,0.6,0.00023412131825952816,1.0000672102815258,0.00023410558395732363,198.89935928736242,0.0,3.139315310288483e-06,8.89681958935756,0.02826859429277335,7.908334719585026e-05,0.00015503797106367789,0.0006086283808150475,0.09244935830882782,0.09244935830882782,0.09244935830882782,0.09244186218804455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487512.7626475683,595.724070952996,0.0,0.09244935830882782,0.09244935830499247,0.09244935830499247,0.37139155989096173,0.37139155989096173,0.5,10.071360417428197,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,27457.930987986412,20834.323452269215,0.7587725186353187,0.9944427289736023,0.6118020217945215,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513256272539752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.87112667904,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67292326556657,260.67292326556657,-12.47707673443341,244.9298508948628,276.4159956362729,124202.14987174122,124261.64113770488,-59.49126596364274,0.0,nan,276.4159956362729,3.265995636272919,270.1187666880008,-3.0312333119991877,263.82153773972396,-9.328462260276012,257.52430879140326,-15.62569120859672,251.22707984313593,-21.922920156864052,244.9298508948628,-28.220149105137182,1.0,1.0,26022.012520719443,26022.012520719443,275.63568508936874,2.485685089368758,275.63568508936874,275.63568508936874,77080.37502457104,77081.77322364278,-1.3981990717438748,0.0,8546.071908451686,8546.071908451686,0.8853807115415787,3945.3013898633535,275.63568508936874,2.485685089368758,1.0,0.002,0.1269997409836978,0.004916030584105784,0.00019616028995432335,0.0018038397102138237,0.09808014497716167,0.09808014497716167,0.0,1.681471802073009e-13,0.9999185025518891,0.9999185025518891,0.0,0.09244182391821112,7.534386781349269e-06,0.0,0.0,0.0,1600097.8792085475,266.61612919874955,0.0,1.0,1284496.0437416316,2598.1764361551677,,,,,,,,,,,,,,,,,,,3.0,15272.487730044304,1550.3131410336202,0.37139155989096173,6.173730061729009,2.926540790844714
3038.0,-29.972971241729894,5.038743921952322,35.04953914946256,24.552107985969656,5.014914382836023,-26.474182679253502,-39.97508541271088,1.5161258202558798,-6.533906972441912,-6.533906972454405,40.09888946740753,41197.18447991795,25766.28019829299,25766.28019829299,66963.46467821093,77089.89626395042,77081.64596952507,25766.28019829299,102847.92616781805,102847.92616781805,102847.92616781805,130305.85993534069,125766.95957297954,4538.900362361146,0.0,90895.42293659426,55002.886104088684,39880.59648056175,27457.93376752264,67338.5302480844,20834.322508744397,1550.3142758188665,0.0,0.8785001652964121,2.7253108462591746,0.001494314320929203,1.0,1.0,-6.533906972441912,333944.02842344414,1558801.4770977257,4.667852527433582,1558801.4770977257,4.667852527433582,0.7587724074630597,0.09244927366791318,3.9256713398836713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256713398836713,1.2846444742510326,1.284945232352815,3.0558426230513294,6474.963827182632,15272.475734893707,6454.498208326353,0.00032648815498579394,23154.109212639218,2361.0620561189826,19292.92707970757,1967.3310538978724,0.8332398755887387,0.8332398755887387,35490.7583423016,35405.22815468563,1.0030205990732015,0.8,4283.358541761727,4273.035954225843,1.0030205990732015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.868614267468,4632.441516551485,6.192524346945575,5.038743921952322,-3.721728435349091,8.760472357301413,2.926564767729357,3.5,0.8361613622083877,0.6,0.00023410558395732363,1.0000669906721384,0.00023408990211743998,198.89989084858163,0.0,3.1295426273161644e-06,8.86912380581401,0.028271723835400664,7.907829692207161e-05,0.00015502728703525203,0.0006085861776142083,0.09244927366621208,0.09244927366621208,0.09244927366621208,0.09244179004234665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487513.77896536415,595.7237398839095,0.0,0.09244927366621208,0.09244927366791318,0.09244927366791318,0.37139133998050555,0.37139133998050555,0.5,10.07113590748855,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,27457.93376752264,20834.322508744397,0.7587724074630597,0.9944301491509887,0.6117921541818906,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513294958371132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.843430895504,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67256841192267,260.67256841192267,-12.477431588077309,244.92922764842982,276.4159091754177,124204.26103047263,124263.58913915836,-59.32810868573198,0.0,nan,276.4159091754177,3.2659091754177325,270.11857287002323,-3.0314271299767483,263.82123656464216,-9.328763435357814,257.5239002592071,-15.626099740792881,251.22656395381603,-21.92343604618395,244.92922764842982,-28.22077235157016,1.0,1.0,26022.012520719443,26022.012520719443,275.6356340278143,2.485634027814342,275.6356340278143,275.6356340278143,77080.23850251282,77081.64596952507,-1.407467012249981,0.0,8546.071908451686,8546.071908451686,0.8853808181012104,3945.29969658309,275.6356340278143,2.485634027814342,1.0,0.002,0.1270072628993172,0.0049159923303557385,0.00019617189351463885,0.0018038281059232191,0.09808594675731942,0.09808594675731942,0.0,-5.621419128798433e-13,0.9999186373663603,0.9999186373663603,0.0,0.09244175175152948,7.521916383696011e-06,0.0,0.0,0.0,1600097.836792118,266.61609302755807,0.0,1.0,1284496.1671975842,2598.1759365700336,,,,,,,,,,,,,,,,,,,3.0,15272.475734893707,1550.3142758188665,0.37139133998050555,6.173730061729009,2.926564767729357
3039.0,-29.97361294288558,5.038608665922178,35.04953212081323,24.55201910287144,5.014857214294393,-26.474765927201346,-39.97564954971892,1.5160101983978607,-6.533942754679799,-6.53394275478262,40.09887545419547,41196.755961847666,25766.230722729953,25766.230722729953,66962.98668457763,77089.7627348621,77081.51414807864,25766.230722729953,102847.74487080859,102847.74487080859,102847.74487080859,130305.67936979826,125766.88327551536,4538.796094282904,0.0,90895.5185493904,55002.68615593721,39880.92488161465,27457.93449898968,67338.85938060434,20834.320114292408,1550.3153037371299,0.0,0.8785000247474222,2.725307211142853,0.001494314320929203,1.0,1.0,-6.533942754679799,333943.55661929835,1558800.8716361136,4.667857309231376,1558800.8716361136,4.667857309231376,0.7587723000453297,0.092449188107038,3.925671026333596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925671026333596,1.284645047406839,1.2849457854961606,3.0558410155847207,6474.960421153778,15272.463760558985,6454.494810367585,0.000326488626931557,23154.135417781763,2361.0647282998543,19292.91692298142,1967.33001820004,0.8332384938962123,0.8332384938962123,35490.75607453559,35405.22815468563,1.003020518960233,0.8,4283.358268066394,4273.035954225843,1.003020518960233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.888978968601,4632.441516551485,6.192482148157885,5.038608665922178,-3.7217754092110273,8.760384075133205,2.926588640434634,3.5,0.836168182981324,0.6,0.00023408990211743998,1.0000667762858984,0.0002340742715069644,198.90042070843802,0.0,3.119116241162027e-06,8.839575427453184,0.028274842951641826,7.907324975850459e-05,0.00015501665235893538,0.0006085443807647001,0.09244918810943804,0.09244918810943804,0.09244918810943804,0.09244171324308804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487514.7921183466,595.723409824231,0.0,0.09244918810943804,0.092449188107038,0.092449188107038,0.3713911194255802,0.3713911194255802,0.5,10.070911661403896,1.028297447192017e-10,1.028297447192017e-10,1.028297447192017e-10,1.028297447192017e-10,1.028297447192017e-10,1.028297447192017e-10,27457.93449898968,20834.320114292408,0.7587723000453297,0.9944181903363963,0.6117828003144585,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513333517793223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.81388251714,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6722145435132,260.6722145435132,-12.4777854564868,244.92860636052066,276.4158227265058,124206.40900920269,124265.57239596594,-59.163386763236225,0.0,nan,276.4158227265058,3.265822726505803,270.1183794533155,-3.031620546684451,263.8209361801134,-9.329063819886585,257.5234929069069,-15.626507093093096,251.22604963371663,-21.92395036628335,244.92860636052066,-28.221393639479317,1.0,1.0,26022.012520719443,26022.012520719443,275.6355828206865,2.4855828206865453,275.6355828206865,275.6355828206865,77080.10246676691,77081.51414807864,-1.4116813117288984,0.0,8546.071908451686,8546.071908451686,0.8853808379318544,3945.299381465264,275.6355828206865,2.4855828206865453,1.0,0.002,0.12701477590784577,0.004915954188559711,0.0001961834834724049,0.0018038165165248975,0.09809174173620246,0.09809174173620246,0.0,-2.697495005143935e-15,0.9999187336437612,0.9999187336437612,0.0,0.0924416750983833,7.5130086546981256e-06,0.0,0.0,0.0,1600097.7948317784,266.6160572453202,0.0,1.0,1284496.289325978,2598.175442357247,,,,,,,,,,,,,,,,,,,3.0,15272.463760558985,1550.3153037371299,0.3713911194255802,6.173730061729009,2.926588640434634
