time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3040.0,-29.97425270979007,5.038473822691978,35.04952509260221,24.551935179065936,5.0148020387113785,-26.47534723492599,-39.976209635473765,1.5158965636809747,-6.533978427823229,-6.533978427834364,40.09886140953905,41196.31124608052,25766.18118664206,25766.18118664206,66962.49243272259,77089.62614488066,77081.38202304827,25766.18118664206,102847.56320969033,102847.56320969033,102847.56320969033,130305.49821987201,125766.80629323098,4538.691926641025,0.0,90895.60849610492,55002.467440704175,39881.26783933416,27457.93501018168,67339.20284951584,20834.317567724513,1550.3163185986411,0.0,0.8784998849089096,2.7253035871132516,0.001494314320929203,1.0,1.0,-6.533978427823229,333943.0862541313,1558800.2648151752,4.6678620668580795,1558800.2648151752,4.6678620668580795,0.7587721931747211,0.0924491022136318,3.92566996512484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92566996512484,1.2846456111632538,1.2849463293037116,3.055838848482208,6474.9558293236,15272.451806104442,6454.49224804428,0.000326489406468911,23154.16458938477,2361.067702975509,19292.90926402559,1967.3292372038966,0.8332371133299533,0.8332371133299533,35490.74839929191,35405.22815468563,1.0030202478182677,0.8,4283.357341745795,4273.035954225843,1.0030202478182677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.909256815913,4632.441516551485,6.1924400644967035,5.038473822691978,-3.721822255669337,8.760296078361316,2.926612411402128,3.5,0.8361749746863223,0.6,0.0002340742715069644,1.0000665753478,0.00023405868896834073,198.9009489736395,0.0,3.108934999524006e-06,8.810721788651033,0.02827795188664135,7.906823913488484e-05,0.00015500603237207956,0.0006085025256962414,0.09244910221377582,0.09244910221377582,0.09244910221377582,0.09244163611596311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487515.80385496176,595.7230802232118,0.0,0.09244910221377582,0.0924491022136318,0.0924491022136318,0.3713908977903978,0.3713908977903978,0.5,10.070687677712986,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,27457.93501018168,20834.317567724513,0.7587721931747211,0.9944057784937683,0.6117730757541439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451337195381238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.78502887834,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6718618382143,260.6718618382143,-12.478138161785694,244.92798702726495,276.41573664916416,124208.54840500183,124267.51732874828,-58.96892374642107,0.0,nan,276.41573664916416,3.2657366491641824,270.1181867247922,-3.031813275207753,263.820636800414,-9.329363199585998,257.5230868760103,-15.626913123989652,251.22553695163998,-21.924463048359996,244.92798702726495,-28.22201297273503,1.0,1.0,26022.012520719443,26022.012520719443,275.635531687312,2.4855316873120046,275.635531687312,275.635531687312,77079.9729331615,77081.38202304827,-1.4090898867725627,0.0,8546.071908451686,8546.071908451686,0.8853809050485737,3945.2983149504644,275.635531687312,2.4855316873120046,1.0,0.002,0.12702228011507793,0.0049159161013453195,0.0001961950598782197,0.001803804939785389,0.09809752993910985,0.09809752993910985,0.0,-3.363915049292565e-13,0.9999188287665812,0.9999188287665812,0.0,0.09244159800597666,7.504207655138923e-06,0.0,0.0,0.0,1600097.7529993514,266.61602157217675,0.0,1.0,1284496.4110819907,2598.1749496514735,,,,,,,,,,,,,,,,,,,3.0,15272.451806104442,1550.3163185986411,0.3713908977903978,6.173730061729009,2.926612411402128
3041.0,-29.974889813139924,5.038339207030746,35.04951796624725,24.551800824143015,5.014697966459837,-26.475931035170923,-39.976773842331,1.5157391885556295,-6.534024184767077,-6.5340241847780804,40.09884452075748,41195.91777464502,25766.153879032194,25766.153879032194,66962.07165367721,77089.52730551841,77081.17950959141,25766.153879032194,102847.3333886236,102847.3333886236,102847.3333886236,130305.26524077338,125766.67785230621,4538.587388467168,0.0,90895.72366264925,55002.287241783495,39881.596023184175,27457.93185214977,67339.52787533394,20834.31174781136,1550.3174009172565,0.0,0.8784997012600155,2.7252989386773434,0.001494314320929203,1.0,1.0,-6.534024184767077,333942.4829306408,1558799.5351096594,4.667868315015849,1558799.5351096594,4.667868315015849,0.7587720684862933,0.09244901666573692,3.9256711256694796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256711256694796,1.284646379400267,1.2849470777014647,3.055837924442808,6474.953871394992,15272.439869009359,6454.487859208319,0.00032648950484732287,23154.187081106546,2361.069996492844,19292.896145501203,1967.3278994866957,0.833235737360173,0.833235737360173,35490.75679298715,35405.22815468563,1.0030205443408442,0.8,4283.358354775887,4273.035954225843,1.0030205443408442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.929448525997,4632.441516551485,6.192403451627811,5.038339207030746,-3.7218767354492654,8.760215942480011,2.926636081470888,3.5,0.8361817375631109,0.6,0.00023405868896834073,1.0000662985107909,0.00023404317225455946,198.90147504196256,0.0,3.099381719665978e-06,8.783647793533381,0.028281051268361015,7.906319193995191e-05,0.00015499549702838883,0.0006084613472931357,0.09244901666650392,0.09244901666650392,0.09244901666650392,0.09244152365334726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487516.805729817,595.7227536884835,0.0,0.09244901666650392,0.09244901666573692,0.09244901666573692,0.3713906750716124,0.3713906750716124,0.5,10.070462887255534,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,27457.93185214977,20834.31174781136,0.7587720684862933,0.9943947302042937,0.6117642798285023,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451341027416906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.75795488322,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6715058815762,260.6715058815762,-12.478494118423782,244.92736930883132,276.4156424543201,124210.20600521678,124269.71852660667,-59.51252138986162,0.0,nan,276.4156424543201,3.2656424543201297,270.117987825228,-3.032012174771978,263.8203331961289,-9.329666803871078,257.52267856702093,-15.627321432979045,251.22502393792806,-21.92497606207192,244.92736930883132,-28.22263069116866,1.0,1.0,26022.012520719443,26022.012520719443,275.63546223369696,2.4854622336969783,275.63546223369696,275.63546223369696,77079.76262398109,77081.17950959141,-1.4168856103206053,0.0,8546.071908451686,8546.071908451686,0.8853808316493028,3945.2994812978272,275.63546223369696,2.4854622336969783,1.0,0.002,0.12702981317286605,0.004915876057823235,0.00019620667677802567,0.0018037933232064715,0.09810333838901283,0.09810333838901283,0.0,-1.550279002393573e-14,0.9999185166257719,0.9999185166257719,0.0,0.09244148360791493,7.533057821992826e-06,0.0,0.0,0.0,1600097.69934204,266.6159758152329,0.0,1.0,1284496.5672549945,2598.1743176718896,,,,,,,,,,,,,,,,,,,3.0,15272.439869009359,1550.3174009172565,0.3713906750716124,6.173730061729009,2.926636081470888
3042.0,-29.975525352694316,5.038205194760233,35.04951062656043,24.551739217154704,5.014666382966719,-26.476506179136525,-39.97733291527254,1.515647209287943,-6.534049589355163,-6.5340495893120725,40.09882411134718,41195.48188640328,25766.081471906953,25766.081471906953,66961.56335831023,77089.37608950314,77080.99043991177,25766.081471906953,102847.07191181873,102847.07191181873,102847.07191181873,130304.96916573116,125766.48778151385,4538.481384217312,0.0,90895.80488857863,55002.083359255346,39881.9128103592,27457.897253912437,67339.81006427165,20834.284518285403,1550.3165042419635,0.0,0.8784996412526181,2.7252963578346368,0.001494314320929203,1.0,1.0,-6.534049589355163,333942.1479614227,1558798.6532904217,4.667870356605886,1558798.6532904217,4.667870356605886,0.7587720328918033,0.09244891416596343,3.925669569965809,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925669569965809,1.2846468416372725,1.2849475201121312,3.055835613905043,6474.948975642725,15272.42796394859,6454.485532386736,0.0003264903647159851,23154.216947854402,2361.0730420535456,19292.88919047578,1967.327190271477,0.8332343621866066,0.8332343621866066,35490.745541285,35405.22815468563,1.0030201468539706,0.8,4283.3569968146385,4273.035954225843,1.0030201468539706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.949507020177,4632.441516551485,6.192356198611762,5.038205194760233,-3.7219157471143722,8.760120941874606,2.9266595954509027,3.5,0.8361884558431151,0.6,0.00023404317225455946,1.0000661361177838,0.0002340276945713866,198.90199982147487,0.0,3.0862972588975843e-06,8.746566431715754,0.028284137565619913,7.905819096500885e-05,0.0001549849812895506,0.0006084198248501091,0.09244891416759891,0.09244891416759891,0.09244891416759891,0.09244137633094275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487517.79706483433,595.7224304073196,0.0,0.09244891416759891,0.09244891416596343,0.09244891416596343,0.3713904469848993,0.3713904469848993,0.5,10.070236752139584,-4.3087311496492475e-11,-4.3087311496492475e-11,-4.3087311496492475e-11,-4.3087311496492475e-11,-4.3087311496492475e-11,-4.3087311496492475e-11,27457.897253912437,20834.284518285403,0.7587720328918033,0.9943830149565257,0.6117552432518708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513448435177827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.7208735214,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67115399676646,260.67115399676646,-12.478846003233514,244.92675384069173,276.4155541528421,124212.64166442692,124271.47341318526,-58.831748758355204,0.0,nan,276.4155541528421,3.265554152842128,270.11779409042106,-3.03220590957892,263.82003402798483,-9.329965972015145,257.52227396553866,-15.627726034461318,251.2245139031205,-21.925486096879467,244.92675384069173,-28.223246159308246,1.0,1.0,26022.012520719443,26022.012520719443,275.635414705586,2.485414705586038,275.635414705586,275.635414705586,77079.69146502373,77080.99043991177,-1.2989748880354455,0.0,8546.071908451686,8546.071908451686,0.8853809300406187,3945.297917815638,275.635414705586,2.485414705586038,1.0,0.002,0.1270373875192131,0.004915839546954305,0.00019621836565591772,0.0018037816343632407,0.09810918282795886,0.09810918282795886,0.0,1.9158286068687858e-14,0.9999180699271552,0.9999180699271552,0.0,0.09244133981969138,7.574346272044586e-06,0.0,0.0,0.0,1600097.6695510978,266.6159504106448,0.0,1.0,1284496.6539633647,2598.173966792399,,,,,,,,,,,,,,,,,,,3.0,15272.42796394859,1550.3165042419635,0.3713904469848993,6.173730061729009,2.9266595954509027
3043.0,-29.976158888614318,5.038071540307992,35.04950344041848,24.55166458329188,5.014617503659904,-26.477081249371135,-39.97788825128225,1.515539864346856,-6.534088009696575,-6.534088009703974,40.09881386320927,41195.03540247501,25766.038533444622,25766.038533444622,66961.07393591963,77089.23487559009,77080.90500016534,25766.038533444622,102846.94353360996,102846.94353360996,102846.94353360996,130304.86049343122,125766.48333957152,4538.377153859686,0.0,90895.88727453856,55001.85992047502,39882.25261562615,27457.91695982126,67340.16957544742,20834.29562083946,1550.3185000984536,0.0,0.8784994720936508,2.7252924547299937,0.001494314320929203,1.0,1.0,-6.534088009696575,333941.64137501206,1558798.2105046932,4.667876111785003,1558798.2105046932,4.667876111785003,0.7587718926867598,0.092448831824362,3.925667665409234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925667665409234,1.2846473756613008,1.2849480343767505,3.055832861051391,6474.94314267617,15272.416068979079,6454.483863310551,0.0003264914675017534,23154.24916771783,2361.0763275652575,19292.88420149537,1967.3266815370562,0.8332329872477118,0.8332329872477117,35490.73176648611,35405.22815468563,1.0030196602341517,0.8,4283.355334342343,4273.035954225843,1.0030196602341517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.96952933505,4632.441516551485,6.192316082055569,5.038071540307992,-3.7219645480762487,8.76003608838424,2.9266830670943493,3.5,0.836195162026957,0.6,0.0002340276945713866,1.0000659279494548,0.00023401226662250093,198.90252294897084,0.0,3.078542135682788e-06,8.724588412525021,0.028287216107755597,7.905322370688456e-05,0.00015497447086450206,0.0006083782692366811,0.09244883182477197,0.09244883182477197,0.09244883182477197,0.09244134514621745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487518.8301338692,595.7220940566142,0.0,0.09244883182477197,0.092448831824362,0.092448831824362,0.37139021136588446,0.37139021136588446,0.5,10.070012151162837,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,27457.91695982126,20834.29562083946,0.7587718926867598,0.994370438299787,0.6117453469777857,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513486502709791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.69889550221,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67080405327965,260.67080405327965,-12.479195946720324,244.92614040256728,276.4154677039965,124214.81965064541,124273.32683187941,-58.50718123402136,0.0,nan,276.4154677039965,3.265467703996535,270.1176022437085,-3.0323977562914592,263.81973678343047,-9.330263216569506,257.5218713231247,-15.628128676875292,251.22400586285028,-21.9259941371497,244.92614040256728,-28.223859597432693,1.0,1.0,26022.012520719443,26022.012520719443,275.6353662876482,2.485366287648219,275.6353662876482,275.6353662876482,77079.57298143135,77080.90500016534,-1.3320187339850236,0.0,8546.071908451686,8546.071908451686,0.8853810504953155,3945.2960037362805,275.6353662876482,2.485366287648219,1.0,0.002,0.12704491289215222,0.004915800870669885,0.0001962299736407118,0.0018037700260913792,0.0981149868203559,0.0981149868203559,0.0,-2.679089589063821e-13,0.9999185995846134,0.9999185995846134,0.0,0.09244130645104949,7.525373312511141e-06,0.0,0.0,0.0,1600097.6244970865,266.6159119903034,0.0,1.0,1284496.7850957615,2598.1734361439862,,,,,,,,,,,,,,,,,,,3.0,15272.416068979079,1550.3185000984536,0.37139021136588446,6.173730061729009,2.9266830670943493
3044.0,-29.97679054365943,5.037938293966101,35.04949631333078,24.55157950697469,5.01456614627385,-26.477654874646543,-39.97844334281979,1.515430477161118,-6.534123686453256,-6.5341236864832455,40.09880119521244,41194.61749176228,25765.98956020399,25765.98956020399,66960.60705196628,77089.10248005389,77080.79320542021,25765.98956020399,102846.7827656242,102846.7827656242,102846.7827656242,130304.70609356702,125766.43305022731,4538.273043339713,0.0,90895.98398840228,55001.67059765539,39882.57043416321,27457.923327942815,67340.49376210602,20834.297296262725,1550.3197932603277,0.0,0.8784993269996154,2.725288830348852,0.001494314320929203,1.0,1.0,-6.534123686453256,333941.17096432747,1558797.6631649905,4.667881048220633,1558797.6631649905,4.667881048220633,0.7587717777280157,0.09244874553926458,3.9256678160263183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256678160263183,1.2846479191349178,1.284948558157048,3.0558316855172767,6474.940651860442,15272.404192964392,6454.479875099346,0.00032649170586155414,23154.272915636044,2361.07874917898,19292.872280465188,1967.3254659302809,0.8332316177994404,0.8332316177994404,35490.7328558316,35405.22815468563,1.0030196987172606,0.8,4283.355465814803,4273.035954225843,1.0030196987172606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.989453134849,4632.441516551485,6.19227466217011,5.037938293966101,-3.722011236018724,8.759949529984825,2.926706423325857,3.5,0.8362018352359591,0.6,0.00023401226662250093,1.0000657325532376,0.00023399688540977332,198.9030445257939,0.0,3.0686579572904703e-06,8.696576650961193,0.028290284765712888,7.904825892380241e-05,0.0001549640076986985,0.0006083372176652354,0.09244874554401172,0.09244874554401172,0.09244874554401172,0.09244128404793778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487519.8478560577,595.721762576195,0.0,0.09244874554401172,0.09244874553926458,0.09244874553926458,0.3713899797443695,0.3713899797443695,0.5,10.069788306921371,3.001332515850663e-11,3.001332515850663e-11,3.001332515850663e-11,3.001332515850663e-11,3.001332515850663e-11,3.001332515850663e-11,27457.923327942815,20834.297296262725,0.7587717777280157,0.9943587180770938,0.6117361960144015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513524450417887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.67088374065,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6704556438302,260.6704556438302,-12.479544356169754,244.92552892771363,276.4153823599584,124217.01315841246,124275.26386094159,-58.25070252916235,0.0,nan,276.4153823599584,3.265382359958437,270.11741167349544,-3.0325883265045377,263.8194409870635,-9.330559012936476,257.5214703005901,-15.628529699409853,251.22349961416003,-21.926500385839944,244.92552892771363,-28.22447107228635,1.0,1.0,26022.012520719443,26022.012520719443,275.63531752945016,2.4853175294501852,275.63531752945016,275.63531752945016,77079.44824698598,77080.79320542021,-1.344958434230648,0.0,8546.071908451686,8546.071908451686,0.8853810409694579,3945.29615510645,275.63531752945016,2.4853175294501852,1.0,0.002,0.12705241242951637,0.004915762805461639,0.00019624154282526658,0.0018037584575348248,0.09812077141263328,0.09812077141263328,0.0,3.6009129705805165e-13,0.9999188789760771,0.9999188789760771,0.0,0.09244124600236604,7.499536898531021e-06,0.0,0.0,0.0,1600097.5826603486,266.6158763135467,0.0,1.0,1284496.9068640056,2598.172943389268,,,,,,,,,,,,,,,,,,,3.0,15272.404192964392,1550.3197932603277,0.3713899797443695,6.173730061729009,2.926706423325857
3045.0,-29.977419600588664,5.037805288881732,35.04948912239319,24.55145465154203,5.014466896040495,-26.47823095091802,-39.97899874867869,1.5152782463486612,-6.534168438481629,-6.534168438492126,40.09878509838273,41194.21039642682,25765.960609829846,25765.960609829846,66960.17100625666,77088.99944642375,77080.60520842059,25765.960609829846,102846.56581825044,102846.56581825044,102846.56581825044,130304.488599195,125766.31993841667,4538.168660778333,0.0,90896.08963049695,55001.47146222265,39882.90907586033,27457.922780944555,67340.83185680489,20834.29341929566,1550.32097588628,0.0,0.8784991457818846,2.725284284021401,0.001494314320929203,1.0,1.0,-6.534168438481629,333940.580893695,1558796.9676790908,4.66788721366964,1558796.9676790908,4.66788721366964,0.7587716516470937,0.09244865875682298,3.925667821163984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925667821163984,1.2846486628981888,1.2849492823338944,3.055829920304912,6474.9369115872605,15272.392333512034,6454.476765271469,0.00032649226817818176,23154.29979593783,2361.081490206934,19292.86298498155,1967.3245180547437,0.8332302490255514,0.8332302490255514,35490.73289299002,35405.22815468563,1.0030197000299492,0.8,4283.355470299431,4273.035954225843,1.0030197000299492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.009291871025,4632.441516551485,6.192238181290871,5.037805288881732,-3.7220647896676953,8.759870078549428,2.926729679913233,3.5,0.8362084799752095,0.6,0.00023399688540977332,1.0000654625120289,0.00023398156838853816,198.90356395967078,0.0,3.059370040020458e-06,8.670254693417977,0.028293344135752907,7.904329161790713e-05,0.0001549535937918662,0.0006082963369224444,0.09244865875781744,0.09244865875781744,0.09244865875781744,0.09244118128510115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487520.85131407605,595.721435564615,0.0,0.09244865875781744,0.09244865875682298,0.09244865875682298,0.37138974901794575,0.37138974901794575,0.5,10.069563982749683,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,27457.922780944555,20834.29341929566,0.7587716516470937,0.9943472505454392,0.6117270794044116,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451356228565345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.644561783105,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.670104371818,260.670104371818,-12.479895628181964,244.924919072544,276.41528967110133,124218.65524377312,124277.38454057302,-58.72929679992382,0.0,nan,276.41528967110133,3.265289671101357,270.1172155513794,-3.032784448620589,263.8191414316807,-9.330858568319286,257.5210673119493,-15.628932688050668,251.2229931922533,-21.927006807746665,244.924919072544,-28.22508092745599,1.0,1.0,26022.012520719443,26022.012520719443,275.63525077938164,2.4852507793816585,275.63525077938164,275.63525077938164,77079.2453522838,77080.60520842059,-1.3598561367834918,0.0,8546.071908451686,8546.071908451686,0.8853810406445235,3945.296160269804,275.63525077938164,2.4852507793816585,1.0,0.002,0.1270599296963651,0.004915723010086723,0.0001962531357323148,0.0018037468642862718,0.09812656786615741,0.09812656786615741,0.0,1.85866946833535e-14,0.9999186871184467,0.9999186871184467,0.0,0.09244114148998372,7.517266839257807e-06,0.0,0.0,0.0,1600097.5301813683,266.61583156151835,0.0,1.0,1284497.0596070127,2598.1723252904253,,,,,,,,,,,,,,,,,,,3.0,15272.392333512034,1550.32097588628,0.37138974901794575,6.173730061729009,2.926729679913233
3046.0,-29.978046420081125,5.0376727499457195,35.04948166713677,24.55135619910436,5.014399096431782,-26.47880186843456,-39.97954964926464,1.5151545447473238,-6.5342010882559975,-6.534201088291995,40.09876308836137,41193.7953907704,25765.904672133533,25765.904672133533,66959.70006290392,77088.87836724285,77080.37187662799,25765.904672133533,102846.27654876153,102846.27654876153,102846.27654876153,130304.16404786715,125766.10148399934,4538.062563867797,0.0,90896.1891209149,55001.2764080683,39883.23634760734,27457.88749910562,67341.12384671296,20834.265244007427,1550.3202207427325,0.0,0.878499052612308,2.7252809671573583,0.001494314320929203,1.0,1.0,-6.5342010882559975,333940.1503959021,1558796.0167029626,4.6678903835161325,1558796.0167029626,4.6678903835161325,0.7587716004986202,0.09244855576147606,3.9256679300604485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256679300604485,1.2846492730944212,1.2849498729948938,3.055828553582121,6474.934015665669,15272.38050505343,6454.473082160239,0.0003264926129947345,23154.324497211168,2361.0840090358247,19292.85197591561,1967.3233954424409,0.8332288846621004,0.8332288846621004,35490.73368058908,35405.22815468563,1.003019727853317,0.8,4283.3555653542935,4273.035954225843,1.003019727853317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.029003188089,4632.441516551485,6.192195404644444,5.0376727499457195,-3.7221091502463604,8.75978190019208,2.9267527872027257,3.5,0.8362150820579216,0.6,0.00023398156838853816,1.0000652300021327,0.00023396630676584886,198.90408154839903,0.0,3.046610112918516e-06,8.634093060011075,0.028296390745865825,7.903836489026033e-05,0.00015494320349827785,0.0006082555649540193,0.09244855576204815,0.09244855576204815,0.09244855576204815,0.09244101394678182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487521.8354873468,595.7211145322229,0.0,0.09244855576204815,0.09244855576147606,0.09244855576147606,0.3713895142353804,0.3713895142353804,0.5,10.069337728289218,3.5981884138891473e-11,3.5981884138891473e-11,3.5981884138891473e-11,3.5981884138891473e-11,3.5981884138891473e-11,3.5981884138891473e-11,27457.88749910562,20834.265244007427,0.7587716004986202,0.9943359456744847,0.6117182642294311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451359996545278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.6084001497,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66975382024776,260.66975382024776,-12.480246179752214,244.9243112149463,276.41519642555426,124220.70386556826,124279.3127102706,-58.6088447023652,0.0,nan,276.41519642555426,3.2651964255542794,270.11701938343145,-3.0329806165685227,263.8188423413158,-9.331157658684162,257.5206652991736,-15.629334700826405,251.22248825706538,-21.9275117429346,244.9243112149463,-28.225688785053677,1.0,1.0,26022.012520719443,26022.012520719443,275.63519082677004,2.485190826770065,275.63519082677004,275.63519082677004,77079.11240746987,77080.37187662799,-1.2594691581180086,0.0,8546.071908451686,8546.071908451686,0.8853810337573087,3945.2962697107505,275.63519082677004,2.485190826770065,1.0,0.002,0.12706750936383518,0.0049156851573804615,0.00019626482990085008,0.0018037351701074584,0.09813241495042505,0.09813241495042505,0.0,8.308458088190918e-15,0.9999180120509901,0.9999180120509901,0.0,0.09244097609400025,7.579667475813735e-06,0.0,0.0,0.0,1600097.49189422,266.615798911744,0.0,1.0,1284497.1710438174,2598.171874343792,,,,,,,,,,,,,,,,,,,3.0,15272.38050505343,1550.3202207427325,0.3713895142353804,6.173730061729009,2.9267527872027257
3047.0,-29.97867173378977,5.037540731434657,35.04947420838598,24.551304056681715,5.014371806839583,-26.479367379730878,-39.98009586995465,1.5150674526592458,-6.534230556028604,-6.534230556016788,40.09874807698317,41193.33791626078,25765.84222082633,25765.84222082633,66959.18013708711,77088.72374514391,77080.24766512794,25765.84222082633,102846.08988595428,102846.08988595428,102846.08988595428,130303.9698185935,125766.01278282928,4537.95703576422,0.0,90896.2603204675,55001.04433555705,39883.573316567155,27457.87993263922,67341.45324920637,20834.25723302006,1550.3207085575912,0.0,0.878498950065023,2.7252779735529837,0.001494314320929203,1.0,1.0,-6.534230556028604,333939.7618541944,1558795.3681148025,4.667893872414653,1558795.3681148025,4.667893872414653,0.7587715178350076,0.0924484593553037,3.9256651560325726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256651560325726,1.2846497119486133,1.2849502923449152,3.0558253503034307,6474.927228302507,15272.368700449579,6454.47212145442,0.00032649396586120213,23154.35899589835,2361.087526922889,19292.84910430163,1967.3231026193073,0.8332275191776735,0.8332275191776735,35490.71361729421,35405.22815468563,1.0030190190810175,0.8,4283.353143927154,4273.035954225843,1.0030190190810175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.048645301602,4632.441516551485,6.192151166009443,5.037540731434657,-3.7221510199300614,8.759691751364718,2.926775813438498,3.5,0.836221660982428,0.6,0.00023396630676584886,1.0000650736312673,0.00023395108271935742,198.9045978961111,0.0,3.035599043953036e-06,8.602887690562904,0.028299426344909777,7.903348029540772e-05,0.00015493282647044114,0.0006082143984006518,0.09244845935731102,0.09244845935731102,0.09244845935731102,0.09244093070057484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487522.8515950964,595.7207834609682,0.0,0.09244845935731102,0.0924484593553037,0.0924484593553037,0.3713892695768556,0.3713892695768556,0.5,10.069111868734568,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,27457.87993263922,20834.25723302006,0.7587715178350076,0.9943233611145188,0.6117084786367637,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513637511417983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.57719478025,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66940767775003,260.66940767775003,-12.480592322249947,244.9237056200905,276.4151097354125,124223.10808592825,124280.97977541333,-57.87168948508696,0.0,nan,276.4151097354125,3.2651097354125227,270.1168289123411,-3.0331710876589,263.81854808929603,-9.331451910703947,257.52026726621176,-15.629732733788217,251.22198644314832,-21.928013556851653,244.9237056200905,-28.22629437990949,1.0,1.0,26022.012520719443,26022.012520719443,275.63514682470696,2.4851468247069874,275.63514682470696,275.63514682470696,77079.04477919827,77080.24766512794,-1.2028859296697192,0.0,8546.071908451686,8546.071908451686,0.8853812092021665,3945.2934818127355,275.63514682470696,2.4851468247069874,1.0,0.002,0.1270750752287905,0.004915647942696636,0.0001962765040323775,0.0018037234960637794,0.09813825201618874,0.09813825201618874,0.0,9.61570233160014e-14,0.9999181612654365,0.9999181612654365,0.0,0.09244089349037772,7.565864925980107e-06,0.0,0.0,0.0,1600097.4573384682,266.6157694439714,0.0,1.0,1284497.2716201378,2598.1714673459455,,,,,,,,,,,,,,,,,,,3.0,15272.368700449579,1550.3207085575912,0.3713892695768556,6.173730061729009,2.926775813438498
3048.0,-29.979295378821714,5.037409086101705,35.04946694357482,24.5512334042229,5.014327831260819,-26.479933057796927,-39.980645932350285,1.514965510142558,-6.534267794420202,-6.534267794436433,40.09873875650027,41192.91438401882,25765.797439227168,25765.797439227168,66958.71182324599,77088.58339336042,77080.17939077044,25765.797439227168,102845.97682999761,102845.97682999761,102845.97682999761,130303.87931318878,125766.02628538632,4537.85302780246,0.0,90896.3424261476,55000.842797447265,39883.888476333705,27457.902483191174,67341.79095952488,20834.27046238848,1550.3228107087566,0.0,0.8784987837802108,2.725274190542148,0.001494314320929203,1.0,1.0,-6.534267794420202,333939.2708549757,1558794.965410388,4.6678995298140515,1558794.965410388,4.6678995298140515,0.7587713764786853,0.09244837551393793,3.9256634845325005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256634845325005,1.2846502201832313,1.2849507811398562,3.055822840222281,6474.921909741753,15272.356905117613,6454.470141980905,0.00032649493885541483,23154.38976985371,2361.090664993011,19292.843187522827,1967.32249927578,0.8332261562186148,0.833226156218615,35490.70152808527,35405.22815468563,1.003018592007822,0.8,4283.351684887708,4273.035954225843,1.003018592007822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.06823284195,4632.441516551485,6.192111255438246,5.037409086101705,-3.7221987162874526,8.759607802389157,2.9267987757709033,3.5,0.8362282216488295,0.6,0.00023395108271935742,1.0000649003057822,0.00023393590020790047,198.90511286828155,0.0,3.028132845733197e-06,8.581728484807881,0.02830245447775551,7.902856162801284e-05,0.00015492252109134457,0.0006081736839800076,0.0924483755148944,0.0924483755148944,0.0924483755148944,0.09244091022879003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487523.8860567087,595.7204467017353,0.0,0.0924483755148944,0.09244837551393793,0.09244837551393793,0.3713890243469106,0.3713890243469106,0.5,10.068887909804511,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,27457.902483191174,20834.27046238848,0.7587713764786853,0.9943114204297131,0.6116991217055308,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513674967372814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.5560355745,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66906377747586,260.66906377747586,-12.480936222524122,244.92310201311298,276.41502554183865,124225.30088795358,124282.79770065007,-57.496812696485705,0.0,nan,276.41502554183865,3.2650255418386678,270.1166408361004,-3.033359163899604,263.81825613034715,-9.331743869652826,257.5198714245983,-15.63012857540167,251.22148671885782,-21.92851328114216,244.92310201311298,-28.226897986886996,1.0,1.0,26022.012520719443,26022.012520719443,275.635101597312,2.4851015973119956,275.635101597312,275.635101597312,77078.93235117712,77080.17939077044,-1.2470395933196414,0.0,8546.071908451686,8546.071908451686,0.8853813149170611,3945.291801955163,275.635101597312,2.4851015973119956,1.0,0.002,0.12708257889318383,0.004915609573717101,0.00019628807895467304,0.0018037119209078254,0.09814403947733652,0.09814403947733652,0.0,-1.3750155528069463e-13,0.9999188340023456,0.9999188340023456,0.0,0.09244087184930781,7.503664630117163e-06,0.0,0.0,0.0,1600097.413670386,266.6157322055798,0.0,1.0,1284497.3987182982,2598.1709530234443,,,,,,,,,,,,,,,,,,,3.0,15272.356905117613,1550.3228107087566,0.3713890243469106,6.173730061729009,2.9267987757709033
3049.0,-29.979917124186034,5.037277857309754,35.04945977479199,24.55115276332947,5.014278707126205,-26.48049754103926,-39.981188241485484,1.5148591239004954,-6.534302628452167,-6.534302628459129,40.09872699821855,41192.48204657845,25765.747454227483,25765.747454227483,66958.22950080593,77088.45131881151,77080.08282490174,25765.747454227483,102845.83027912922,102845.83027912922,102845.83027912922,130303.74232684686,125765.99300239111,4537.749324455743,0.0,90896.43489738008,55000.63447981477,39884.222686183675,27457.912047717637,67342.13473390132,20834.27449380221,1550.3242356481085,0.0,0.8784986397910075,2.725270651791635,0.001494314320929203,1.0,1.0,-6.534302628452167,333938.81155847537,1558794.4573771502,4.667904428665647,1558794.4573771502,4.667904428665647,0.7587712589943271,0.0924482882826054,3.92566319718798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92566319718798,1.2846507491164694,1.2849512906916052,3.0558213583636578,6474.918769861148,15272.345122371013,6454.466650815901,0.0003264953483473102,23154.415020241864,2361.0932398160294,19292.832752197,1967.3214351686865,0.8332247968834875,0.8332247968834875,35490.69944985137,35405.22815468563,1.00301851859045,0.8,4283.351434066893,4273.035954225843,1.00301851859045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.087728658616,4632.441516551485,6.192070231245385,5.037277857309754,-3.7222445500304078,8.759522407340162,2.9268216306478534,3.5,0.8362347516136724,0.6,0.00023393590020790047,1.0000647029384064,0.00023392076484706056,198.90562627415048,0.0,3.0198791549684044e-06,8.558337525180457,0.028305474356910477,7.902371256744772e-05,0.00015491218764045276,0.000608133073816004,0.09244828828572796,0.09244828828572796,0.09244828828572796,0.09244086000805335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.9033782435,595.7201153949018,0.0,0.09244828828572796,0.0924482882826054,0.0924482882826054,0.37138878458652186,0.37138878458652186,0.5,10.06866506163292,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,27457.912047717637,20834.27449380221,0.7587712589943271,0.9942991823081884,0.6116895790332196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513712323558663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.53264461487,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6687214163886,260.6687214163886,-12.481278583611356,244.9225003138993,276.414942518879,124227.45370346059,124284.69317905982,-57.23947559921669,0.0,nan,276.414942518879,3.2649425188790246,270.11645407788603,-3.0335459221139445,263.8179656368861,-9.332034363113905,257.5194771958867,-15.630522804113298,251.22098875489476,-21.929011245105215,244.9225003138993,-28.227499686100685,1.0,1.0,26022.012520719443,26022.012520719443,275.6350554638444,2.4850554638444464,275.6350554638444,275.6350554638444,77078.80775393316,77080.08282490174,-1.2750709685788024,0.0,8546.071908451686,8546.071908451686,0.8853813330903145,3945.2915131739196,275.6350554638444,2.4850554638444464,1.0,0.002,0.1270900449343311,0.004915571802453242,0.00019629959673338754,0.001803700403381247,0.09814979836669377,0.09814979836669377,0.0,1.1463443042036836e-13,0.9999192408939828,0.9999192408939828,0.0,0.09244082224149087,7.466041114526959e-06,0.0,0.0,0.0,1600097.3728217904,266.6156973715478,0.0,1.0,1284497.5176101194,2598.170471909297,,,,,,,,,,,,,,,,,,,3.0,15272.345122371013,1550.3242356481085,0.37138878458652186,6.173730061729009,2.9268216306478534
3050.0,-29.98053499269187,5.037146992522216,35.049452628297644,24.551026930008106,5.014181865310752,-26.481063306891897,-39.981738303881116,1.5147101795082691,-6.534340234972262,-6.534340234939572,40.09871330394412,41192.110365648936,25765.70377457045,25765.70377457045,66957.81414021939,77088.35351877812,77079.94961813917,25765.70377457045,102845.65339270962,102845.65339270962,102845.65339270962,130303.56904449432,125765.92329135742,4537.645753136901,0.0,90896.54565642553,55000.47029545825,39884.528178852524,27457.915651784704,67342.44383063723,20834.274056590395,1550.325443728752,0.0,0.878498488144685,2.7252668313911723,0.001494314320929203,1.0,1.0,-6.534340234972262,333938.3157064915,1558793.865697444,4.667909588031566,1558793.865697444,4.667909588031566,0.7587711434766613,0.09244820013693433,3.9256641523959557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256641523959557,1.284651477004117,1.2849519993048648,3.055820370479654,6474.916676653486,15272.33335689292,6454.462438807278,0.0003264954874992107,23154.437600309884,2361.0955423421747,19292.82016222136,1967.3201513484585,0.8332234405884753,0.8332234405884752,35490.70635844166,35405.22815468563,1.0030187626489036,0.8,4283.352267860551,4273.035954225843,1.0030187626489036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.107144441516,4632.441516551485,6.192030841837071,5.037146992522216,-3.722292445280203,8.759439437802419,2.926844391772451,3.5,0.8362412547921289,0.6,0.00023392076484706056,1.000064299800305,0.00023390572475566853,198.9061364810212,0.0,3.0105084267468456e-06,8.531780881400561,0.028308484865337224,7.901879446204546e-05,0.0001549019703850151,0.0006080931122759538,0.09244820013930269,0.09244820013930269,0.09244820013930269,0.09244078649727115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487525.90922087786,595.7197877246498,0.0,0.09244820013930269,0.09244820013693433,0.09244820013693433,0.3713885471468034,0.3713885471468034,0.5,10.068442653080698,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,27457.915651784704,20834.274056590395,0.7587711434766613,0.9942884506629256,0.6116812521571828,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513749566137661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.50608797109,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6683763291017,260.6683763291017,-12.481623670898273,244.9219004114101,276.41485224679417,124229.10608365817,124286.80135264949,-57.69526899131164,0.0,nan,276.41485224679417,3.2648522467941916,270.1162618797197,-3.0337381202803044,263.81767151263944,-9.332328487360542,257.5190811455602,-15.630918854439756,251.22049077848666,-21.929509221513314,244.9219004114101,-28.228099588589885,1.0,1.0,26022.012520719443,26022.012520719443,275.6350022704646,2.4850022704646335,275.6350022704646,275.6350022704646,77078.56751198738,77079.94961813917,-1.3821061517955968,0.0,8546.071908451686,8546.071908451686,0.8853812726776891,3945.2924731579355,275.6350022704646,2.4850022704646335,1.0,0.002,0.12709749676932394,0.004915533586064356,0.0001963110914495044,0.001803688908899147,0.0981555457247522,0.0981555457247522,0.0,3.486512294148536e-13,0.9999193944873187,0.9999193944873187,0.0,0.09244074830236583,7.451834568500806e-06,0.0,0.0,0.0,1600097.3287219794,266.6156597650277,0.0,1.0,1284497.6459646781,2598.169952502858,,,,,,,,,,,,,,,,,,,3.0,15272.33335689292,1550.325443728752,0.3713885471468034,6.173730061729009,2.926844391772451
3051.0,-29.981152436604088,5.037016718482386,35.049445302098285,24.550978803914063,5.0141596192607825,-26.48162123102694,-39.98227579342199,1.5146284135563477,-6.534365384022919,-6.53436538404688,40.098693824697946,41191.652908311065,25765.632884334496,25765.632884334496,66957.28579264556,77088.19887627308,77079.77239716805,25765.632884334496,102845.40528150255,102845.40528150255,102845.40528150255,130303.29013304209,125765.749193081,4537.540939961077,0.0,90896.61646700001,55000.23816537262,39884.864779585994,27457.884851539544,67342.74963112554,20834.24957965478,1550.3247215817585,0.0,0.8784984259834562,2.7252642765321324,0.001494314320929203,1.0,1.0,-6.534365384022919,333937.98410987714,1558793.0240705519,4.66791170290366,1558793.0240705519,4.66791170290366,0.758771103175,0.09244809683328419,3.9256615892393465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256615892393465,1.2846518904910946,1.2849523935662828,3.055817391697179,6474.910364970866,15272.32164835638,6454.461192973759,0.0003264967204881875,23154.47075625603,2361.0989233077585,19292.8164383416,1967.319771618402,0.8332220866300276,0.8332220866300276,35490.68782028028,35405.22815468563,1.0030181077548346,0.8,4283.350030500867,4273.035954225843,1.0030181077548346,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.126467264474,4632.441516551485,6.191985051892171,5.037016718482386,-3.7223308264272674,8.759347544909653,2.926867043990393,3.5,0.8362477268543981,0.6,0.00023390572475566853,1.0000642559377249,0.00023389069588967902,198.90664633958815,0.0,2.991566471110373e-06,8.478099379126798,0.028311476431808334,7.901398904382149e-05,0.00015489173571184704,0.0006080525373746103,0.09244809683526213,0.09244809683526213,0.09244809683526213,0.09244065023653882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487526.8918626085,595.7194673130371,0.0,0.09244809683526213,0.09244809683328419,0.09244809683328419,0.37138830934738576,0.37138830934738576,0.5,10.068219255288767,2.3987922759260982e-11,2.3987922759260982e-11,2.3987922759260982e-11,2.3987922759260982e-11,2.3987922759260982e-11,2.3987922759260982e-11,27457.884851539544,20834.24957965478,0.758771103175,0.9942760899934829,0.6116716815684112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513786576673433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.452406468816,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66803583132776,260.66803583132776,-12.48196416867222,244.92130273046342,276.41476893219146,124231.52201896008,124288.44996618628,-56.92794722619576,0.0,nan,276.41476893219146,3.264768932191487,270.116075691847,-3.0339243081529617,263.8173824515017,-9.332617548498263,257.5186892111557,-15.631310788844303,251.21999597080736,-21.930004029192617,244.92130273046342,-28.228697269536553,1.0,1.0,26022.012520719443,26022.012520719443,275.63495638423115,2.484956384231168,275.63495638423115,275.63495638423115,77078.52347421607,77079.77239716805,-1.2489229519851506,0.0,8546.071908451686,8546.071908451686,0.885381434785857,3945.2898971855434,275.63495638423115,2.484956384231168,1.0,0.002,0.1271049794394712,0.004915497507604549,0.0001963226388170833,0.0018036773612892707,0.09816131940854164,0.09816131940854164,0.0,1.0635416158866207e-13,0.9999190608536086,0.9999190608536086,0.0,0.092440614163241,7.482670043195612e-06,0.0,0.0,0.0,1600097.299230582,266.61563461597706,0.0,1.0,1284497.731800725,2598.1696051542117,,,,,,,,,,,,,,,,,,,3.0,15272.32164835638,1550.3247215817585,0.37138830934738576,6.173730061729009,2.926867043990393
3052.0,-29.98176821656026,5.0368867818207805,35.049438175419276,24.550907627586298,5.014116171094044,-26.4821797778222,-39.98281719451768,1.5145277321161905,-6.534403980985701,-6.534403980992362,40.098684930373416,41191.231449000945,25765.592398679124,25765.592398679124,66956.82384768006,77088.0619105924,77079.70357969137,25765.592398679124,102845.2959783705,102845.2959783705,102845.2959783705,130303.20598147275,125765.7678295226,4537.438151950153,0.0,90896.70040162004,55000.037144140784,39885.18139719917,27457.91000310225,67343.09140030142,20834.26460726596,1550.3269783218177,0.0,0.8784982507176118,2.725260355521081,0.001494314320929203,1.0,1.0,-6.534403980985701,333937.475199639,1558792.6397782296,4.667917665863442,1558792.6397782296,4.667917665863442,0.7587709554336823,0.09244801495086442,3.9256602968043577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256602968043577,1.2846523924260695,1.2849528763107956,3.0558151916805585,6474.905703399642,15272.309927730248,6454.458791772303,0.0003264975259416297,23154.499760362236,2361.1018809034927,19292.809260989758,1967.319039732198,0.833220732931435,0.833220732931435,35490.678472677144,35405.22815468563,1.003017777533885,0.8,4283.348902344197,4273.035954225843,1.003017777533885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.145755993003,4632.441516551485,6.1919466198872675,5.0368867818207805,-3.722379327359537,8.759266109180317,2.9268896563092484,3.5,0.8362541875169281,0.6,0.00023389069588967902,1.0000640830918333,0.00023387570841117936,198.90715482642773,0.0,2.98934133225979e-06,8.471793335624245,0.028314465773140594,7.900914892751621e-05,0.00015488154696216281,0.0006080123396170022,0.0924480149536359,0.0924480149536359,0.0924480149536359,0.09244063335544454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487527.9162823107,595.7191338382873,0.0,0.0924480149536359,0.09244801495086442,0.09244801495086442,0.37138806546341124,0.37138806546341124,0.5,10.0679978074879,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,27457.91000310225,20834.26460726596,0.7587709554336823,0.994264184423532,0.6116623189177884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513823561955945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.44610042531,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66769731240134,260.66769731240134,-12.482302687598633,244.9207069617945,276.4146876630055,124233.67874492197,124290.27584601352,-56.597101091541575,0.0,nan,276.4146876630055,3.2646876630055317,270.11589152276497,-3.0341084772350086,263.81709538251647,-9.332904617483507,257.51829924228747,-15.631700757712508,251.21950310203908,-21.930496897960893,244.9207069617945,-28.22929303820547,1.0,1.0,26022.012520719443,26022.012520719443,275.6349097347585,2.484909734758503,275.6349097347585,275.6349097347585,77078.41953954432,77079.70357969137,-1.2840401470457437,0.0,8546.071908451686,8546.071908451686,0.8853815165265708,3945.2885982883795,275.6349097347585,2.484909734758503,1.0,0.002,0.1271123992932309,0.00491545924498683,0.0001963340837330322,0.001803665916372247,0.09816704186651609,0.09816704186651609,0.0,1.0527906671442544e-13,0.9999197402613893,0.9999197402613893,0.0,0.09244059509734939,7.419853515034425e-06,0.0,0.0,0.0,1600097.2539692803,266.6155960190143,0.0,1.0,1284497.863535715,2598.1690720686106,,,,,,,,,,,,,,,,,,,3.0,15272.309927730248,1550.3269783218177,0.37138806546341124,6.173730061729009,2.9268896563092484
