time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3053.0,-29.98238437807472,5.036757260058724,35.04943114055423,24.550840712059312,5.014078371771803,-26.482738103085076,-39.98335475390775,1.5144320966450198,-6.5344383597646924,-6.534438359753019,40.09867332671658,41190.79396338991,25765.542610416192,25765.542610416192,66956.3365738061,77087.92163801068,77079.60843594697,25765.542610416192,102845.15104636316,102845.15104636316,102845.15104636316,130303.07034842022,125765.73475112976,4537.335597290475,0.0,90896.78376428007,54999.823387860335,39885.511529355266,27457.919302057064,67343.43083141233,20834.268487891208,1550.3283773220578,0.0,0.8784981086059902,2.7252568630331764,0.001494314320929203,1.0,1.0,-6.5344383597646924,333937.0219076872,1558792.1384260713,4.667922500839037,1558792.1384260713,4.667922500839037,0.7587708397966764,0.09244792842485,3.9256591053548533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256591053548533,1.2846528706750917,1.284953335416972,3.055813126616764,6474.901327777262,15272.298219857239,6454.4561975025,0.00032649825780606376,23154.528023151826,2361.10476290597,19292.80150654371,1967.318248998762,0.8332193809890299,0.8332193809890299,35490.669855456224,35405.22815468563,1.0030174731150248,0.8,4283.347862336923,4273.035954225843,1.0030174731150248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.164946268702,4632.441516551485,6.191906099161016,5.036757260058724,-3.7224245973556433,8.759181857414367,2.926912153280468,3.5,0.8362606152229909,0.6,0.00023387570841117936,1.0000641231247138,0.00023386071253154406,198.9076636306379,0.0,2.9811167063901412e-06,8.44848474590966,0.028317446889846984,7.900434342717982e-05,0.00015487136498399954,0.0006079721841081726,0.09244792842529802,0.09244792842529802,0.09244792842529802,0.09244058335414947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487528.9223254462,595.7188062046279,0.0,0.09244792842529802,0.09244792842485,0.09244792842485,0.37138782727037434,0.37138782727037434,0.5,10.067777454599389,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,27457.919302057064,20834.268487891208,0.7587708397966764,0.9942519373778967,0.6116527396192067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45138604477457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.4227918356,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6673608913974,260.6673608913974,-12.482639108602598,244.92011274317036,276.4146090396176,124235.8700306017,124292.11638170513,-56.24635110345831,0.0,nan,276.4146090396176,3.2646090396175964,270.11570978034246,-3.034290219657521,263.8168105210264,-9.333189478973566,257.51791126176244,-15.632088738237542,251.21901200246495,-21.930987997535027,244.92011274317036,-28.229887256829613,1.0,1.0,26022.012520719443,26022.012520719443,275.63486422295966,2.4848642229596862,275.63486422295966,275.63486422295966,77078.32794103384,77079.60843594697,-1.28049491312413,0.0,8546.071908451686,8546.071908451686,0.885381591880402,3945.2874008816275,275.63486422295966,2.4848642229596862,1.0,0.002,0.12711978172420696,0.004915421907092891,0.00019634547254712733,0.0018036545271293695,0.09817273627356367,0.09817273627356367,0.0,-3.235033768644868e-13,0.9999201449779406,0.9999201449779406,0.0,0.09244054599348629,7.382431363714763e-06,0.0,0.0,0.0,1600097.213654476,266.6155616402353,0.0,1.0,1284497.9808736264,2598.1685972430937,,,,,,,,,,,,,,,,,,,3.0,15272.298219857239,1550.3283773220578,0.37138782727037434,6.173730061729009,2.926912153280468
3054.0,-29.982996283322414,5.036628108757476,35.04942420461216,24.550751235242956,5.0140170479614214,-26.48329495021818,-39.98389587560666,1.51431571462574,-6.534475060131683,-6.534475060135275,40.09866211187714,41190.39678002602,25765.49815523076,25765.49815523076,66955.89493525679,77087.7998129266,77079.5106371951,25765.49815523076,102845.00879242586,102845.00879242586,102845.00879242586,130302.94081746833,125765.70714833561,4537.233669132727,0.0,90896.87726735031,54999.640366836466,39885.818778348716,27457.93202504248,67343.75080339119,20834.274696092605,1550.3299938762284,0.0,0.8784979524387628,2.7252531347025144,0.001494314320929203,1.0,1.0,-6.534475060131683,333936.5380056002,1558791.6538742045,4.667927814020947,1558791.6538742045,4.667927814020947,0.7587707143091149,0.09244784434268745,3.9256586685113954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256586685113954,1.2846534459770522,1.2849538915879772,3.055811418094713,6474.8977076240535,15272.286483814349,6454.453063357256,0.0003264987931502903,23154.554418206277,2361.1074544524663,19292.792138373836,1967.3172937112915,0.8332180265669046,0.8332180265669046,35490.666695962915,35405.22815468563,1.0030173615002336,0.8,4283.347481019552,4273.035954225843,1.0030173615002336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.184058520322,4632.441516551485,6.191866976533773,5.036628108757476,-3.7224715847117325,8.759099693469208,2.926934558851949,3.5,0.8362670168148425,0.6,0.00023386071253154406,1.000063680486753,0.00023384582111583022,198.90816892244655,0.0,2.98279538234344e-06,8.45324211356131,0.028320429685229326,7.899950635456301e-05,0.00015486120617698104,0.0006079322364447961,0.09244784434515015,0.09244784434515015,0.09244784434515015,0.09244053684580983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487529.9248126276,595.7184797458289,0.0,0.09244784434515015,0.09244784434268745,0.09244784434268745,0.3713875913583879,0.3713875913583879,0.5,10.067558229522085,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,27457.93202504248,20834.274696092605,0.7587707143091149,0.9942406553910735,0.611643935608526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451389735657033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.42754920325,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6670244352111,260.6670244352111,-12.482975564788887,244.91952031409514,276.4145285563186,124237.80824272991,124294.06047680762,-56.25223407767891,0.0,nan,276.4145285563186,3.2645285563186235,270.11552690789296,-3.034473092107021,263.81652525941473,-9.333474740585245,257.51752361099915,-15.632476389000828,251.21852196254588,-21.9314780374541,244.91952031409514,-28.23047968590484,1.0,1.0,26022.012520719443,26022.012520719443,275.6348160788694,2.4848160788694145,275.6348160788694,275.6348160788694,77078.17739036023,77079.5106371951,-1.3332468348671682,0.0,8546.071908451686,8546.071908451686,0.8853816195087881,3945.2869618539526,275.6348160788694,2.4848160788694145,1.0,0.002,0.12712712682537058,0.004915384305640602,0.0001963568027642459,0.001803643197234472,0.09817840138212296,0.09817840138212296,0.0,-1.2819606487468604e-15,0.9999205487031066,0.9999205487031066,0.0,0.09244049924155943,7.345101128021197e-06,0.0,0.0,0.0,1600097.1706172063,266.6155249398683,0.0,1.0,1284498.106135313,2598.1680903529873,,,,,,,,,,,,,,,,,,,3.0,15272.286483814349,1550.3299938762284,0.3713875913583879,6.173730061729009,2.926934558851949
3055.0,-29.98360640929991,5.036499232499066,35.04941713930484,24.550625716242962,5.01391632930435,-26.48385413543621,-39.984433504845924,1.514164055404599,-6.534516965981879,-6.5345169659797255,40.098644506593125,41190.00008578505,25765.465150714823,25765.465150714823,66955.46523649988,77087.70429741693,77079.30663850767,25765.465150714823,102844.77178922249,102844.77178922249,102844.77178922249,130302.69380495735,125765.56286587831,4537.130939079046,0.0,90896.98319810811,54999.44462687385,39886.15396803807,27457.92201573486,67344.07598377293,20834.264190159643,1550.33065582336,0.0,0.8784977923741752,2.7252488775602206,0.001494314320929203,1.0,1.0,-6.534516965981879,333935.9854687963,1558790.8932144218,4.667933259801612,1558790.8932144218,4.667933259801612,0.7587706082863989,0.09244775367925519,3.925658903372412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925658903372412,1.2846541860616678,1.284954612714363,3.0558098404732608,6474.894364833505,15272.27481249995,6454.449767173228,0.00032649925890572987,23154.58001713326,2361.1100648165543,19292.782285859197,1967.3162890344,0.8332166798786019,0.8332166798786019,35490.66839460759,35405.22815468563,1.0030174215079155,0.8,4283.347686027969,4273.035954225843,1.0030174215079155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.203081903259,4632.441516551485,6.191830738270569,5.036499232499066,-3.7225225025254884,8.759021735024554,2.9269568603095037,3.5,0.8362733886598582,0.6,0.00023384582111583022,1.0000634956314467,0.0002338309738704925,198.90867274724476,0.0,2.9620242323036884e-06,8.394376674348653,0.028323391709461628,7.899470077209478e-05,0.00015485112034373542,0.0006078926792745777,0.09244775368017477,0.09244775368017477,0.09244775368017477,0.09244041507017334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487530.90090145345,595.718161555489,0.0,0.09244775368017477,0.09244775367925519,0.09244775367925519,0.37138735786978844,0.37138735786978844,0.5,10.067338071222956,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,27457.92201573486,20834.264190159643,0.7587706082863989,0.9942294739129439,0.6116350916405786,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513934010616794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.368683764034,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66668453063187,260.66668453063187,-12.483315469368108,244.91892929837766,276.41443976288235,124239.33619109496,124296.16496212232,-56.828771027349156,0.0,nan,276.41443976288235,3.2644397628823754,270.11533766999634,-3.0346623300036413,263.81623557707024,-9.333764422929733,257.5171334841824,-15.632866515817568,251.21803139128212,-21.931968608717852,244.91892929837766,-28.231070701622315,1.0,1.0,26022.012520719443,26022.012520719443,275.6347503025626,2.484750302562645,275.6347503025626,275.6347503025626,77077.97202231242,77079.30663850767,-1.334616195250419,0.0,8546.071908451686,8546.071908451686,0.885381604654884,3945.287197889274,275.6347503025626,2.484750302562645,1.0,0.002,0.1271345041201914,0.004915345619873844,0.00019636818060430637,0.0018036318194109425,0.09818409030215318,0.09818409030215318,0.0,1.524865303470513e-14,0.999920200388597,0.999920200388597,0.0,0.0924403763844365,7.377294818687677e-06,0.0,0.0,0.0,1600097.1214756225,266.6154830340181,0.0,1.0,1284498.249163746,2598.167511567236,,,,,,,,,,,,,,,,,,,3.0,15272.27481249995,1550.33065582336,0.37138735786978844,6.173730061729009,2.9269568603095037
3056.0,-29.984214153001798,5.03637096849052,35.04940987386401,24.55056756678971,5.013887671561221,-26.484403970524152,-39.984965965244896,1.51407748900502,-6.534540516113395,-6.534540516107331,40.09862460017851,41189.5768254572,25765.391680505207,25765.391680505207,66954.9685059624,77087.56106259374,77079.12700383841,25765.391680505207,102844.51868434361,102844.51868434361,102844.51868434361,130302.40624687904,125765.37925990224,4537.0269869767935,0.0,90897.06363216034,54999.24437882266,39886.46583704186,27457.887562535423,67344.35339957729,20834.237190809003,1550.3297195947005,0.0,0.878497740498942,2.725246485145714,0.001494314320929203,1.0,1.0,-6.534540516113395,333935.67495603784,1558790.0331313277,4.667935024721573,1558790.0331313277,4.667935024721573,0.7587705770649313,0.0924476488136501,3.925657639224398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925657639224398,1.284654621604679,1.284955029284654,3.0558078204091985,6474.890084560158,15272.263156433424,6454.447131410448,0.00032649996782926265,23154.607962735918,2361.1129144749652,19292.77440738786,1967.3154856539045,0.8332153340033598,0.8332153340033597,35490.65925159022,35405.22815468563,1.0030170985143716,0.8,4283.3465825626345,4273.035954225843,1.0030170985143716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.221992391694,4632.441516551485,6.191784943849235,5.03637096849052,-3.7225594488363165,8.758930417326836,2.926979029486146,3.5,0.8362797227103275,0.6,0.0002338309738704925,1.0000632480163465,0.00023381618546057244,198.90917460706484,0.0,2.9532458640786227e-06,8.369498778798818,0.028326344955325707,7.898994165751353e-05,0.00015484103221297896,0.000607852880972272,0.09244764881324488,0.09244764881324488,0.09244764881324488,0.09244027263714266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487531.8713000144,595.7178451019684,0.0,0.09244764881324488,0.0924476488136501,0.0924476488136501,0.37138711855155593,0.37138711855155593,0.5,10.067116785370448,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,27457.887562535423,20834.237190809003,0.7587705770649313,0.9942180023423117,0.6116262870780751,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513970558258293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.343805868484,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6663485722027,260.6663485722027,-12.48365142779727,244.9183405056287,276.41435663877337,124241.68224759234,124297.85125918975,-56.16901159740099,0.0,nan,276.41435663877337,3.2643566387733927,270.1151534121622,-3.0348465878377624,263.8159501855085,-9.334049814491493,257.51674695888494,-15.63325304111504,251.2175437322585,-21.932456267741486,244.9183405056287,-28.231659494371286,1.0,1.0,26022.012520719443,26022.012520719443,275.63470573287526,2.484705732875284,275.63470573287526,275.63470573287526,77077.90672654664,77079.12700383841,-1.2202772917662514,0.0,8546.071908451686,8546.071908451686,0.8853816846065646,3945.2859274205202,275.63470573287526,2.484705732875284,1.0,0.002,0.12714191580177847,0.004915310131750833,0.0001963796189632254,0.0018036203807803265,0.0981898094816127,0.0981898094816127,0.0,-2.5644807458147234e-13,0.999919828334782,0.999919828334782,0.0,0.09244023713169922,7.4116819508800745e-06,0.0,0.0,0.0,1600097.0938591629,266.6154594838866,0.0,1.0,1284498.3295424497,2598.167186302997,,,,,,,,,,,,,,,,,,,3.0,15272.263156433424,1550.3297195947005,0.37138711855155593,6.173730061729009,2.926979029486146
3057.0,-29.98482024571044,5.03624307063068,35.049402772904166,24.55049621583896,5.013842372744255,-26.484953983875247,-39.98549842564387,1.5139761107434562,-6.534577061309449,-6.5345770613399266,40.09861481615211,41189.15857751366,25765.347742476144,25765.347742476144,66954.5063199898,77087.42772944183,77079.05040534951,25765.347742476144,102844.39814782565,102844.39814782565,102844.39814782565,130302.30523780333,125765.38033794706,4536.924899856269,0.0,90897.14609102427,54999.04146473007,39886.78291810467,27457.90708997768,67344.69000808235,20834.248294615834,1550.3316594342114,0.0,0.878497579730511,2.725242772589801,0.001494314320929203,1.0,1.0,-6.534577061309449,333935.1931014423,1558789.6104003259,4.667940494450368,1558789.6104003259,4.667940494450368,0.7587704418382446,0.09244756428164677,3.925656187309813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925656187309813,1.2846551263043482,1.2849555151033483,3.0558054896826716,6474.885146030328,15272.251527754286,6454.4449674003845,0.00032650084806262405,23154.637531646546,2361.115929664722,19292.76793901697,1967.3148260636374,0.8332139906162912,0.8332139906162912,35490.64875054047,35405.22815468563,1.0030167275459154,0.8,4283.345315197178,4273.035954225843,1.0030167275459154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.240877148782,4632.441516551485,6.191746285096134,5.03624307063068,-3.722606159821215,8.758849230451894,2.9270011685643995,3.5,0.836286048161257,0.6,0.00023381618546057244,1.0000630765052745,0.00023380143808293002,198.90967510575948,0.0,2.9415504109505567e-06,8.336353864633878,0.02832928650573666,7.898518280799814e-05,0.0001548310026525743,0.0006078132835504604,0.09244756428323954,0.09244756428323954,0.09244756428323954,0.09244024545555068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487532.88234484004,595.7175159305059,0.0,0.09244756428323954,0.09244756428164677,0.09244756428164677,0.3713868726156256,0.3713868726156256,0.5,10.066897220364476,3.0468072509393096e-11,3.0468072509393096e-11,3.0468072509393096e-11,3.0468072509393096e-11,3.0468072509393096e-11,3.0468072509393096e-11,27457.90708997768,20834.248294615834,0.7587704418382446,0.9942061699586748,0.6116170194349452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514006963371937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.310660954325,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66601447971055,260.66601447971055,-12.483985520289423,244.9177536655476,276.41427529387204,124243.7835119697,124299.6405564011,-55.857044431402414,0.0,nan,276.41427529387204,3.2642752938720605,270.1149709682185,-3.035029031781505,263.8156666425495,-9.334333357450475,257.51636231686956,-15.633637683130416,251.21705799120576,-21.932942008794214,244.9177536655476,-28.232246334452384,1.0,1.0,26022.012520719443,26022.012520719443,275.63466022463723,2.4846602246372527,275.63466022463723,275.63466022463723,77077.79594245127,77079.05040534951,-1.2544628982432187,0.0,8546.071908451686,8546.071908451686,0.8853817764336317,3945.284468246362,275.63466022463723,2.4846602246372527,1.0,0.002,0.12714927225413775,0.004915272510734426,0.0001963909667707406,0.0018036090331767368,0.09819548338537029,0.09819548338537029,0.0,-5.252265636301878e-14,0.9999204256764088,0.9999204256764088,0.0,0.09244020782925141,7.356452395364225e-06,0.0,0.0,0.0,1600097.0510038037,266.61542293869053,0.0,1.0,1284498.4542744455,2598.1666815567373,,,,,,,,,,,,,,,,,,,3.0,15272.251527754286,1550.3316594342114,0.3713868726156256,6.173730061729009,2.9270011685643995
3058.0,-29.98542447658837,5.036115583594818,35.04939574321903,24.550420289766066,5.013792374938228,-26.48550279145139,-39.98602693956343,1.513870689716051,-6.53461112378983,-6.534611123758927,40.098602671192204,41188.73409073496,25765.298443527354,25765.298443527354,66954.03253426231,77087.29846620063,77078.94730039178,25765.298443527354,102844.24574391913,102844.24574391913,102844.24574391913,130302.15946284245,125765.33642391027,4536.823038932184,0.0,90897.23069129173,54998.83032681504,39887.111516085206,27457.913718923322,67345.02523500854,20834.25027243898,1550.3329235643648,0.0,0.8784974413901349,2.7252393122518064,0.001494314320929203,1.0,1.0,-6.53461112378983,333934.7439823704,1558789.0856610134,4.667945201123808,1558789.0856610134,4.667945201123808,0.7587703306854128,0.09244747624964583,3.9256549229901925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256549229901925,1.284655649828461,1.2849560198035874,3.055803260207809,6474.880422040624,15272.239911891924,6454.442660098214,0.00032650167319244773,23154.666539578273,2361.1188876505507,19292.761042336377,1967.3141227979359,0.8332126489215148,0.8332126489215148,35490.63960628069,35405.22815468563,1.0030164045085255,0.8,4283.344211581896,4273.035954225843,1.0030164045085255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.259673717888,4632.441516551485,6.19170646961988,5.036115583594818,-3.7226509479643903,8.758766531559209,2.9270232043241657,3.5,0.8362923440926188,0.6,0.00023380143808293002,1.0000628830488212,0.00023378673686014228,198.91017406920423,0.0,2.9333960955149715e-06,8.31324453468943,0.028332219901832174,7.898045949214262e-05,0.0001548209785907874,0.0006077737367870837,0.09244747625504843,0.09244747625504843,0.09244747625504843,0.09244018889902719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487533.8774195713,595.7171918348971,0.0,0.09244747625504843,0.09244747624964583,0.09244747624964583,0.37138663147198614,0.37138663147198614,0.5,10.066678600474662,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,27457.913718923322,20834.25027243898,0.7587703306854128,0.9941941858454755,0.6116076717916719,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514043269761316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.28755162438,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66568165598807,260.66568165598807,-12.48431834401191,244.9171687019898,276.4141946099892,124245.81749557165,124301.4624170286,-55.64492145693045,0.0,nan,276.4141946099892,3.264194609989204,270.1147894283899,-3.0352105716100937,263.81538424679826,-9.334615753201717,257.51597906517924,-15.63402093482074,251.2165738835822,-21.933426116417763,244.9171687019898,-28.232831298010183,1.0,1.0,26022.012520719443,26022.012520719443,275.63461409761607,2.484614097616088,275.63461409761607,275.63461409761607,77077.67398900808,77078.94730039178,-1.2733113837020937,0.0,8546.071908451686,8546.071908451686,0.8853818563961564,3945.2831976051434,275.63461409761607,2.484614097616088,1.0,0.002,0.12715659661431608,0.004915235477805753,0.0001964022660100284,0.0018035977344142888,0.09820113300501421,0.09820113300501421,0.0,4.2431726535174796e-13,0.9999207727461852,0.9999207727461852,0.0,0.09244015188998046,7.324359665370007e-06,0.0,0.0,0.0,1600097.01105983,266.61538887621015,0.0,1.0,1284498.570532686,2598.166211100895,,,,,,,,,,,,,,,,,,,3.0,15272.239911891924,1550.3329235643648,0.37138663147198614,6.173730061729009,2.9270232043241657
3059.0,-29.986024895998128,5.035988459588374,35.04938871814663,24.550298577547096,5.013697607652287,-26.486052645632615,-39.986559365037806,1.5137253572889633,-6.534647689212022,-6.5346476891553875,40.09858874499902,41188.36228602103,25765.25488090168,25765.25488090168,66953.61716692272,77087.20407968979,77078.81070781792,25765.25488090168,102844.06558871959,102844.06558871959,102844.06558871959,130301.98048002942,125765.2592173132,4536.721262716215,0.0,90897.33796327793,54998.65913699168,39887.42091809583,27457.91489130983,67345.33580940566,20834.248160074392,1550.333988624332,0.0,0.8784972962642361,2.725235597648833,0.001494314320929203,1.0,1.0,-6.534647689212022,333934.2618621412,1558788.4839620793,4.667950138658121,1558788.4839620793,4.667950138658121,0.7587702213567658,0.09244738724225252,3.9256556379341365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256556379341365,1.2846563599311305,1.284956711185286,3.0558021276169045,6474.878022216404,15272.228313125146,6454.438741923297,0.00032650189730686736,23154.689648507312,2361.1212441055113,19292.749330649345,1967.312928538221,0.8332113115536001,0.8332113115536001,35490.64477715136,35405.22815468563,1.0030165871788106,0.8,4283.344835651206,4273.035954225843,1.0030165871788106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.278394116254,4632.441516551485,6.191668146339808,5.035988459588374,-3.722697591348246,8.758686050936621,2.927045150852732,3.5,0.8362986145293521,0.6,0.00023378673686014228,1.0000624866805459,0.00023377212921578346,198.91066988739112,0.0,2.9242227837392277e-06,8.28724736911697,0.028335144124615914,7.897570148284975e-05,0.00015481103537729255,0.0006077348138432895,0.09244738724212347,0.09244738724212347,0.09244738724212347,0.0924401111338909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487534.86225970526,595.7168709789698,0.0,0.09244738724212347,0.09244738724225252,0.09244738724225252,0.37138639202671714,0.37138639202671714,0.5,10.066460317280132,-5.661604518536478e-11,-5.661604518536478e-11,-5.661604518536478e-11,-5.661604518536478e-11,-5.661604518536478e-11,-5.661604518536478e-11,27457.91489130983,20834.248160074392,0.7587702213567658,0.9941834332285231,0.6115993303914676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514079464795269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.261554458804,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6653461468683,260.6653461468683,-12.484653853131704,244.91658552511643,276.41410676862245,124247.41109031063,124303.50498209645,-56.093891785839546,0.0,nan,276.41410676862245,3.2641067686224687,270.1146025199215,-3.0353974800784727,263.81509827122693,-9.334901728773048,257.5155940225106,-15.634405977489394,251.2160897738117,-21.93391022618829,244.91658552511643,-28.233414474883546,1.0,1.0,26022.012520719443,26022.012520719443,275.6345615491369,2.484561549136913,275.6345615491369,275.6345615491369,77077.44249540477,77078.81070781792,-1.3682124131446471,0.0,8546.071908451686,8546.071908451686,0.8853818111791708,3945.283916123807,275.6345615491369,2.484561549136913,1.0,0.002,0.12716391016678652,0.004915198032211607,0.00019641354754415814,0.0018035864524743187,0.09820677377207906,0.09820677377207906,0.0,1.8476973423497967e-14,0.9999208895725412,0.9999208895725412,0.0,0.09244007368993033,7.313552322182326e-06,0.0,0.0,0.0,1600096.9681807165,266.61535231078796,0.0,1.0,1284498.695333671,2598.1657060757448,,,,,,,,,,,,,,,,,,,3.0,15272.228313125146,1550.333988624332,0.37138639202671714,6.173730061729009,2.927045150852732
3060.0,-29.986624931495445,5.035861914763269,35.04938151121196,24.55024957833814,5.013675142573013,-26.486594924083676,-39.987083059363044,1.513645135070191,-6.534672360774778,-6.534672360779295,40.09856944633363,41187.92766767852,25765.185378552167,25765.185378552167,66953.11304623069,77087.0566323838,77078.63431742515,25765.185378552167,102843.81969597732,102843.81969597732,102843.81969597732,130301.70356489434,125765.08527035589,4536.618294538446,0.0,90897.41075359433,54998.444642251045,39887.740123714764,27457.883868917022,67345.6239926318,20834.223566170815,1550.3332418457062,0.0,0.8784972360023271,2.7252330913198812,0.001494314320929203,1.0,1.0,-6.534672360774778,333933.93656443426,1558787.6501387593,4.667952188914418,1558787.6501387593,4.667952188914418,0.7587701829329846,0.09244728388224614,3.925653566786287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925653566786287,1.284656765307805,1.284957097889951,3.0557995511320075,6474.872562954077,15272.21677057375,6454.4369821478895,0.0003265029152436354,23154.72040697849,2361.124380596686,19292.744070562887,1967.3123921586769,0.8332099775537924,0.8332099775537924,35490.6297974622,35405.22815468563,1.0030160579944298,0.8,4283.34302776142,4273.035954225843,1.0030160579944298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.29702663009,4632.441516551485,6.1916237206016955,5.035861914763269,-3.722735146926813,8.758597061690082,2.9270669944167795,3.5,0.8363048555476513,0.6,0.00023377212921578346,1.0000624470318933,0.00023375753175174284,198.91116539072618,0.0,2.905616324890523e-06,8.234516664739742,0.028338049740940806,7.897102175780007e-05,0.00015480110745798339,0.0006076955196348998,0.0924472838850434,0.0924472838850434,0.0924472838850434,0.09243997525070467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487535.82582682784,595.71655677521,0.0,0.0924472838850434,0.09244728388224614,0.09244728388224614,0.3713861518493417,0.3713861518493417,0.5,10.066241058622042,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,27457.883868917022,20834.223566170815,0.7587701829329846,0.9941716933761866,0.611590259705439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514115431682906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.20882375443,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6650150484445,260.6650150484445,-12.484984951555475,244.91600453367892,276.41402556321015,124249.7650467362,124305.12151252574,-55.35646578959059,0.0,nan,276.41402556321015,3.2640255632101685,270.1144213573067,-3.035578642693281,263.81481715139495,-9.33518284860503,257.5152129454923,-15.634787054507683,251.21560873958413,-21.93439126041585,244.91600453367892,-28.233995466321062,1.0,1.0,26022.012520719443,26022.012520719443,275.6345162375752,2.484516237575235,275.6345162375752,275.6345162375752,77077.40035211947,77078.63431742515,-1.2339653056842508,0.0,8546.071908451686,8546.071908451686,0.8853819421699439,3945.2818346202184,275.6345162375752,2.484516237575235,1.0,0.002,0.1271712541933372,0.004915162626177841,0.0001964248809471916,0.0018035751192592916,0.0982124404735958,0.0982124404735958,0.0,2.0648326798378136e-13,0.9999205598469443,0.9999205598469443,0.0,0.09243993985586495,7.344026381191317e-06,0.0,0.0,0.0,1600096.9392491458,266.6153276392252,0.0,1.0,1284498.7795398529,2598.165365323378,,,,,,,,,,,,,,,,,,,3.0,15272.21677057375,1550.3332418457062,0.3713861518493417,6.173730061729009,2.9270669944167795
3061.0,-29.987221527006536,5.035735648499494,35.04937445725337,24.5501366671175,5.013589883869318,-26.4871403859183,-39.98761101448906,1.5135087427848655,-6.534713075971524,-6.534713075972538,40.09855944733538,41187.55278375698,25765.15195172938,25765.15195172938,66952.70473548636,77086.95728031648,77078.54051435152,25765.15195172938,102843.6924660809,102843.6924660809,102843.6924660809,130301.59801702807,125765.08090241124,4536.5171146168295,0.0,90897.51491409745,54998.272328383195,39888.04731746029,27457.90555094717,67345.95286840746,20834.235972802275,1550.3353821631072,0.0,0.8784970534605026,2.7252289551579474,0.001494314320929203,1.0,1.0,-6.534713075971524,333933.39972990437,1558787.218119793,4.667958399431109,1558787.218119793,4.667958399431109,0.7587700356148829,0.09244720126903236,3.9256541704441537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256541704441537,1.284657433382539,1.2849577473671534,3.0557984318884115,6474.8701914112025,15272.205215699421,6454.43306539923,0.0003265031335163738,23154.743379703563,2361.1267231627075,19292.732363139035,1967.3111983336855,0.8332086452769847,0.8332086452769847,35490.63416345064,35405.22815468563,1.0030162122307944,0.8,4283.343554689971,4273.035954225843,1.0030162122307944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.315627396473,4632.441516551485,6.191588011758037,5.035735648499494,-3.7227847998393795,8.758520448338874,2.927088800827187,3.5,0.8363110859506249,0.6,0.00023375753175174284,1.0000620893180354,0.00023374301880710956,198.91165805551336,0.0,2.9035985840689938e-06,8.228798387251528,0.028340953339524876,7.896630421779069e-05,0.00015479122753395214,0.0006076568279168291,0.09244720126941612,0.09244720126941612,0.09244720126941612,0.09243994336210805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487536.8270226946,595.7162307941269,0.0,0.09244720126941612,0.09244720126903236,0.09244720126903236,0.3713859056819343,0.3713859056819343,0.5,10.066023321608233,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,27457.90555094717,20834.235972802275,0.7587700356148829,0.9941607755748961,0.6115817065390191,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451415137574311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.20310547694,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6646821629877,260.6646821629877,-12.485317837012303,244.91542535365315,276.4139389723221,124251.45040112738,124307.1056416904,-55.65524056302326,0.0,nan,276.4139389723221,3.263938972322137,270.1142362485909,-3.0357637514090925,263.81453352485204,-9.335466475147939,257.51483080112166,-15.635169198878316,251.21512807738623,-21.934871922613752,244.91542535365315,-28.23457464634683,1.0,1.0,26022.012520719443,26022.012520719443,275.6344645462195,2.484464546219499,275.6344645462195,275.6344645462195,77077.19503485892,77078.54051435152,-1.34547949260741,0.0,8546.071908451686,8546.071908451686,0.8853819039913039,3945.2824412963746,275.6344645462195,2.484464546219499,1.0,0.002,0.12717855022062513,0.004915124499589866,0.00019643613373408322,0.0018035638663665972,0.09821806686704161,0.09821806686704161,0.0,1.0068031477961092e-13,0.9999210789837877,0.9999210789837877,0.0,0.09243990524196222,7.296027070136805e-06,0.0,0.0,0.0,1600096.8915036863,266.61528692402845,0.0,1.0,1284498.9185043308,2598.1648029838957,,,,,,,,,,,,,,,,,,,3.0,15272.205215699421,1550.3353821631072,0.3713859056819343,6.173730061729009,2.927088800827187
3062.0,-29.987817720793856,5.035609929074772,35.049367271890326,24.550087353587173,5.013568022185171,-26.487679146472644,-39.988130413088925,1.513429447847422,-6.534739198402008,-6.534739198372233,40.09854154710037,41187.11971379835,25765.086330557093,25765.086330557093,66952.20604435544,77086.81156070589,77078.3792257924,25765.086330557093,102843.4655563495,102843.4655563495,102843.4655563495,130301.34688885976,125764.93219855016,4536.4146903095925,0.0,90897.58911265622,54998.05905817157,39888.36672720516,27457.88133251026,67346.24805971542,20834.21620153775,1550.3349917891524,0.0,0.8784969800204734,2.725226301443734,0.001494314320929203,1.0,1.0,-6.534739198402008,333933.055303025,1558786.4447175257,4.6679608980399285,1558786.4447175257,4.6679608980399285,0.7587699848083305,0.09244710036686792,3.9256523711618025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256523711618025,1.2846578342272286,1.2849581296604098,3.055796077811828,6474.865203405404,15272.193709738298,6454.430994940191,0.00032650403070371076,23154.772893391717,2361.1297327213388,19292.726174398413,1967.3105672577703,0.8332073159700255,0.8332073159700254,35490.621150042556,35405.22815468563,1.00301575250885,0.8,4283.341984109479,4273.035954225843,1.00301575250885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.334119883808,4632.441516551485,6.191544727794292,5.035609929074772,-3.7228233427289483,8.758433271803721,2.9271104803622205,3.5,0.8363172801034916,0.6,0.00023374301880710956,1.0000620478113613,0.00023372851646421023,198.9121503907097,0.0,2.8867938802732366e-06,8.181173856694352,0.02834384013340515,7.896166338880604e-05,0.0001547813554183035,0.0006076177949095008,0.09244710036867815,0.09244710036867815,0.09244710036867815,0.09243982234389861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487537.7929266859,595.7159158987573,0.0,0.09244710036867815,0.09244710036686792,0.09244710036686792,0.3713856635274182,0.3713856635274182,0.5,10.065804981006584,-2.97859514830634e-11,-2.97859514830634e-11,-2.97859514830634e-11,-2.97859514830634e-11,-2.97859514830634e-11,-2.97859514830634e-11,27457.88133251026,20834.21620153775,0.7587699848083305,0.9941490130970535,0.6115725953623732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514187113905583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.155480946385,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66435361530466,260.66435361530466,-12.485646384695315,244.91484830141587,276.413858929189,124253.79536655881,124308.72537443815,-54.93000787932376,0.0,nan,276.413858929189,3.263858929189041,270.1140568036429,-3.0359431963570955,263.81425467807753,-9.335745321922445,257.5144525525327,-15.635547447467275,251.21465042697014,-21.93534957302984,244.91484830141587,-28.235151698584104,1.0,1.0,26022.012520719443,26022.012520719443,275.6344195509902,2.4844195509901965,275.6344195509902,275.6344195509902,77077.15452974773,77078.3792257924,-1.224696044679149,0.0,8546.071908451686,8546.071908451686,0.8853820177878022,3945.2806330176118,275.6344195509902,2.4844195509901965,1.0,0.002,0.12718586378182697,0.004915088957171434,0.00019644741949285266,0.0018035525805973629,0.09822370974642633,0.09822370974642633,0.0,9.021559541078084e-14,0.9999208892324004,0.9999208892324004,0.0,0.09243978680579554,7.3135610723791065e-06,0.0,0.0,0.0,1600096.8608707017,266.61526080159797,0.0,1.0,1284499.0076624216,2598.1644421931182,,,,,,,,,,,,,,,,,,,3.0,15272.193709738298,1550.3349917891524,0.3713856635274182,6.173730061729009,2.9271104803622205
3063.0,-29.98841056214648,5.0354844874010025,35.049360242280166,24.549979506433033,5.013483670163041,-26.488221138915854,-39.9886578094214,1.5132942469313118,-6.5347796926130854,-6.534779692589208,40.098531671381096,41186.74837126696,25765.05300094496,25765.05300094496,66951.80137221192,77086.70967686686,77078.28720460011,25765.05300094496,102843.34020554507,102843.34020554507,102843.34020554507,130301.24335746004,125764.92942243912,4536.3139350209185,0.0,90897.68623355807,54997.8858014955,39888.66714673619,27457.90315191498,67346.57029865118,20834.228725538545,1550.3371324378277,0.0,0.8784967982066474,2.725222187739285,0.001494314320929203,1.0,1.0,-6.5347796926130854,333932.5213833211,1558786.0180245582,4.667967083790644,1558786.0180245582,4.667967083790644,0.7587698379686912,0.09244701782457597,3.925652012114401,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925652012114401,1.2846584965343306,1.2849587734908015,3.0557942229041988,6474.86127307872,15272.182191938526,6454.428181943436,0.00032650465370248453,23154.799751239167,2361.132471459588,19292.717766162867,1967.3097098563594,0.8332059863800111,0.8332059863800112,35490.61855321243,35405.22815468563,1.0030156607711804,0.8,4283.341670699594,4273.035954225843,1.0030156607711804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.352573521855,4632.441516551485,6.191509261888704,5.0354844874010025,-3.7228727221663362,8.75835720956734,2.9271321144165956,3.5,0.8363234612618845,0.6,0.00023372851646421023,1.0000616992023545,0.00023371409649087775,198.91263995960608,0.0,2.8846922118078817e-06,8.175217728263537,0.028346724825616957,7.895695135804111e-05,0.0001547715651061691,0.0006075793059771278,0.09244701782427595,0.09244701782427595,0.09244701782427595,0.09243979131297159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487538.79018013534,595.7155912049193,0.0,0.09244701782427595,0.09244701782457597,0.09244701782457597,0.3713854168791164,0.3713854168791164,0.5,10.06558818571525,-2.3874235921539366e-11,-2.3874235921539366e-11,-2.3874235921539366e-11,-2.3874235921539366e-11,-2.3874235921539366e-11,-2.3874235921539366e-11,27457.90315191498,20834.228725538545,0.7587698379686912,0.9941382475055726,0.6115641552141795,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514222828171282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.14952481795,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6640232405236,260.6640232405236,-12.485976759476387,244.91427300106196,276.4137734799815,124255.43678325346,124310.67226302091,-55.23547976747494,0.0,nan,276.4137734799815,3.2637734799815235,270.1138733842047,-3.036126615795297,263.81397328841166,-9.336026711588318,257.51407319263615,-15.63592680736383,251.21417309684568,-21.935826903154293,244.91427300106196,-28.23572699893802,1.0,1.0,26022.012520719443,26022.012520719443,275.6343682891137,2.4843682891137178,275.6343682891137,275.6343682891137,77076.95180007232,77078.28720460011,-1.3354045277956175,0.0,8546.071908451686,8546.071908451686,0.8853820404959309,3945.280272174973,275.6343682891137,2.4843682891137178,1.0,0.002,0.12719312824499873,0.004915051003989979,0.0001964586236125678,0.0018035413764103778,0.0982293118062839,0.0982293118062839,0.0,2.2945621097614222e-14,0.9999214202561814,0.9999214202561814,0.0,0.09243975336159851,7.264462977452505e-06,0.0,0.0,0.0,1600096.813384348,266.6152203073869,0.0,1.0,1284499.1458726013,2598.163882906282,,,,,,,,,,,,,,,,,,,3.0,15272.182191938526,1550.3371324378277,0.3713854168791164,6.173730061729009,2.9271321144165956
3064.0,-29.989003002152636,5.0353595905511535,35.049353084689194,24.549929878581338,5.01346244950839,-26.48875645701707,-39.98917284244669,1.5132159042204745,-6.534805657412733,-6.534805657434403,40.098513918645494,41186.316594094285,25764.987621554817,25764.987621554817,66951.3042156491,77086.56565695455,77078.12774278002,25764.987621554817,102843.11536433484,102843.11536433484,102843.11536433484,130300.99465677969,125764.78270073546,4536.211956044218,0.0,90897.76188525256,54997.673577234535,39888.987008908916,27457.87929244485,67346.86630135376,20834.209225972612,1550.33675472809,0.0,0.8784967250593785,2.7252195500435747,0.001494314320929203,1.0,1.0,-6.534805657412733,333932.1790355271,1558785.2509964155,4.667969572439966,1558785.2509964155,4.667969572439966,0.7587697871373931,0.09244691709075406,3.925650491190725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925650491190725,1.28465889273391,1.2849591512572776,3.055792096559161,6474.85676760874,15272.170721426068,6454.425792391838,0.00032650542718140954,23154.82799327903,2361.1353513461813,19292.71062363323,1967.3089815210321,0.8332046616469435,0.8332046616469435,35490.60755304758,35405.22815468563,1.003015272170698,0.8,4283.340343096233,4273.035954225843,1.003015272170698,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.370919847266,4632.441516551485,6.191466254226736,5.0353595905511535,-3.722911039486735,8.758270630037888,2.9271536227267996,3.5,0.8363296064933713,0.6,0.00023371409649087775,1.000061657730769,0.00023369968709848984,198.91312919919338,0.0,2.8683149637109824e-06,8.128804607156924,0.028349593140580668,7.895235003832387e-05,0.00015476174645255388,0.0006075405259790026,0.09244691709309348,0.09244691709309348,0.09244691709309348,0.09243967162402708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487539.7520896366,595.7152776149314,0.0,0.09244691709309348,0.09244691709075406,0.09244691709075406,0.3713851743473388,0.3713851743473388,0.5,10.065370821926242,2.1657342585967854e-11,2.1657342585967854e-11,2.1657342585967854e-11,2.1657342585967854e-11,2.1657342585967854e-11,2.1657342585967854e-11,27457.87929244485,20834.209225972612,0.7587697871373931,0.9941264960431172,0.6115550560259162,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514258341779862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.103111696844,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66369714654155,260.66369714654155,-12.486302853458426,244.91369977730812,276.41369451577606,124257.774744829,124312.29451416872,-54.51976933971737,0.0,nan,276.41369451577606,3.2636945157760806,270.11369556807676,-3.036304431923213,263.81369662039344,-9.336303379606534,257.51369767269557,-15.636302327304406,251.21369872499918,-21.9363012750008,244.91369977730812,-28.236300222691852,1.0,1.0,26022.012520719443,26022.012520719443,275.6343236651908,2.4843236651908,275.6343236651908,275.6343236651908,77076.91283282034,77078.12774278002,-1.214909959686338,0.0,8546.071908451686,8546.071908451686,0.8853821366874896,3945.278743646679,275.6343236651908,2.4843236651908,1.0,0.002,0.12720040907870309,0.004915015628596207,0.00019646985888234204,0.0018035301412788086,0.09823492944117101,0.09823492944117101,0.0,1.6115060674781745e-13,0.9999212430901917,0.9999212430901917,0.0,0.09243963625724269,7.280833511371666e-06,0.0,0.0,0.0,1600096.7829361882,266.61519434258724,0.0,1.0,1284499.2344926537,2598.163524292944,,,,,,,,,,,,,,,,,,,3.0,15272.170721426068,1550.33675472809,0.3713851743473388,6.173730061729009,2.9271536227267996
3065.0,-29.989593330687693,5.035234873340624,35.049346026322894,24.549821472633653,5.013379989593902,-26.48929599866991,-39.989696082752175,1.513082657546164,-6.534851267816009,-6.534851267810891,40.098502467066446,41185.944824302984,25764.966065031167,25764.966065031167,66950.91088933415,77086.4651667874,77077.99747021357,25764.966065031167,102842.96353524474,102842.96353524474,102842.96353524474,130300.8621201731,125764.7507586222,4536.111361550897,0.0,90897.8621177164,54997.50194855442,39889.289076846646,27457.89858492836,67347.18766177501,20834.219611806984,1550.3388975573503,0.0,0.8784965215218578,2.7252149166075523,0.001494314320929203,1.0,1.0,-6.534851267816009,333931.57765967434,1558784.7562171791,4.667976497286553,1558784.7562171791,4.667976497286553,0.7587696322559399,0.09244683469976617,3.9256506894779806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256506894779806,1.2846595457097105,1.2849597858735684,3.0557906976896776,6474.853803572164,15272.159239192539,6454.422323356804,0.00032650580125759076,23154.85235641373,2361.1378356945265,19292.700254455365,1967.3079241591538,0.8332033371446407,0.8332033371446407,35490.6089871712,35405.22815468563,1.0030153228336762,0.8,4283.340516179761,4273.035954225843,1.0030153228336762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.389227978223,4632.441516551485,6.191433834596833,5.035234873340624,-3.72296420878734,8.758199082127964,2.9271750863227632,3.5,0.836335738949361,0.6,0.00023369968709848984,1.0000614382719208,0.00023368532987564904,198.9136166972297,0.0,2.866217329738924e-06,8.122859912480111,0.028352459357910406,7.894767564838867e-05,0.00015475201145010117,0.000607502340447194,0.09244683470047922,0.09244683470047922,0.09244683470047922,0.09243962080744267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487540.7399003754,595.7149559131759,0.0,0.09244683470047922,0.09244683469976617,0.09244683469976617,0.3713849274714392,0.3713849274714392,0.5,10.065154405126842,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,27457.89858492836,20834.219611806984,0.7587696322559399,0.9941159120937461,0.6115466176723419,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514293831511935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.09716700217,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66336917979464,260.66336917979464,-12.486630820205335,244.91312806058028,276.4136102990102,124259.42778279862,124314.26066171503,-54.83287891641556,0.0,nan,276.4136102990102,3.2636102990102245,270.11351385132207,-3.036486148677909,263.81341740364593,-9.336582596354049,257.5133209559477,-15.6366790440523,251.21322450826182,-21.93677549173816,244.91312806058028,-28.2368719394197,1.0,1.0,26022.012520719443,26022.012520719443,275.6342628112535,2.4842628112535294,275.6342628112535,275.6342628112535,77076.74953134003,77077.99747021357,-1.2479388735373504,0.0,8546.071908451686,8546.071908451686,0.8853821241467159,3945.2789429253703,275.6342628112535,2.4842628112535294,1.0,0.002,0.12720766180685356,0.004914976793035812,0.00019648104280724237,0.0018035189571999088,0.09824052140362119,0.09824052140362119,0.0,7.150963848845393e-15,0.9999215470363534,0.9999215470363534,0.0,0.09243958197160422,7.25272816194525e-06,0.0,0.0,0.0,1600096.7294501825,266.61514873218397,0.0,1.0,1284499.3901647683,2598.162894344274,,,,,,,,,,,,,,,,,,,3.0,15272.159239192539,1550.3388975573503,0.3713849274714392,6.173730061729009,2.9271750863227632
