time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3066.0,-29.99018204013705,5.035110713006468,35.04933886144563,24.549767828453355,5.0133509333147375,-26.489828742819245,-39.99021073160691,1.5129976358782466,-6.5348764920410645,-6.53487649197639,40.09848527644934,41185.52142763114,25764.899239641123,25764.899239641123,66950.42066727226,77086.32541225672,77077.84849628364,25764.899239641123,102842.74773592476,102842.74773592476,102842.74773592476,130300.6239682012,125764.61433612302,4536.009632078171,0.0,90897.93554614512,54997.29128608184,39889.60473340364,27457.876232276445,67347.4809656801,20834.201250663904,1550.3385724917916,0.0,0.8784964502486711,2.7252123541502287,0.001494314320929203,1.0,1.0,-6.5348764920410645,333931.2450771457,1558784.013476098,4.6679789221759815,1558784.013476098,4.6679789221759815,0.7587695812458183,0.09244673386720348,3.9256486211205766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256486211205766,1.2846599730192996,1.284960194837915,3.0557880712156362,6474.848238388839,15272.147779510815,6454.420677239112,0.0003265068493867343,23154.883261099996,2361.1409870954913,19292.695334099426,1967.3074224224813,0.8332020125755065,0.8332020125755066,35490.594027660314,35405.22815468563,1.0030147943622625,0.8,4283.338710725278,4273.035954225843,1.0030147943622625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.407404721729,4632.441516551485,6.1913907324736,5.035110713006468,-3.7230018949544803,8.758112607960948,2.9271963959485054,3.5,0.8363418274138587,0.6,0.00023368532987564904,1.0000612700567433,0.0002336710128394331,198.91410286031083,0.0,2.85584712099209e-06,8.093470740891583,0.028355315205031397,7.894307826013408e-05,0.00015474225161551497,0.0006074637066835396,0.09244673386722643,0.09244673386722643,0.09244673386722643,0.09243950700672604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487541.7018408387,595.7146423402231,0.0,0.09244673386722643,0.09244673386720348,0.09244673386720348,0.37138468232238564,0.37138468232238564,0.5,10.064937598915217,-6.468781066359952e-11,-6.468781066359952e-11,-6.468781066359952e-11,-6.468781066359952e-11,-6.468781066359952e-11,-6.468781066359952e-11,27457.876232276445,20834.201250663904,0.7587695812458183,0.9941043036396541,0.6115376675872859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451432919492255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.067777830576,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6630446828503,260.6630446828503,-12.486955317149693,244.91255834203116,276.41353102367435,124261.6395444371,124315.89230697027,-54.25276253316561,0.0,nan,276.41353102367435,3.263531023674375,270.1133364873387,-3.0366635126612778,263.8131419510305,-9.336858048969475,257.5129474146755,-15.637052585324454,251.21275287835155,-21.937247121648426,244.91255834203116,-28.237441657968816,1.0,1.0,26022.012520719443,26022.012520719443,275.6342201552279,2.484220155227945,275.6342201552279,275.6342201552279,77076.68192645314,77077.84849628364,-1.1665698305005208,0.0,8546.071908451686,8546.071908451686,0.8853822549609784,3945.2768642261794,275.6342201552279,2.484220155227945,1.0,0.002,0.12721492384126057,0.004914941630929772,0.00019649224933640888,0.0018035077504895633,0.09824612466820444,0.09824612466820444,0.0,-1.7402789279086228e-13,0.9999214462834697,0.9999214462834697,0.0,0.09243947183267712,7.262034526357893e-06,0.0,0.0,0.0,1600096.6998704486,266.6151235079589,0.0,1.0,1284499.476257141,2598.162545959729,,,,,,,,,,,,,,,,,,,3.0,15272.147779510815,1550.3385724917916,0.37138468232238564,6.173730061729009,2.9271963959485054
3067.0,-29.99076916902856,5.034986928423206,35.049331856483455,24.549700144585245,5.013309644545216,-26.490361287649566,-39.99072538046164,1.5129017629972683,-6.534911230914361,-6.534911230912123,40.0984755617705,41185.11405769707,25764.85414922396,25764.85414922396,66949.96820692104,77086.19654024096,77077.77511805097,25764.85414922396,102842.62926727493,102842.62926727493,102842.62926727493,130300.52315355153,125764.61365556749,4535.909497984044,0.0,90898.01760554644,54997.09440952072,39889.9146622508,27457.893886276608,67347.8085485274,20834.2111313041,1550.340377114695,0.0,0.8784962990003323,2.725208825129973,0.001494314320929203,1.0,1.0,-6.534911230914361,333930.7870439846,1558783.5937420244,4.6679840680179785,1558783.5937420244,4.6679840680179785,0.7587694532433527,0.09244664838028929,3.925647461677259,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925647461677259,1.2846604509997515,1.284960654536582,3.055786031727086,6474.843916957333,15272.136332587157,6454.41817081226,0.00032650757600429073,23154.91100332011,2361.1438160146545,19292.687842221836,1967.306658463577,0.8332006907500321,0.8332006907500321,35490.585641920836,35405.22815468563,1.0030144981210773,0.8,4283.337698655363,4273.035954225843,1.0030144981210773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.425547403196,4632.441516551485,6.191352904367517,5.034986928423206,-3.7230467141103305,8.758033642533537,2.927217665703269,3.5,0.8363479044866483,0.6,0.0002336710128394331,1.0000611058491071,0.0002336567350462385,198.9145877202365,0.0,2.847860414512541e-06,8.070836414728541,0.02835816306544591,7.893848111938382e-05,0.00015473253172004927,0.0006074253703857074,0.09244664838242507,0.09244664838242507,0.09244664838242507,0.09243947898807389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487542.6916156908,595.7143200846332,0.0,0.09244664838242507,0.09244664838028929,0.09244664838028929,0.37138443355086215,0.37138443355086215,0.5,10.064722517006782,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,27457.893886276608,20834.2111313041,0.7587694532433527,0.9940927500065618,0.6115286442916873,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514364461506313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.045143504416,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66272205646516,260.66272205646516,-12.48727794353482,244.91199042014563,276.4134536927894,124263.69734689331,124317.63736853418,-53.940021640857736,0.0,nan,276.4134536927894,3.263453692789426,270.11316103825163,-3.0368389617483444,263.81286838373524,-9.337131616264742,257.5125757291985,-15.637424270801489,251.21228307467064,-21.93771692532934,244.91199042014563,-28.23800957985435,1.0,1.0,26022.012520719443,26022.012520719443,275.634176830098,2.484176830098022,275.634176830098,275.634176830098,77076.58045851835,77077.77511805097,-1.1946595326153329,0.0,8546.071908451686,8546.071908451686,0.8853823282905258,3945.2756989856457,275.634176830098,2.484176830098022,1.0,0.002,0.12722212989397527,0.004914904972769928,0.00019650336555446718,0.0018034966344444552,0.09825168277723359,0.09825168277723359,0.0,-1.0776969594505914e-15,0.9999220517679139,0.9999220517679139,0.0,0.09243944232748577,7.206052803525814e-06,0.0,0.0,0.0,1600096.659133139,266.6150887690856,0.0,1.0,1284499.594823775,2598.1620661637494,,,,,,,,,,,,,,,,,,,3.0,15272.136332587157,1550.340377114695,0.37138443355086215,6.173730061729009,2.927217665703269
3068.0,-29.991356672761693,5.03486356477469,35.04932494882595,24.549636826291703,5.013273810158079,-26.49089362447878,-39.99123992454258,1.5128107617338904,-6.5349434181060815,-6.5349434180545245,40.09846436001855,41184.70547643503,25764.80363689815,25764.80363689815,66949.50911333319,77086.06432538823,77077.68750965047,25764.80363689815,102842.49114654862,102842.49114654862,102842.49114654862,130300.39354512349,125764.58375701775,4535.809788105737,0.0,90898.09880605887,54996.899336414375,39890.22163293833,27457.90239857486,67348.12403151319,20834.214596312144,1550.341683262702,0.0,0.8784961672304883,2.725205555330792,0.001494314320929203,1.0,1.0,-6.5349434181060815,333930.36265527067,1558783.109757643,4.667988551154408,1558783.109757643,4.667988551154408,0.7587693442086638,0.09244656073087511,3.925646354423856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925646354423856,1.2846609061138379,1.2849610914139433,3.0557840872570243,6474.839796858601,15272.124897703692,6454.41552992031,0.00032650825090952795,23154.938218931708,2361.146591234694,19292.67994841907,1967.3058535197108,0.8331993705189498,0.8331993705189498,35490.5776336474,35405.22815468563,1.003014215214569,0.8,4283.336732141599,4273.035954225843,1.003014215214569,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.443610208363,4632.441516551485,6.191313892538389,5.03486356477469,-3.7230895504552404,8.757953115229931,2.9272388418756625,3.5,0.8363539548216179,0.6,0.0002336567350462385,1.0000611451563648,0.0002336424489421645,198.9150728917988,0.0,2.8400613468571684e-06,8.048733856993215,0.02836100312679277,7.893388516195136e-05,0.00015472284988428715,0.0006073871915943214,0.09244656073466201,0.09244656073466201,0.09244656073466201,0.09243943208992529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487543.66830712726,595.7140020093361,0.0,0.09244656073466201,0.09244656073087511,0.09244656073087511,0.3713841896281523,0.3713841896281523,0.5,10.064508657853233,-5.155698090675287e-11,-5.155698090675287e-11,-5.155698090675287e-11,-5.155698090675287e-11,-5.155698090675287e-11,-5.155698090675287e-11,27457.90239857486,20834.214596312144,0.7587693442086638,0.9940812765921515,0.6115197129643002,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514399633569897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.02304094668,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6624014223269,260.6624014223269,-12.487598577673054,244.9114239530975,276.4133788915615,124265.78766990958,124319.39460829014,-53.606938380565516,0.0,nan,276.4133788915615,3.2633788915615014,270.11298790386115,-3.037012096138824,263.81259691617765,-9.337403083822323,257.5122059284774,-15.637794071522592,251.21181494078638,-21.938185059213595,244.9114239530975,-28.238576046902466,1.0,1.0,26022.012520719443,26022.012520719443,275.63413439164935,2.484134391649377,275.63413439164935,275.63413439164935,77076.49188001076,77077.68750965047,-1.1956296397111146,0.0,8546.071908451686,8546.071908451686,0.8853823983192938,3945.274586195975,275.63413439164935,2.484134391649377,1.0,0.002,0.1272292945487946,0.0049148689535330695,0.00019651441885955442,0.0018034855812727793,0.09825720942977721,0.09825720942977721,0.0,1.3233381404575972e-13,0.9999224995004562,0.9999224995004562,0.0,0.09243939607623736,7.164654637749373e-06,0.0,0.0,0.0,1600096.6213881036,266.6150565818939,0.0,1.0,1284499.7046812852,2598.1616216105276,,,,,,,,,,,,,,,,,,,3.0,15272.124897703692,1550.341683262702,0.3713841896281523,6.173730061729009,2.9272388418756625
3069.0,-29.991942302216327,5.034740594113435,35.04931815505484,24.549564497452252,5.01322870365811,-26.49142520164683,-39.99175439877433,1.5127116028034635,-6.5349769759100695,-6.534976975963858,40.09845383141581,41184.307879558044,25764.756478250598,25764.756478250598,66949.06435780865,77085.9396671364,77077.60402174365,25764.756478250598,102842.36049999425,102842.36049999425,102842.36049999425,130300.27516787447,125764.56435581844,4535.710812056036,0.0,90898.18434248255,54996.711416226724,39890.525473617585,27457.914667880214,67348.44014149779,20834.2206900237,1550.343199622807,0.0,0.8784960254755411,2.725202146298545,0.001494314320929203,1.0,1.0,-6.5349769759100695,333929.9201954555,1558782.6548559868,4.667993374009738,1558782.6548559868,4.667993374009738,0.7587692270890187,0.09244647565800894,3.925645581693173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925645581693173,1.2846613994006928,1.2849615664623022,3.0557823123856025,6474.836036119037,15272.113435739937,6454.412625621522,0.00032650883185812366,23154.96456592426,2361.1492778802403,19292.671267275637,1967.30496828944,0.8331980475438722,0.8331980475438722,35490.57204482837,35405.22815468563,1.0030140177796016,0.8,4283.336057630349,4273.035954225843,1.0030140177796016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.46160529853,4632.441516551485,6.191275787681408,5.034740594113435,-3.723133372278722,8.757873966392157,2.9272599387223988,3.5,0.836359982492114,0.6,0.0002336424489421645,1.0000609503754805,0.00023362820921509,198.91555651762425,0.0,2.841721433219993e-06,8.05343854174546,0.02836384484822599,7.892929007574892e-05,0.00015471315886641558,0.0006073490285337383,0.09244647566122889,0.09244647566122889,0.09244647566122889,0.09243939195202966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487544.6417566586,595.7136850207695,0.0,0.09244647566122889,0.09244647565800894,0.09244647565800894,0.37138394855970813,0.37138394855970813,0.5,10.064296146546955,5.377387424232438e-11,5.377387424232438e-11,5.377387424232438e-11,5.377387424232438e-11,5.377387424232438e-11,5.377387424232438e-11,27457.914667880214,20834.2206900237,0.7587692270890187,0.9940700069244356,0.6115109391253991,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514434828251364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.027745631436,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66208174567004,260.66208174567004,-12.48791825432994,244.91085891582446,276.41330457551896,124267.76250498164,124321.20936120393,-53.44685622230309,0.0,nan,276.41330457551896,3.263304575518987,270.11281544356757,-3.0371845564324076,263.81232631165597,-9.337673688344012,257.5118371796979,-15.638162820302057,251.2113480477552,-21.938651952244783,244.91085891582446,-28.239141084175515,1.0,1.0,26022.012520719443,26022.012520719443,275.63409106458437,2.4840910645843906,275.63409106458437,275.63409106458437,77076.3796572402,77077.60402174365,-1.22436450344685,0.0,8546.071908451686,8546.071908451686,0.8853824471910112,3945.2738096016387,275.63409106458437,2.4840910645843906,1.0,0.002,0.12723641433608832,0.004914832873025592,0.00019652540230863364,0.0018034745977327914,0.09826270115431682,0.09826270115431682,0.0,4.1425196606326153e-14,0.9999229847640432,0.9999229847640432,0.0,0.09243935587087276,7.119787136178275e-06,0.0,0.0,0.0,1600096.5820357706,266.6150230240899,0.0,1.0,1284499.819216791,2598.1611581272955,,,,,,,,,,,,,,,,,,,3.0,15272.113435739937,1550.343199622807,0.37138394855970813,6.173730061729009,2.9272599387223988
3070.0,-29.99252385394209,5.034618022549285,35.04931140883511,24.549484031181805,5.0131686295984,-26.491954605599812,-39.99226471697909,1.5125993810489997,-6.535010088456602,-6.535010088467123,40.098441616204425,41183.90021160133,25764.708586818942,25764.708586818942,66948.60879842027,77085.82215932982,77077.4970952238,25764.708586818942,102842.20568204275,102842.20568204275,102842.20568204275,130300.12484657107,125764.51276245753,4535.612084113541,0.0,90898.26595080303,54996.501749656934,39890.84911238455,27457.91916452832,67348.76827691287,20834.221213388708,1550.3443350747323,0.0,0.8784958925465142,2.725198782501926,0.001494314320929203,1.0,1.0,-6.535010088456602,333929.48360681697,1558782.1270847525,4.667997896586245,1558782.1270847525,4.667997896586245,0.7587691218897433,0.09244638874534891,3.9256437960395707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256437960395707,1.284661953690062,1.2849621025869957,3.0557796039367044,6474.830297240827,15272.101991740772,6454.411108015622,0.00032650992544404534,23154.995886918412,2361.1524717327948,19292.66673105004,1967.3045057231616,0.8331967245975448,0.8331967245975448,35490.55912998532,35405.22815468563,1.0030135615398426,0.8,4283.334498945614,4273.035954225843,1.0030135615398426,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.479526081438,4632.441516551485,6.191237617617139,5.034618022549285,-3.7231768075116993,8.757794830060984,2.9272809485142113,3.5,0.8363659852897747,0.6,0.00023362820921509,1.0000605262554514,0.0002336140694302466,198.9160367780231,0.0,2.8325032356856825e-06,8.027314169933224,0.028366677351461676,7.892473235389448e-05,0.0001547034768611955,0.0006073107441659034,0.09244638875067046,0.09244638875067046,0.09244638875067046,0.09243933156535958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487545.60321295325,595.7133718483049,0.0,0.09244638875067046,0.09244638874534891,0.09244638874534891,0.37138371085873584,0.37138371085873584,0.5,10.064084431679735,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,27457.91916452832,20834.221213388708,0.7587691218897433,0.9940583994521281,0.6115019066461406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514469910815515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.001621259624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6617618624121,260.6617618624121,-12.48823813758787,244.91029561663012,276.4132281082011,124269.54033186483,124323.02172719536,-53.48139533054389,0.0,nan,276.4132281082011,3.263228108201133,270.1126416098643,-3.0373583901356938,263.8120551115949,-9.337944888405104,257.511468613248,-15.638531386751993,251.2108821149343,-21.939117885065684,244.91029561663012,-28.239704383369855,1.0,1.0,26022.012520719443,26022.012520719443,275.63404544030715,2.4840454403071703,275.63404544030715,275.63404544030715,77076.23272333805,77077.4970952238,-1.2643718857580097,0.0,8546.071908451686,8546.071908451686,0.8853825601255116,3945.2720150197683,275.63404544030715,2.4840454403071703,1.0,0.002,0.12724350738120685,0.004914796987424124,0.00019653634463091268,0.0018034636557495104,0.09826817231545634,0.09826817231545634,0.0,3.804231235582378e-13,0.999923273966032,0.999923273966032,0.0,0.09243929570058582,7.0930447630966096e-06,0.0,0.0,0.0,1600096.5432055641,266.6149899115434,0.0,1.0,1284499.9322325725,2598.160700793941,,,,,,,,,,,,,,,,,,,3.0,15272.101991740772,1550.3443350747323,0.37138371085873584,6.173730061729009,2.9272809485142113
3071.0,-29.99310365499764,5.0344958992291255,35.049304631426814,24.549401748832338,5.013116963322116,-26.492481593154572,-39.99277468593789,1.5124949014035238,-6.535040378929864,-6.535040379019184,40.09842722367959,41183.521209708146,25764.654797637686,25764.654797637686,66948.17600734583,77085.70696719247,77077.36737087877,25764.654797637686,102842.02216851646,102842.02216851646,102842.02216851646,130299.9343558589,125764.42114771159,4535.513208147312,0.0,90898.3601725858,54996.33167859667,39891.14277109904,27457.91218734244,67349.05495844148,20834.21363788028,1550.344858474477,0.0,0.8784957831860191,2.725195705393486,0.001494314320929203,1.0,1.0,-6.535040378929864,333929.08422758273,1558781.5052389558,4.668001617303269,1558781.5052389558,4.668001617303269,0.7587690388012983,0.0924462974563763,3.9256441899189083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256441899189083,1.2846624715618224,1.284962602413955,3.0557786786955212,6474.828336765786,15272.090609911125,6454.406988181367,0.0003265100431235976,23155.017565273403,2361.1546823098006,19292.654416589754,1967.3032499976807,0.8331954127093298,0.8331954127093298,35490.56197874053,35405.22815468563,1.0030136621771744,0.8,4283.334842760189,4273.035954225843,1.0030136621771744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.497374688541,4632.441516551485,6.191198138041837,5.0344958992291255,-3.7232180438927807,8.757713943121907,2.927301873749215,3.5,0.8363719639283472,0.6,0.0002336140694302466,1.0000603443321847,0.0002335999729958778,198.91651559470955,0.0,2.812629961942904e-06,7.97099331214619,0.028369489981423617,7.89201779942631e-05,0.00015469389143598348,0.0006072731761316149,0.09244629745815332,0.09244629745815332,0.09244629745815332,0.09243924688946865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487546.5531899355,595.7130623007971,0.0,0.09244629745815332,0.0924462974563763,0.0924462974563763,0.3713834743271877,0.3713834743271877,0.5,10.063872914431695,8.930101103032939e-11,8.930101103032939e-11,8.930101103032939e-11,8.930101103032939e-11,8.930101103032939e-11,8.930101103032939e-11,27457.91218734244,20834.21363788028,0.7587690388012983,0.9940477420010864,0.6114936762679286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451450474926057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.945300401836,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66144273363915,260.66144273363915,-12.488557266360829,244.90973411831536,276.41315134897314,124271.49114505255,124324.84640056691,-53.355255514343,0.0,nan,276.41315134897314,3.2631513489731674,270.11246790281166,-3.0375320971883184,263.8117844567223,-9.33821554327767,257.51110101057265,-15.638898989427332,251.21041756443995,-21.939582435560027,244.90973411831536,-28.24026588168462,1.0,1.0,26022.012520719443,26022.012520719443,275.63399997034327,2.483999970343291,275.63399997034327,275.63399997034327,77076.10969973147,77077.36737087877,-1.2576711472938769,0.0,8546.071908451686,8546.071908451686,0.8853825352144287,3945.272410868503,275.63399997034327,2.483999970343291,1.0,0.002,0.1272505932974108,0.004914761643723013,0.0001965472770805137,0.0018034527228658237,0.09827363854025685,0.09827363854025685,0.0,-5.366280336760454e-14,0.9999233509991117,0.9999233509991117,0.0,0.09243921154004044,7.085916335856528e-06,0.0,0.0,0.0,1600096.5076847146,266.6149596210701,0.0,1.0,1284500.0356163727,2598.1602824377765,,,,,,,,,,,,,,,,,,,3.0,15272.090609911125,1550.344858474477,0.3713834743271877,6.173730061729009,2.927301873749215
3072.0,-29.993681606533784,5.034374143742614,35.04929783457332,24.549293901678197,5.013028268696897,-26.49301061901518,-39.99328489936886,1.5123572811810115,-6.535074859579254,-6.535074859585799,40.0984131077329,41183.1367828734,25764.61065844989,25764.61065844989,66947.74744132328,77085.61029481945,77077.22864314834,25764.61065844989,102841.83930159823,102841.83930159823,102841.83930159823,130299.74923120692,125764.33469588385,4535.414535323077,0.0,90898.45275575119,54996.13599721801,39891.46306503687,27457.909929608693,67349.37299464556,20834.2092025556,1550.345706704164,0.0,0.878495650073632,2.725192202622321,0.001494314320929203,1.0,1.0,-6.535074859579254,333928.62960142246,1558780.895344785,4.668006146119748,1558780.895344785,4.668006146119748,0.758768939659513,0.09244620838964653,3.925643214152461,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925643214152461,1.284663144351049,1.2849632572502505,3.0557763188073013,6474.8233364458265,15272.07924376818,6454.4049935688445,0.00032651094818232965,23155.046904937844,2361.157674122952,19292.648454559447,1967.302642039784,0.8331940994878859,0.8331940994878859,35490.554921452866,35405.22815468563,1.003013412865971,0.8,4283.333991020332,4273.035954225843,1.003013412865971,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.515164333886,4632.441516551485,6.191161065389005,5.034374143742614,-3.7232624003441575,8.757636544086772,2.927322729918549,3.5,0.8363779228338711,0.6,0.0002335999729958778,1.0000601521179828,0.00023358592230792003,198.91699288603212,0.0,2.8040136069501586e-06,7.94657456209675,0.028372293995030568,7.891562169447319e-05,0.00015468435130140462,0.0006072355740219345,0.0924462083891049,0.0924462083891049,0.0924462083891049,0.09243916464361379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.5035176509,595.7127526526073,0.0,0.0924462083891049,0.09244620838964653,0.09244620838964653,0.37138323657166633,0.37138323657166633,0.5,10.063661601922815,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,27457.909929608693,20834.2092025556,0.758768939659513,0.9940366845975804,0.6114850807318958,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514539482988935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.920881651786,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6611210240825,260.6611210240825,-12.488878975917487,244.90917407629996,276.413067971874,124272.9817343844,124326.76847196472,-53.786737580339135,0.0,nan,276.413067971874,3.2630679718740225,270.1122891927333,-3.0377108072667056,263.8115104136544,-9.338489586345588,257.51073163452423,-15.639268365475743,251.20995285540906,-21.94004714459092,244.90917407629996,-28.240825923700015,1.0,1.0,26022.012520719443,26022.012520719443,275.63394925685327,2.4839492568532933,275.63394925685327,275.63394925685327,77075.89634172177,77077.22864314834,-1.3323014265624806,0.0,8546.071908451686,8546.071908451686,0.8853825969272332,3945.2714302232234,275.63394925685327,2.4839492568532933,1.0,0.002,0.12725767312783426,0.00491472556379442,0.0001965581984362361,0.0018034418014907531,0.09827909921811805,0.09827909921811805,0.0,-7.301060797604286e-14,0.9999234167568899,0.9999234167568899,0.0,0.09243912855919481,7.079830451711873e-06,0.0,0.0,0.0,1600096.467250138,266.6149251404207,0.0,1.0,1284500.1533015594,2598.159806209295,,,,,,,,,,,,,,,,,,,3.0,15272.07924376818,1550.345706704164,0.37138323657166633,6.173730061729009,2.927322729918549
3073.0,-29.99425728669689,5.034252937339925,35.04929086761843,24.549239000212424,5.013002444881856,-26.49353131351785,-39.99379008365793,1.5122764716450534,-6.535099324286307,-6.535099324336175,40.09839460492376,41182.742923548496,25764.544767864587,25764.544767864587,66947.28769141308,77085.47670884313,77077.05853107072,25764.544767864587,102841.60329893531,102841.60329893531,102841.60329893531,130299.48438925002,125764.16954293268,4535.314846317349,0.0,90898.53276535522,54995.95510852574,39891.75295203276,27457.881090314706,67349.63404234746,20834.186218703795,1550.3450540899769,0.0,0.8784955879048264,2.7251897173385853,0.001494314320929203,1.0,1.0,-6.535099324286307,333928.3070354036,1558780.0959092858,4.668008261258371,1558780.0959092858,4.668008261258371,0.7587688995438433,0.09244610729804013,3.9256423597757295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256423597757295,1.2846635513287765,1.2849636462717065,3.0557746856873833,6474.819876060689,15272.067895350572,6454.401934708729,0.00032651145523018236,23155.072325678753,2361.160266317117,19292.639311421863,1967.3017096992207,0.833192789902302,0.833192789902302,35490.54874212309,35405.22815468563,1.0030131945701974,0.8,4283.333245240692,4273.035954225843,1.0030131945701974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.532874964745,4632.441516551485,6.191118883827839,5.034252937339925,-3.7232990923131144,8.75755202965304,2.9273434935121663,3.5,0.8363838552891903,0.6,0.00023358592230792003,1.0000599159937233,0.00023357192761377116,198.91746830358872,0.0,2.794920596539205e-06,7.920804970592107,0.02837508891562711,7.891111054544734e-05,0.0001546748117624727,0.0006071979930451,0.092446107300301,0.092446107300301,0.092446107300301,0.0924390348885335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.4367790194,595.7124483373917,0.0,0.092446107300301,0.09244610729804013,0.09244610729804013,0.3713829976226015,0.3713829976226015,0.5,10.063449429827143,4.985167834092863e-11,4.985167834092863e-11,4.985167834092863e-11,4.985167834092863e-11,4.985167834092863e-11,4.985167834092863e-11,27457.881090314706,20834.186218703795,0.7587688995438433,0.9940260053873284,0.61147686263082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514574106077438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.89511206028,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66080312499184,260.66080312499184,-12.489196875008133,244.90861618967705,276.41299006031255,124275.2256173128,124328.37528152695,-53.14966421414176,0.0,nan,276.41299006031255,3.2629900603125748,270.11211528617287,-3.0378847138271112,263.8112405120786,-9.33875948792138,257.51036573791606,-15.639634262083916,251.20949096379397,-21.94050903620601,244.90861618967705,-28.24138381032293,1.0,1.0,26022.012520719443,26022.012520719443,275.63390488680847,2.4839048868084888,275.63390488680847,275.63390488680847,77075.84748388393,77077.05853107072,-1.2110471867927117,0.0,8546.071908451686,8546.071908451686,0.8853826509626863,3945.2705715746083,275.63390488680847,2.4839048868084888,1.0,0.002,0.12726477989824048,0.004914691195155973,0.00019656916544720548,0.0018034308347043046,0.09828458272360274,0.09828458272360274,0.0,1.5150988103007634e-13,0.9999231252627044,0.9999231252627044,0.0,0.0924390005278276,7.106770212534217e-06,0.0,0.0,0.0,1600096.4385609902,266.61490067571367,0.0,1.0,1284500.2368015307,2598.159468315834,,,,,,,,,,,,,,,,,,,3.0,15272.067895350572,1550.3450540899769,0.3713829976226015,6.173730061729009,2.9273434935121663
3074.0,-29.994829702231165,5.034132013881151,35.04928401963987,24.549130000546597,5.012918420609499,-26.49405488994755,-39.99429572196675,1.5121436083267823,-6.535137969270238,-6.53513796930275,40.09838410466201,41182.37724784996,25764.51081510087,25764.51081510087,66946.88806295083,77085.38338042043,77076.95841052015,25764.51081510087,102841.46922562103,102841.46922562103,102841.46922562103,130299.36715874971,125764.15046869485,4535.216690054866,0.0,90898.63307151738,54995.78217372928,39892.056553097886,27457.89793312868,67349.95448622656,20834.195287793624,1550.3469105695713,0.0,0.8784954184819108,2.7251857915339786,0.001494314320929203,1.0,1.0,-6.535137969270238,333927.7975036033,1558779.6422350076,4.668014025451677,1558779.6422350076,4.668014025451677,0.7587687644019033,0.09244602416913056,3.9256427248847743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256427248847743,1.2846642016597676,1.2849642787751951,3.0557734229792506,6474.817200533677,15272.056573171089,6454.398341717931,0.0003265117600064974,23155.095723639864,2361.1626522451465,19292.628571731922,1967.3006145556253,0.8331914841550574,0.8331914841550574,35490.55138279568,35405.22815468563,1.0030132878566347,0.8,4283.333563941899,4273.035954225843,1.0030132878566347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.550553742222,4632.441516551485,6.191084424513949,5.034132013881151,-3.7233464698958594,8.75747848377701,2.9273642198202596,3.5,0.8363897770915028,0.6,0.00023357192761377116,1.000059576485695,0.00023355801304814785,198.91794102708374,0.0,2.783789129775777e-06,7.8892583937845515,0.028377872704756883,7.890659558088259e-05,0.00015466533203288855,0.000607160835486797,0.09244602416707802,0.09244602416707802,0.09244602416707802,0.09243899458907368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.40254220646,595.7121338479352,0.0,0.09244602416707802,0.09244602416913056,0.09244602416913056,0.37138275321450287,0.37138275321450287,0.5,10.063238541961361,3.2514435588382185e-11,3.2514435588382185e-11,3.2514435588382185e-11,3.2514435588382185e-11,3.2514435588382185e-11,3.2514435588382185e-11,27457.89793312868,20834.195287793624,0.7587687644019033,0.9940153423064576,0.6114685238023729,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514608593252598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.86356548347,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6604833493914,260.6604833493914,-12.48951665060855,244.90806010135591,276.41290659743163,124276.8144630752,124330.27786197251,-53.46339889732069,0.0,nan,276.41290659743163,3.262906597431652,270.11193729820627,-3.038062701793706,263.8109679990181,-9.339032000981888,257.509998699774,-15.640001300226004,251.20902940056268,-21.940970599437293,244.90806010135591,-28.241939898644063,1.0,1.0,26022.012520719443,26022.012520719443,275.6338545264536,2.4838545264536265,275.6338545264536,275.6338545264536,77075.64781074163,77076.95841052015,-1.3105997785169166,0.0,8546.071908451686,8546.071908451686,0.8853826278711955,3945.270938509198,275.6338545264536,2.4838545264536265,1.0,0.002,0.12727184627645188,0.004914654412610635,0.00019658006433983366,0.0018034199354004352,0.09829003216991683,0.09829003216991683,0.0,-2.5973103875975845e-13,0.9999235621139522,0.9999235621139522,0.0,0.09243895779046954,7.066378661015029e-06,0.0,0.0,0.0,1600096.3932429724,266.61486203072974,0.0,1.0,1284500.3686998726,2598.1589345722036,,,,,,,,,,,,,,,,,,,3.0,15272.056573171089,1550.3469105695713,0.37138275321450287,6.173730061729009,2.9273642198202596
3075.0,-29.995401272872734,5.0340115110876855,35.04927696118234,24.549052852112823,5.0128653401424454,-26.49457461155606,-39.99479695977641,1.5120386788243705,-6.535169150610727,-6.535169150617522,40.09836433434091,41181.983134703376,25764.460335082294,25764.460335082294,66946.44346978568,77085.26690536544,77076.75029170922,25764.460335082294,102841.21062679152,102841.21062679152,102841.21062679152,130299.07976609906,125763.96278259785,4535.116983501215,0.0,90898.71730974785,54995.58853619732,39892.36530394504,27457.869139307542,67350.23444325259,20834.1719222283,1550.3464203588123,0.0,0.8784953247465689,2.725182623937291,0.001494314320929203,1.0,1.0,-6.535169150610727,333927.3863799447,1558778.7880359972,4.668017214564153,1558778.7880359972,4.668017214564153,0.7587687091276492,0.0924459239101459,3.9256417258548493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256417258548493,1.2846647211723146,1.2849647805326097,3.055771409580333,6474.812934382972,15272.045297203662,6454.395879080955,0.00032651247808436923,23155.123074802174,2361.1654412875114,19292.6212107452,1967.2998639438752,0.8331901820785304,0.8331901820785302,35490.54415725301,35405.22815468563,1.003013032601544,0.8,4283.332691895446,4273.035954225843,1.003013032601544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.568132966848,4632.441516551485,6.1910461421940965,5.0340115110876855,-3.723388159184071,8.757399670271756,2.9273848294724294,3.5,0.8363956655635513,0.6,0.00023355801304814785,1.0000594888261554,0.0002335441197826065,198.91841305481017,0.0,2.7678567440746727e-06,7.8441060127076225,0.02838064056150096,7.890212014513243e-05,0.00015465589290301543,0.0006071236263294163,0.0924459239106533,0.0924459239106533,0.0924459239106533,0.09243884805153206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.3301756779,595.7118312997708,0.0,0.0924459239106533,0.0924459239101459,0.0924459239101459,0.37138251193486793,0.37138251193486793,0.5,10.063026266206291,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,27457.869139307542,20834.1719222283,0.7587687091276492,0.9940046092370007,0.6114601303934905,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451464288500935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.818413102395,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66016492834706,260.66016492834706,-12.48983507165292,244.90750591161577,276.4128239450792,124278.73708874495,124331.97401937479,-53.23693062981739,0.0,nan,276.4128239450792,3.2628239450792194,270.1117603383855,-3.0382396616144547,263.81069673170407,-9.339303268295907,257.50963312499454,-15.64036687500544,251.20856951830328,-21.9414304816967,244.90750591161577,-28.242494088384205,1.0,1.0,26022.012520719443,26022.012520719443,275.6337989925692,2.483798992569234,275.6337989925692,275.6337989925692,77075.55819507697,77076.75029170922,-1.1920966322504682,0.0,8546.071908451686,8546.071908451686,0.8853826910553055,3945.2699344841235,275.6337989925692,2.483798992569234,1.0,0.002,0.12727895774578138,0.0049146188013681966,0.0001965910358924678,0.0018034089641227782,0.0982955179462339,0.0982955179462339,0.0,1.5246050949491163e-14,0.999923074279339,0.999923074279339,0.0,0.09243881244082694,7.11146931895817e-06,0.0,0.0,0.0,1600096.3566773697,266.61483084938925,0.0,1.0,1284500.475124194,2598.158503912591,,,,,,,,,,,,,,,,,,,3.0,15272.045297203662,1550.3464203588123,0.37138251193486793,6.173730061729009,2.9273848294724294
3076.0,-29.99597166183787,5.033891463421058,35.04926993732366,24.549002944864355,5.012839981973675,-26.49509049746042,-39.995297603867925,1.5119588175744738,-6.535198262356857,-6.535198262358906,40.098351215918704,41181.582551057865,25764.405719560025,25764.405719560025,66945.98827061789,77085.13125121276,77076.6429132356,25764.405719560025,102841.04863279563,102841.04863279563,102841.04863279563,130298.91580593542,125763.89777062583,4535.018035309593,0.0,90898.78977019574,54995.39573809364,39892.660035668996,27457.86717313979,67350.52720880878,20834.168019395045,1550.3471561046063,0.0,0.8784952169257259,2.725179666585569,0.001494314320929203,1.0,1.0,-6.535198262356857,333927.0025440827,1558778.2212404483,4.668020882901404,1558778.2212404483,4.668020882901404,0.7587686213216054,0.0924458308885811,3.925639853989003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925639853989003,1.284665123390559,1.2849651649956775,3.055768995758395,6474.807819783936,15272.034019081735,6454.394006457589,0.0003265134156980131,23155.152574128715,2361.168449381666,19292.615613348647,1967.2992931682734,0.8331888788720103,0.8331888788720103,35490.530618872224,35405.22815468563,1.0030125543343025,0.8,4283.33105795631,4273.035954225843,1.0030125543343025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.585648478613,4632.441516551485,6.191006961247798,5.033891463421058,-3.723428212078215,8.757319675499273,2.9274053644862024,3.5,0.8364015327103436,0.6,0.0002335441197826065,1.0000593661117825,0.00023353025599932425,198.91888410862697,0.0,2.7636263336358086e-06,7.832117029523881,0.028383404187834596,7.889765024480715e-05,0.00015464646953779936,0.0006070863440962815,0.0924458308913177,0.0924458308913177,0.0924458308913177,0.0924387802606431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.28632113454,595.7115198082284,0.0,0.0924458308913177,0.0924458308885811,0.0924458308885811,0.371382263082002,0.371382263082002,0.5,10.062814747646147,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,27457.86717313979,20834.168019395045,0.7587686213216054,0.9939935297471884,0.6114515246982614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514677126305413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.80642411921,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6598502432105,260.6598502432105,-12.490149756789492,244.90695373138587,276.41274675503513,124280.92538309052,124333.53770651076,-52.6123234202529,0.0,nan,276.41274675503513,3.2627467550351525,270.1115881503206,-3.0384118496793917,263.8104295455834,-9.33957045441656,257.5092709408263,-15.64072905917368,251.20811233611144,-21.941887663888537,244.90695373138587,-28.24304626861411,1.0,1.0,26022.012520719443,26022.012520719443,275.6337573161695,2.4837573161695445,275.6337573161695,275.6337573161695,77075.50299813079,77076.6429132356,-1.1399151048099156,0.0,8546.071908451686,8546.071908451686,0.8853828094423203,3945.268053258948,275.6337573161695,2.4837573161695445,1.0,0.002,0.1272860434893585,0.004914583675109288,0.00019660196854471348,0.0018033980316530971,0.09830098427235674,0.09830098427235674,0.0,1.9781051796563531e-13,0.9999233524843124,0.9999233524843124,0.0,0.09243874514530782,7.085743273284719e-06,0.0,0.0,0.0,1600096.3225387153,266.6148017376431,0.0,1.0,1284500.5744848247,2598.1581018372235,,,,,,,,,,,,,,,,,,,3.0,15272.034019081735,1550.3471561046063,0.371382263082002,6.173730061729009,2.9274053644862024
3077.0,-29.996539728484915,5.033771625075621,35.04926299427529,24.54889859016987,5.012758844570989,-26.495609871179088,-39.99579877182839,1.5118289872176442,-6.5352406165483785,-6.535240616604922,40.098339500374045,41181.21257480496,25764.380601246554,25764.380601246554,66945.59317605151,77085.03603470615,77076.51464645793,25764.380601246554,102840.89524770448,102840.89524770448,102840.89524770448,130298.77703826275,125763.85711534032,4534.919922922438,0.0,90898.8860463225,54995.21661624367,39892.96603342092,27457.881790558265,67350.84782397919,20834.175256605755,1550.3489951071829,0.0,0.8784950320297505,2.725175363988724,0.001494314320929203,1.0,1.0,-6.5352406165483785,333926.44410835154,1558777.715058216,4.668027173530551,1558777.715058216,4.668027173530551,0.758768480960168,0.09244574693736647,3.9256397732863966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256397732863966,1.2846657592668034,1.2849657832091799,3.0557674204120415,6474.80448181405,15272.022745580372,6454.390898377711,0.00032651389358125376,23155.177575100173,2361.1709987712597,19292.606323089898,1967.2983458255264,0.8331875780488993,0.8331875780488993,35490.53003518581,35405.22815468563,1.0030125337145488,0.8,4283.330987511544,4273.035954225843,1.0030125337145488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.603109743296,4632.441516551485,6.190974949275209,5.033771625075621,-3.723478272883231,8.757249897958852,2.9274258359585823,3.5,0.8364073817024521,0.6,0.00023353025599932425,1.0000591246733501,0.0002335164494155307,198.91935324652084,0.0,2.7577683000285898e-06,7.815515362281023,0.028386161956134626,7.889317590169485e-05,0.00015463708009762938,0.0006070494720561281,0.09244574693791353,0.09244574693791353,0.09244574693791353,0.09243872450955075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.24517344957,595.7112075052468,0.0,0.09244574693791353,0.09244574693736647,0.09244574693736647,0.3713820152434533,0.3713820152434533,0.5,10.062604074759848,5.6559201766503975e-11,5.6559201766503975e-11,5.6559201766503975e-11,5.6559201766503975e-11,5.6559201766503975e-11,5.6559201766503975e-11,27457.881790558265,20834.175256605755,0.758768480960168,0.9939829317518495,0.6114431206928779,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514711296964138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.78982245197,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65953375500004,260.65953375500004,-12.490466244999936,244.90640308934888,276.4126644206538,124282.50105936771,124335.41483869629,-52.91377932858515,0.0,nan,276.4126644206538,3.2626644206538344,270.11141215440585,-3.0385878455941224,263.8101598881396,-9.339840111860383,257.50890762184713,-15.641092378152848,251.207655355605,-21.94234464439498,244.90640308934888,-28.243596910651092,1.0,1.0,26022.012520719443,26022.012520719443,275.63369995306573,2.483699953065752,275.63369995306573,275.63369995306573,77075.33771292139,77076.51464645793,-1.1769335365388542,0.0,8546.071908451686,8546.071908451686,0.8853828145463934,3945.2679721528284,275.63369995306573,2.483699953065752,1.0,0.002,0.12729310334797075,0.004914546245399855,0.0001966128558638184,0.0018033871441282328,0.0983064279319092,0.0983064279319092,0.0,-7.948936647794724e-15,0.999923632412833,0.999923632412833,0.0,0.09243868707872901,7.059858637458064e-06,0.0,0.0,0.0,1600096.2728709402,266.6147593834516,0.0,1.0,1284500.7190428977,2598.1575168648124,,,,,,,,,,,,,,,,,,,3.0,15272.022745580372,1550.3489951071829,0.3713820152434533,6.173730061729009,2.9274258359585823
3078.0,-29.997106295862345,5.0336523478079105,35.04925594854263,24.548848473373823,5.012733475921389,-26.496122318669293,-39.99629512019453,1.5117494986978874,-6.535263899564711,-6.5352638995563,40.09832265082834,41180.811874345025,25764.313271684863,25764.313271684863,66945.1251460299,77084.90198752037,77076.37191830167,25764.313271684863,102840.68518998653,102840.68518998653,102840.68518998653,130298.54387037831,125763.72307963997,4534.820790738342,0.0,90898.95901093177,54995.0225127047,39893.262775807845,27457.858680391786,67351.12145619963,20834.15648362023,1550.3485849098688,0.0,0.8784949699747959,2.7251729987603053,0.001494314320929203,1.0,1.0,-6.535263899564711,333926.1371244453,1558776.9870562437,4.668029284797583,1558776.9870562437,4.668029284797583,0.7587684358831056,0.09244564603201948,3.9256380171831657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256380171831657,1.2846661595633215,1.2849661658614098,3.055765101275457,6474.799567841916,15272.011499589815,6454.388901452744,0.0003265147803434223,23155.206520074447,2361.173950337215,19292.600354147537,1967.2977371627965,0.8331862787499555,0.8331862787499555,35490.51733406378,35405.22815468563,1.0030120850249968,0.8,4283.329454620672,4273.035954225843,1.0030120850249968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.620454160767,4632.441516551485,6.190932968412781,5.0336523478079105,-3.723513835811986,8.757166183619896,2.9274461704967445,3.5,0.8364131915704984,0.6,0.0002335164494155307,1.0000589688980157,0.0002335026800198062,198.91982114818694,0.0,2.7463967187585572e-06,7.783288300961751,0.028388908352853386,7.888874481831828e-05,0.0001546277045972124,0.0006070123956765851,0.09244564603610976,0.09244564603610976,0.09244564603610976,0.09243861329289571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.18069128285,595.7109025364225,0.0,0.09244564603610976,0.09244564603201948,0.09244564603201948,0.37138176878119156,0.37138176878119156,0.5,10.062393093241122,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,27457.858680391786,20834.15648362023,0.7587684358831056,0.9939719443211682,0.6114346871139494,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451474532865095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.75759539065,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65922099773957,260.65922099773957,-12.49077900226041,244.90585447178597,276.4125875236931,124284.67899542862,124336.96899691355,-52.290001484928865,0.0,nan,276.4125875236931,3.262587523693128,270.1112409133264,-3.038759086673565,263.8098943029378,-9.3401056970622,257.5085476925303,-15.641452307469649,251.20720108216386,-21.942798917836114,244.90585447178597,-28.244145528214005,1.0,1.0,26022.012520719443,26022.012520719443,275.6336599690899,2.4836599690898993,275.6336599690899,275.6336599690899,77075.27750782622,77076.37191830167,-1.0944104754453292,0.0,8546.071908451686,8546.071908451686,0.8853829256119395,3945.2662072690814,275.6336599690899,2.4836599690898993,1.0,0.002,0.12730017004782163,0.004914512261480489,0.00019662376145411479,0.001803376238950223,0.09831188072705739,0.09831188072705739,0.0,4.043380213980541e-13,0.9999235583325274,0.9999235583325274,0.0,0.0924385793326862,7.066699333265607e-06,0.0,0.0,0.0,1600096.2455674792,266.61473610043527,0.0,1.0,1284500.7985095882,2598.1571952929426,,,,,,,,,,,,,,,,,,,3.0,15272.011499589815,1550.3485849098688,0.37138176878119156,6.173730061729009,2.9274461704967445
