time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3079.0,-29.99767127988477,5.0335334384379005,35.04924907659442,24.5487849804573,5.012692821367728,-26.496634869783463,-39.996787696704246,1.5116564110570592,-6.535297323601981,-6.535297323552841,40.0983135747163,41180.4040761809,25764.26912382314,25764.26912382314,66944.67320000404,77084.77817752303,77076.30702678877,25764.26912382314,102840.5761506119,102840.5761506119,102840.5761506119,130298.45342808557,125763.73006421796,4534.723363867611,0.0,90899.03606227381,54994.815137508274,39893.57880529504,27457.877277473675,67351.45608276871,20834.167141222453,1550.3503998252008,0.0,0.8784948234191053,2.725169603349043,0.001494314320929203,1.0,1.0,-6.535297323601981,333925.696432729,1558776.5949137986,4.66803427099484,1558776.5949137986,4.66803427099484,0.7587683101167735,0.0924455613558733,3.9256364044279914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256364044279914,1.2846666233900403,1.2849666121064414,3.0557627426085316,6474.794570109733,15272.00026469907,6454.386968215936,0.0003265156891572768,23155.23566057789,2361.1769218415966,19292.594575573345,1967.2971479122173,0.833184980640005,0.833184980640005,35490.50566971418,35405.22815468563,1.003011672961296,0.8,4283.328046857247,4273.035954225843,1.003011672961296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.637772538842,4632.441516551485,6.190896596967745,5.0335334384379005,-3.723557002452573,8.757090440890472,2.927466474562778,3.5,0.8364189927322222,0.6,0.0002335026800198062,1.000058804368525,0.0002334889498495527,198.9202877441671,0.0,2.739005734836344e-06,7.762342252526199,0.028391647358588224,7.888434763514929e-05,0.00015461833238465688,0.0006069753544011565,0.09244556135572815,0.09244556135572815,0.09244556135572815,0.09243859091157959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.1447911038,595.7105886564435,0.0,0.09244556135572815,0.0924455613558733,0.0924455613558733,0.3713815190750523,0.3713815190750523,0.5,10.062183979353742,-4.9112713895738125e-11,-4.9112713895738125e-11,-4.9112713895738125e-11,-4.9112713895738125e-11,-4.9112713895738125e-11,-4.9112713895738125e-11,27457.877277473675,20834.167141222453,0.7587683101167735,0.9939602956428325,0.6114255945049502,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514779270671443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.736649342216,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65891004736795,260.65891004736795,-12.491089952632024,244.90530764512397,276.41251244960824,124286.6407306718,124338.6286346421,-51.987903970333576,0.0,nan,276.41251244960824,3.2625124496082663,270.1110714887281,-3.0389285112718767,263.8096305278237,-9.340369472176292,257.5081895669075,-15.641810433092473,251.20674860601636,-21.943251393983616,244.90530764512397,-28.24469235487601,1.0,1.0,26022.012520719443,26022.012520719443,275.6336189519542,2.483618951954213,275.6336189519542,275.6336189519542,77075.17621315249,77076.30702678877,-1.1308136362786172,0.0,8546.071908451686,8546.071908451686,0.8853830276113653,3945.2645864501314,275.6336189519542,2.483618951954213,1.0,0.002,0.1273071760870056,0.0049144766834084965,0.0001966345692508181,0.0018033654304971446,0.09831728462540905,0.09831728462540905,0.0,-2.520375401438013e-13,0.9999242144297358,0.9999242144297358,0.0,0.09243855531628754,7.006039585750761e-06,0.0,0.0,0.0,1600096.2063718585,266.614702676398,0.0,1.0,1284500.9125883286,2598.1567336592,,,,,,,,,,,,,,,,,,,3.0,15272.00026469907,1550.3503998252008,0.3713815190750523,6.173730061729009,2.927466474562778
3080.0,-29.998234021343798,5.033414786451279,35.04924220042977,24.548675666470103,5.012607613086123,-26.497149857898314,-39.99728813124818,1.5115234495566314,-6.535336730284143,-6.535336730273013,40.098299709156116,41180.05855106958,25764.238238169703,25764.238238169703,66944.29678923928,77084.68857660155,77076.15577764137,25764.238238169703,102840.39401581106,102840.39401581106,102840.39401581106,130298.27387002551,125763.64804029264,4534.625829732875,0.0,90899.13585388762,54994.65838920052,39893.863849652334,27457.87985421445,67351.74370386678,20834.165891890156,1550.351594270025,0.0,0.8784946626671034,2.7251656001896594,0.001494314320929203,1.0,1.0,-6.535336730284143,333925.176861183,1558775.995837288,4.668039740187938,1558775.995837288,4.668039740187938,0.7587681934114212,0.09244547379412466,3.9256367797227583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256367797227583,1.284667273637032,1.2849672448656566,3.055761488037954,6474.791911825224,15271.989042642625,6454.383411400956,0.00032651599283445347,23155.25886740526,2361.1792882794084,19292.58394401535,1967.2960637950116,0.8331836864571942,0.8331836864571942,35490.50838405641,35405.22815468563,1.003011768850215,0.8,4283.328374449598,4273.035954225843,1.003011768850215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.655015969,4632.441516551485,6.190863524080635,5.033414786451279,-3.7236046831345093,8.757019469585789,2.927486690815838,3.5,0.8364247688045251,0.6,0.0002334889498495527,1.0000585712229275,0.00023347527491717748,198.92075249002997,0.0,2.731209417599666e-06,7.740247489477453,0.028394378568005824,7.887988053610223e-05,0.00015460906931345048,0.0006069390489755865,0.09244547379489798,0.09244547379489798,0.09244547379489798,0.09243850942611045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.0848533113,595.7102823561182,0.0,0.09244547379489798,0.09244547379412466,0.09244547379412466,0.3713812748478776,0.3713812748478776,0.5,10.061975048303616,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,27457.87985421445,20834.165891890156,0.7587681934114212,0.9939504622713411,0.6114178532946484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514813117986969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.714554579165,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65859672890787,260.65859672890787,-12.49140327109211,244.90476226608217,276.4124311917316,124288.15024949519,124340.5340754878,-52.38382599261908,0.0,nan,276.4124311917316,3.2624311917316504,270.1108974066077,-3.039102593392272,263.80936362147867,-9.34063637852131,257.50782983633883,-15.642170163661149,251.20629605120828,-21.943703948791693,244.90476226608217,-28.245237733917804,1.0,1.0,26022.012520719443,26022.012520719443,275.63356184714434,2.483561847144358,275.63356184714434,275.63356184714434,77074.9991450161,77076.15577764137,-1.156632625265047,0.0,8546.071908451686,8546.071908451686,0.8853830038756798,3945.264963621372,275.63356184714434,2.483561847144358,1.0,0.002,0.12731417709834195,0.004914440039704042,0.00019664536686244012,0.001803354633155147,0.09832268343122005,0.09832268343122005,0.0,1.7587060280321865e-14,0.9999242687495115,0.9999242687495115,0.0,0.09243847278279221,7.001011332434811e-06,0.0,0.0,0.0,1600096.1601605027,266.61466326971583,0.0,1.0,1284501.0470862603,2598.1561893968465,,,,,,,,,,,,,,,,,,,3.0,15271.989042642625,1550.351594270025,0.3713812748478776,6.173730061729009,2.927486690815838
3081.0,-29.99879522423384,5.033296714037682,35.04923519932224,24.548625235352688,5.012582602652225,-26.49765744157029,-39.997776167560346,1.5114448198868227,-6.535358587581413,-6.5353585875938025,40.0982823510057,41179.6495341758,25764.168689218695,25764.168689218695,66943.8182233945,77084.55684086824,77076.00870343961,25764.168689218695,102840.17739265831,102840.17739265831,102840.17739265831,130298.03072616327,125763.50337160392,4534.527354559357,0.0,90899.2100647803,54994.45489350177,39894.172412531705,27457.85333350496,67352.02574603667,20834.144750375846,1550.350987630558,0.0,0.8784946102699256,2.7251633798005614,0.001494314320929203,1.0,1.0,-6.535358587581413,333924.88867607136,1558775.2458609263,4.668041522873842,1558775.2458609263,4.668041522873842,0.7587681563202666,0.09244537184996765,3.9256352814461963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256352814461963,1.284667669645526,1.284967623397961,3.055759379800835,6474.78744472375,15271.9778466794,6454.381127245216,0.00032651676560768397,23155.286609125138,2361.182117147562,19292.577116520984,1967.2953675843419,0.8331823933856245,0.8331823933856245,35490.49754767967,35405.22815468563,1.003011386036137,0.8,4283.327066613727,4273.035954225843,1.003011386036137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.67215653895,4632.441516551485,6.190821314153068,5.033296714037682,-3.7236390045887884,8.75693571862647,2.9275067865306035,3.5,0.8364305104373153,0.6,0.00023347527491717748,1.0000584113498927,0.00023346163810774743,198.9212159671573,0.0,2.7202278383293757e-06,7.709125693825451,0.028397098795844154,7.887552433437521e-05,0.00015459975058280227,0.0006069022353906307,0.0924453718520973,0.0924453718520973,0.0924453718520973,0.09243839242598649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.0102058388,595.7099806664971,0.0,0.0924453718520973,0.09244537184996765,0.09244537184996765,0.37138102936223233,0.37138102936223233,0.5,10.061765665741706,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,27457.85333350496,20834.144750375846,0.7587681563202666,0.9939391945807036,0.6114092201094489,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514846831103847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.68343278351,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6582870853232,260.6582870853232,-12.491712914676782,244.9042188844421,276.4123552862015,124290.31388313494,124342.08330598917,-51.76942285423925,0.0,nan,276.4123552862015,3.2623552862015117,270.1107280058563,-3.0392719941436894,263.8091007255044,-9.340899274495598,257.5074734451438,-15.642526554856204,251.20584616479115,-21.944153835208823,244.9042188844421,-28.24578111555789,1.0,1.0,26022.012520719443,26022.012520719443,275.633522780256,2.48352278025601,275.633522780256,275.633522780256,77074.93828121545,77076.00870343961,-1.07042222416203,0.0,8546.071908451686,8546.071908451686,0.8853830986348497,3945.263457853427,275.633522780256,2.48352278025601,1.0,0.002,0.12732119001432232,0.004914406541171506,0.0001966561899524069,0.0018033438101771205,0.09832809497620346,0.09832809497620346,0.0,1.2952746514249824e-13,0.9999241398914296,0.9999241398914296,0.0,0.09243835893402227,7.012915945370802e-06,0.0,0.0,0.0,1600096.1345289196,266.61464141241856,0.0,1.0,1284501.1216868241,2598.1558875165833,,,,,,,,,,,,,,,,,,,3.0,15271.9778466794,1550.350987630558,0.37138102936223233,6.173730061729009,2.9275067865306035
3082.0,-29.99935324910463,5.033178960422141,35.04922834238653,24.548525281157367,5.012504193023174,-26.49816750489161,-39.99827209683133,1.5113184488119067,-6.535394252861636,-6.5353942528493905,40.09827250956984,41179.2975085421,25764.13043392524,25764.13043392524,66943.42794246733,77084.46213706535,77075.9250208115,25764.13043392524,102840.05545473674,102840.05545473674,102840.05545473674,130297.92586306731,125763.49535348207,4534.430509585245,0.0,90899.30287620363,54994.28951385219,39894.45929150159,27457.870408330582,67352.32969983217,20834.15417409173,1550.3527833471246,0.0,0.8784944544824952,2.7251597567207764,0.001494314320929203,1.0,1.0,-6.535394252861636,333924.41843524406,1558774.8206525848,4.668046823161178,1558774.8206525848,4.668046823161178,0.7587680276825384,0.09244528739479985,3.925634889144773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925634889144773,1.2846682888754817,1.2849682252528105,3.055757601505855,6474.783676730077,15271.966662780791,6454.378361866011,0.00032651735781936655,23155.312565506232,2361.1847639618254,19292.56885061748,1967.2945246967602,0.8331811024376772,0.8331811024376772,35490.49471033552,35405.22815468563,1.0030112858019669,0.8,4283.326724176348,4273.035954225843,1.0030112858019669,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.689277516264,4632.441516551485,6.1907866531788525,5.033178960422141,-3.723683713210309,8.756862673632451,2.927526859329921,3.5,0.8364362455228346,0.6,0.00023346163810774743,1.0000580808306267,0.0002334480792493964,198.92167682156258,0.0,2.712650713737066e-06,7.687652122730846,0.028399811446557892,7.88710979080985e-05,0.00015459054019964892,0.0006068660181394794,0.092445287391844,0.092445287391844,0.092445287391844,0.09243836020544244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.9643520779,595.7096699842843,0.0,0.092445287391844,0.09244528739479985,0.09244528739479985,0.37138078007642034,0.37138078007642034,0.5,10.061557849391313,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,27457.870408330582,20834.15417409173,0.7587680276825384,0.9939289144237892,0.6114012342567077,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514880452195973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.66195921242,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6579758828934,260.6579758828934,-12.492024117106553,244.90367720054388,276.4122745652407,124291.87413502463,124343.90418239638,-52.03004737174642,0.0,nan,276.4122745652407,3.262274565240716,270.1105550923067,-3.03944490769328,263.8088356193675,-9.34116438063245,257.50711614642086,-15.642883853579121,251.20539667348086,-21.944603326519115,244.90367720054388,-28.246322799456095,1.0,1.0,26022.012520719443,26022.012520719443,275.6334773230598,2.4834773230598444,275.6334773230598,275.6334773230598,77074.74237695822,77075.9250208115,-1.1826438532734755,0.0,8546.071908451686,8546.071908451686,0.8853831234461272,3945.263063590497,275.6334773230598,2.4834773230598444,1.0,0.002,0.12732815303062553,0.004914370736731572,0.00019666693038719357,0.0018033330692357298,0.09833346519359679,0.09833346519359679,0.0,-3.7707684197307856e-13,0.9999246795910128,0.9999246795910128,0.0,0.09243832437794433,6.963016855512546e-06,0.0,0.0,0.0,1600096.092704995,266.61460574713834,0.0,1.0,1284501.2434150337,2598.1553949286917,,,,,,,,,,,,,,,,,,,3.0,15271.966662780791,1550.3527833471246,0.37138078007642034,6.173730061729009,2.927526859329921
3083.0,-29.999910851097624,5.033061753567049,35.04922138824055,24.548484105058037,5.012486014200715,-26.49867116456929,-39.99875573264433,1.511246327607835,-6.535417414254482,-6.535417414293291,40.09825599021713,41178.87768284135,25764.064822256132,25764.064822256132,66942.94250509748,77084.32470376066,77075.78449688356,25764.064822256132,102839.84931913968,102839.84931913968,102839.84931913968,130297.69779596306,125763.3650536607,4534.332742302366,0.0,90899.36991217609,54994.07403437064,39894.773197561604,27457.84847682337,67352.62167438498,20834.136261174386,1550.3524256715234,0.0,0.8784943918304275,2.7251574038582875,0.001494314320929203,1.0,1.0,-6.535417414254482,333924.1130563898,1558774.106917133,4.668048954745304,1558774.106917133,4.668048954745304,0.7587679813573184,0.0924451876474682,3.9256326079902357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256326079902357,1.2846686542029524,1.2849685732460283,3.055754956849802,6474.778073021251,15271.955523841738,6454.376896977637,0.0003265184267385608,23155.34309735441,2361.1878773438852,19292.564471968104,1967.294078198784,0.8331798147345248,0.8331798147345247,35490.47821174408,35405.22815468563,1.0030107029602584,0.8,4283.324732971147,4273.035954225843,1.0030107029602584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.706312626624,4632.441516551485,6.190745546865698,5.033061753567049,-3.7237188790536018,8.75678063262065,2.9275468315126285,3.5,0.836441951860751,0.6,0.0002334480792493964,1.0000580370802081,0.00023343453139077475,198.92213732860847,0.0,2.6971508389715336e-06,7.643725477645326,0.028402508597396865,7.886678142850014e-05,0.00015458129782089627,0.0006068293833111604,0.09244518764871267,0.09244518764871267,0.09244518764871267,0.09243825247700381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.88736223173,595.7093690968896,0.0,0.09244518764871267,0.0924451876474682,0.0924451876474682,0.3713805350762511,0.3713805350762511,0.5,10.061349794281584,3.8824055081931874e-11,3.8824055081931874e-11,3.8824055081931874e-11,3.8824055081931874e-11,3.8824055081931874e-11,3.8824055081931874e-11,27457.84847682337,20834.136261174386,0.7587679813573184,0.9939173983268523,0.6113923505742639,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451491388304368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.618032567334,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6576689190114,260.6576689190114,-12.49233108098855,244.9031375262934,276.4122003117246,124294.07156582024,124345.3929685031,-51.321402682907745,0.0,nan,276.4122003117246,3.262200311724598,270.1103877546459,-3.0396122453540784,263.80857519755654,-9.341424802443441,257.5067626404704,-15.643237359529564,251.2049500833775,-21.94504991662248,244.9031375262934,-28.246862473706585,1.0,1.0,26022.012520719443,26022.012520719443,275.6334377185144,2.4834377185144376,275.6334377185144,275.6334377185144,77074.7046591806,77075.78449688356,-1.0798377029568655,0.0,8546.071908451686,8546.071908451686,0.8853832677187501,3945.260771030187,275.6334377185144,2.4834377185144376,1.0,0.002,0.12733512174885483,0.004914337187723839,0.00019667768468139977,0.001803322315356794,0.09833884234069988,0.09833884234069988,0.0,3.8193840451450356e-14,0.9999246178360943,0.9999246178360943,0.0,0.09243821892918067,6.968718287532749e-06,0.0,0.0,0.0,1600096.0655441072,266.6145825857455,0.0,1.0,1284501.3224665425,2598.1550750372803,,,,,,,,,,,,,,,,,,,3.0,15271.955523841738,1550.3524256715234,0.3713805350762511,6.173730061729009,2.9275468315126285
3084.0,-30.000466893935418,5.032944885649765,35.049214638620384,24.54841952947902,5.012448585177538,-26.499175346016493,-39.999243210162945,1.511157037213943,-6.535451537071253,-6.535451537135712,40.09824798445837,41178.49845470365,25764.0241494884,25764.0241494884,66942.52260419205,77084.20529469181,77075.73006018062,25764.0241494884,102839.75420966902,102839.75420966902,102839.75420966902,130297.62587806254,125763.38900527959,4534.23687278294,0.0,90899.4529469092,54993.896819428985,39895.0623638669,27457.871668393527,67352.93403226043,20834.150199621778,1550.3544731884474,0.0,0.8784942374177989,2.725153937476556,0.001494314320929203,1.0,1.0,-6.535451537071253,333923.66315349983,1558773.761021301,4.668054208260034,1558773.761021301,4.668054208260034,0.7587678481141622,0.09244510575863485,3.925632084504772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925632084504772,1.2846690998131298,1.2849690015548167,3.055753489420584,6474.774963714824,15271.94437477351,6454.3736894958165,0.0003265188496210104,23155.367337073407,2361.1903491073313,19292.554884590296,1967.293100558325,0.8331785284918166,0.8331785284918166,35490.47442560278,35405.22815468563,1.0030105692081794,0.8,4283.324276024002,4273.035954225843,1.0030105692081794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.723320979347,4632.441516551485,6.190710473137735,5.032944885649765,-3.7237622770136487,8.756707162663414,2.927566772378712,3.5,0.8364476492510606,0.6,0.00023343453139077475,1.0000578750573963,0.00023342102213572117,198.92259654986677,0.0,2.69496899324576e-06,7.6375421268584835,0.02840520356639011,7.886243088244527e-05,0.00015457210050832948,0.0006067931971247946,0.0924451057597359,0.0924451057597359,0.0924451057597359,0.09243824072938195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.8413937941,595.7090585415457,0.0,0.0924451057597359,0.09244510575863485,0.09244510575863485,0.3713802871395672,0.3713802871395672,0.5,10.061143843150955,6.446043698815629e-11,6.446043698815629e-11,6.446043698815629e-11,6.446043698815629e-11,6.446043698815629e-11,6.446043698815629e-11,27457.871668393527,20834.150199621778,0.7587678481141622,0.9939065545701128,0.6113838847017437,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514947288703994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.61184921655,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65736381476313,260.65736381476313,-12.492636185236847,244.90259959060413,276.41212803891545,124296.05190331573,124347.06239442325,-51.01049110751845,0.0,nan,276.41212803891545,3.2621280389154776,270.110222349262,-3.0397776507379604,263.8083166596091,-9.341683340390887,257.5064109699291,-15.64358903007087,251.204505280259,-21.945494719740964,244.90259959060413,-28.24740040939585,1.0,1.0,26022.012520719443,26022.012520719443,275.6333972258797,2.4833972258797417,275.6333972258797,275.6333972258797,77074.6131400064,77075.73006018062,-1.1169201742159203,0.0,8546.071908451686,8546.071908451686,0.8853833008268167,3945.260244927296,275.6333972258797,2.4833972258797417,1.0,0.002,0.12734202204308268,0.004914301929368407,0.00019668832885833288,0.0018033116710583965,0.09834416442916644,0.09834416442916644,0.0,-8.327062997470769e-14,0.9999253579259737,0.9999253579259737,0.0,0.09243820546420745,6.9002944274050385e-06,0.0,0.0,0.0,1600096.025528969,266.6145484629287,0.0,1.0,1284501.4389301708,2598.1546037533553,,,,,,,,,,,,,,,,,,,3.0,15271.94437477351,1550.3544731884474,0.3713802871395672,6.173730061729009,2.927566772378712
3085.0,-30.00102117360226,5.032828406454955,35.04920798275349,24.54835114711898,5.0124020942533205,-26.499678846824686,-39.99973054798318,1.5110597673838455,-6.535482890887124,-6.53548289094032,40.09823719090074,41178.1166764028,25763.977502712558,25763.977502712558,66942.09417911536,77084.08898086929,77075.64354513772,25763.977502712558,102839.62104785028,102839.62104785028,102839.62104785028,130297.50099047663,125763.35967069479,4534.141319781842,0.0,90899.53161020442,54993.70953211563,39895.3578645431,27457.879942626365,67353.23780716947,20834.153573825137,1550.355742379782,0.0,0.878494108608145,2.7251507523881484,0.001494314320929203,1.0,1.0,-6.535482890887124,333923.24975979,1558773.2946745215,4.668058590696622,1558773.2946745215,4.668058590696622,0.7587677423514998,0.09244502002487487,3.925630652750632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925630652750632,1.28466958266603,1.2849694671646046,3.055751226400105,6474.770168645985,15271.933238353622,6454.371662468125,0.0003265197092893235,23155.395820672136,2361.193253626074,19292.548825668877,1967.2924827202844,0.8331772419301648,0.8331772419301648,35490.46407035105,35405.22815468563,1.0030102033907762,0.8,4283.323026254822,4273.035954225843,1.0030102033907762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.740249878648,4632.441516551485,6.19067408242593,5.032828406454955,-3.723803535277601,8.756631941732557,2.927586620146277,3.5,0.8364533200417934,0.6,0.00023342102213572117,1.0000576917969206,0.00023340755643437564,198.9230543168296,0.0,2.687296092714078e-06,7.615797126751697,0.028407890862482823,7.885808180491759e-05,0.00015456294033080358,0.0006067570163418695,0.09244502002888803,0.09244502002888803,0.09244502002888803,0.0924381948102922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.7761865001,595.7087541039477,0.0,0.09244502002888803,0.09244502002487487,0.09244502002487487,0.37138004565736044,0.37138004565736044,0.5,10.06093908705463,5.32054400537163e-11,5.32054400537163e-11,5.32054400537163e-11,5.32054400537163e-11,5.32054400537163e-11,5.32054400537163e-11,27457.879942626365,20834.153573825137,0.7587677423514998,0.993895711009006,0.611375458954099,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149806011023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.59010421644,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65705956850235,260.65705956850235,-12.49294043149763,244.90206329954643,276.41205583745364,124297.88130706073,124348.74835012846,-50.86704306772431,0.0,nan,276.41205583745364,3.2620558374536586,270.1100573298846,-3.0399426701153516,263.80805882231783,-9.341941177682145,257.5060603146966,-15.643939685303394,251.2040618071153,-21.945938192884682,244.90206329954643,-28.24793670045355,1.0,1.0,26022.012520719443,26022.012520719443,275.6333557487057,2.483355748705719,275.6333557487057,275.6333557487057,77074.49893053858,77075.64354513772,-1.1446145991358208,0.0,8546.071908451686,8546.071908451686,0.8853833913787285,3945.2588060143853,275.6333557487057,2.483355748705719,1.0,0.002,0.1273488818265777,0.004914267347042749,0.00019669891158155488,0.0018033010886646203,0.09834945579077743,0.09834945579077743,0.0,2.461750421567377e-13,0.9999257960775324,0.9999257960775324,0.0,0.09243816024177642,6.859783098441287e-06,0.0,0.0,0.0,1600095.9887609673,266.61451710911285,0.0,1.0,1284501.5459429778,2598.154170713415,,,,,,,,,,,,,,,,,,,3.0,15271.933238353622,1550.355742379782,0.37138004565736044,6.173730061729009,2.927586620146277
3086.0,-30.001573789042766,5.03271234246436,35.04920136728653,24.548282415512972,5.012357182492988,-26.500180691876647,-40.00021767625583,1.5109640852607908,-6.535512654500167,-6.535512654434289,40.09822504509848,41177.74557521238,25763.927678238095,25763.927678238095,66941.67325345047,77083.97369019878,77075.5416256522,25763.927678238095,102839.46930389029,102839.46930389029,102839.46930389029,130297.35047230379,125763.30446372632,4534.046008577466,0.0,90899.61284150812,54993.53449396625,39895.64260837986,27457.8811684135,67353.52377679336,20834.151965234145,1550.3566387637584,0.0,0.8784939935557852,2.7251477288437482,0.001494314320929203,1.0,1.0,-6.535512654500167,333922.85733295145,1558772.7699035546,4.6680625050752855,1558772.7699035546,4.6680625050752855,0.7587676498943028,0.0924449322620433,3.9256296692642225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256296692642225,1.2846700580031718,1.284969925312822,3.0557493301945784,6474.766150814012,15271.922118721164,6454.369102066156,0.00032652036833340784,23155.422314338008,2361.195955228137,19292.54117245605,1967.2917023097646,0.8331759581214793,0.8331759581214793,35490.456957223396,35405.22815468563,1.0030099521070996,0.8,4283.322167775671,4273.035954225843,1.0030099521070996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.7571126166695,4632.441516551485,6.190637026878112,5.03271234246436,-3.7238435311822826,8.756555873646644,2.9276063903985925,3.5,0.8364589686853121,0.6,0.00023340755643437564,1.0000575188329077,0.00023339413187630262,198.92351071119586,0.0,2.678638440171088e-06,7.591261339444864,0.028410569500922994,7.885373481901224e-05,0.0001545538216153634,0.0006067210676314407,0.0924449322630405,0.0924449322630405,0.0924449322630405,0.09243813359007887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.7006063914,595.7084529720936,0.0,0.0924449322630405,0.0924449322620433,0.0924449322620433,0.3713798070052328,0.3713798070052328,0.5,10.060735126589536,-6.588152245967649e-11,-6.588152245967649e-11,-6.588152245967649e-11,-6.588152245967649e-11,-6.588152245967649e-11,-6.588152245967649e-11,27457.8811684135,20834.151965234145,0.7587676498943028,0.993885241628816,0.6113673534242043,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515013808014763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.565568429134,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6567563190811,260.6567563190811,-12.493243680918852,244.9015286559008,276.41198398226373,124299.73621189981,124350.43659140932,-50.70037950951606,0.0,nan,276.41198398226373,3.2619839822637573,270.10989291698723,-3.0401070830127424,263.8078018517469,-9.34219814825309,257.50571078642866,-15.644289213571312,251.2036197211596,-21.946380278840365,244.9015286559008,-28.248471344099187,1.0,1.0,26022.012520719443,26022.012520719443,275.633314059325,2.483314059325039,275.633314059325,275.633314059325,77074.39057555214,77075.5416256522,-1.151050100059365,0.0,8546.071908451686,8546.071908451686,0.8853834535797499,3945.2578176105435,275.633314059325,2.483314059325039,1.0,0.002,0.12735571468801843,0.004914233165806474,0.0001967094533633463,0.00180329054652965,0.09835472668167315,0.09835472668167315,0.0,-1.0700381553041538e-13,0.9999260872229705,0.9999260872229705,0.0,0.0924380994003775,6.832861665792156e-06,0.0,0.0,0.0,1600095.9538577532,266.6144873454998,0.0,1.0,1284501.6475282914,2598.1537596365547,,,,,,,,,,,,,,,,,,,3.0,15271.922118721164,1550.3566387637584,0.3713798070052328,6.173730061729009,2.9276063903985925
3087.0,-30.002124594682755,5.032596682281587,35.04919479471145,24.54821403315293,5.012309957679006,-26.500681139457104,-40.00070075327528,1.5108665022892758,-6.535542851935986,-6.535542851926405,40.09821305200807,41177.36043996457,25763.87922127292,25763.87922127292,66941.23966123749,77083.85867097018,77075.43977811674,25763.87922127292,102839.31899938965,102839.31899938965,102839.31899938965,130297.20230378631,125763.25120114927,4533.95110263705,0.0,90899.69087599448,54993.341913613884,39895.94329153399,27457.88330439666,67353.82659593064,20834.15098806587,1550.357588333899,0.0,0.8784938755724034,2.7251446612320045,0.001494314320929203,1.0,1.0,-6.535542851935986,333922.45918661583,1558772.2517298139,4.668066519175575,1558772.2517298139,4.668066519175575,0.758767555280921,0.09244484534828645,3.925628162181697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925628162181697,1.2846705421465272,1.2849703923221538,3.0557470054714986,6474.761225004765,15271.911013952718,6454.367181349634,0.00032652126290924844,23155.451082120904,2361.1988887256,19292.53543130583,1967.2911168753685,0.833174675063974,0.833174675063974,35490.44605715302,35405.22815468563,1.0030095670430719,0.8,4283.320852252653,4273.035954225843,1.0030095670430719,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.773916560315,4632.441516551485,6.190600387674743,5.032596682281587,-3.7238837951028634,8.75648047738445,2.9276260917721877,3.5,0.8364645976491965,0.6,0.00023339413187630262,1.0000573307140022,0.0002333807519911566,198.92396561272122,0.0,2.6704602216298322e-06,7.568084268098945,0.028413239961144626,7.88494242040443e-05,0.0001545447076722583,0.000606685056754355,0.09244484535140325,0.09244484535140325,0.09244484535140325,0.09243807373772127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.6218494458,595.7081528803326,0.0,0.09244484535140325,0.09244484534828645,0.09244484534828645,0.3713795695931495,0.3713795695931495,0.5,10.060531978436101,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,27457.88330439666,20834.15098806587,0.758767555280921,0.9938743356458668,0.6113588866597879,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515046915367813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.54239135778,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65645383951977,260.65645383951977,-12.493546160480207,244.9009956517284,276.4119120273138,124301.54091825492,124352.11258591425,-50.57166765933664,0.0,nan,276.4119120273138,3.2619120273138265,270.10972875218926,-3.040271247810722,263.80754547709563,-9.342454522904347,257.5053622019544,-15.64463779804555,251.2031789268372,-21.946821073162766,244.9009956517284,-28.24900434827157,1.0,1.0,26022.012520719443,26022.012520719443,275.6332719443653,2.483271944365299,275.6332719443653,275.6332719443653,77074.27752975356,77075.43977811674,-1.1622483631799696,0.0,8546.071908451686,8546.071908451686,0.8853835488958282,3945.2563029926055,275.6332719443653,2.483271944365299,1.0,0.002,0.12736252043543175,0.004914199021458762,0.00019671995308903002,0.0018032800470678609,0.098359976544515,0.098359976544515,0.0,1.568909932525564e-13,0.9999263804583046,0.9999263804583046,0.0,0.09243803960113982,6.805747146641129e-06,0.0,0.0,0.0,1600095.9184457893,266.614457148064,0.0,1.0,1284501.7505942623,2598.1533425681496,,,,,,,,,,,,,,,,,,,3.0,15271.911013952718,1550.357588333899,0.3713795695931495,6.173730061729009,2.9276260917721877
3088.0,-30.002673727076786,5.032481431093982,35.049188250434916,24.548145161848538,5.012264656334034,-26.50117988872334,-40.00118358582256,1.5107708178549404,-6.535572593576205,-6.535572593591737,40.09820072354601,41176.98690471214,25763.830141863466,25763.830141863466,66940.8170465756,77083.74474737019,77075.33391497844,25763.830141863466,102839.16405684191,102839.16405684191,102839.16405684191,130297.04756989049,125763.19108186227,4533.856488028219,0.0,90899.77198912193,54993.16295391036,39896.23226134619,27457.88351304858,67354.11577439477,20834.148652631626,1550.3584348874906,0.0,0.8784937613334289,2.725141639925061,0.001494314320929203,1.0,1.0,-6.535572593576205,333922.06705021544,1558771.719068085,4.668070405882088,1558771.719068085,4.668070405882088,0.7587674644599169,0.09244475811480261,3.925627190313751,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925627190313751,1.2846710173179576,1.2849708504148467,3.0557451187070357,6474.757227177273,15271.899927020097,6454.364622750067,0.0003265219178756578,23155.47747718165,2361.2015802727383,19292.527783480502,1967.2903370142203,0.8331733950419353,0.8331733950419353,35490.43902805575,35405.22815468563,1.003009318727947,0.8,4283.320003915079,4273.035954225843,1.003009318727947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.790659367997,4632.441516551485,6.190563690143875,5.032481431093982,-3.7239236537163936,8.756405084810375,2.927645721521158,3.5,0.8364702061489023,0.6,0.0002333807519911566,1.0000571568063787,0.00023336741345509062,198.92441913416653,0.0,2.661579812691642e-06,7.542917189168113,0.028415901540957317,7.884511598824656e-05,0.00015453563600291003,0.0006066492945654522,0.09244475811771853,0.09244475811771853,0.09244475811771853,0.09243800970770584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.5381159628,595.7078543898273,0.0,0.09244475811771853,0.09244475811480261,0.09244475811480261,0.37137933349556845,0.37137933349556845,0.5,10.060329526383702,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,27457.88351304858,20834.148652631626,0.7587674644599169,0.9938637940225727,0.6113507160072602,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45150799144387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.517224278854,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65615231680687,260.65615231680687,-12.49384768319311,244.90046429542804,276.411840338189,124303.37909496375,124353.79078584262,-50.4116908788438,0.0,nan,276.411840338189,3.2618403381890175,270.1095651296225,-3.040434870377453,263.80728992108345,-9.342710078916525,257.5050147125387,-15.644985287461282,251.20273950397979,-21.947260496020192,244.90046429542804,-28.24953570457194,1.0,1.0,26022.012520719443,26022.012520719443,275.63322981535526,2.483229815355287,275.63322981535526,275.63322981535526,77074.17038665967,77075.33391497844,-1.1635283187788446,0.0,8546.071908451686,8546.071908451686,0.8853836103620285,3945.2553262653196,275.63322981535526,2.483229815355287,1.0,0.002,0.12736930279874087,0.004914165057879171,0.00019673041687937563,0.0018032695832752787,0.09836520843968781,0.09836520843968781,0.0,1.546540673302843e-13,0.9999266333388083,0.9999266333388083,0.0,0.09243797575155506,6.782363247560307e-06,0.0,0.0,0.0,1600095.8835683172,266.6144274064238,0.0,1.0,1284501.8521045446,2598.152931795097,,,,,,,,,,,,,,,,,,,3.0,15271.899927020097,1550.3584348874906,0.37137933349556845,6.173730061729009,2.927645721521158
3089.0,-30.003221041044092,5.032366577854897,35.04918174040496,24.54807663979011,5.012217259148308,-26.501677211036203,-40.00166243696583,1.510673429009987,-6.535602757970253,-6.535602757895122,40.098188623336185,41176.59992883858,25763.782388021686,25763.782388021686,66940.38231686027,77083.63114469433,77075.22937959334,25763.782388021686,102839.01176761503,102839.01176761503,102839.01176761503,130296.89669475619,125763.1344488027,4533.7622459534905,0.0,90899.8502297181,54992.96732067493,39896.53656560352,27457.884927141164,67354.42149274469,20834.147162535497,1550.3593483128773,0.0,0.8784936439361435,2.7251385756753552,0.001494314320929203,1.0,1.0,-6.535602757970253,333921.669340278,1558771.1962670456,4.66807440004321,1558771.1962670456,4.66807440004321,0.7587673711146509,0.09244467173963614,3.9256257496515894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256257496515894,1.28467150037639,1.2849713164494923,3.0557428482701128,6474.752416393879,15271.88885524798,6454.362637782678,0.00032652278378803365,23155.50590572362,2361.2044791772546,19292.521850280144,1967.2897319961603,0.833172115903172,0.833172115903172,35490.42860837359,35405.22815468563,1.003008950634518,0.8,4283.318746369829,4273.035954225843,1.003008950634518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.807342948942,4632.441516551485,6.190527399513447,5.032366577854897,-3.723963773441054,8.75633035129595,2.927665281883366,3.5,0.836475794823819,0.6,0.00023336741345509062,1.0000569677846862,0.0002333541197878389,198.9248711556114,0.0,2.6533605390243645e-06,7.519623767595049,0.02841855490149634,7.884084351263651e-05,0.00015452656994245412,0.0006066134819714352,0.0924446717421807,0.0924446717421807,0.0924446717421807,0.09243794787576091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.4519378478,595.7075567050788,0.0,0.0924446717421807,0.09244467173963614,0.09244467173963614,0.3713790982542768,0.3713790982542768,0.5,10.06012781051069,-7.51469997339882e-11,-7.51469997339882e-11,-7.51469997339882e-11,-7.51469997339882e-11,-7.51469997339882e-11,-7.51469997339882e-11,27457.884927141164,20834.147162535497,0.7587673711146509,0.9938528285640607,0.6113421957498968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515112813407125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.49393085728,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65585155175285,260.65585155175285,-12.494148448247131,244.89993458243384,276.4117685210763,124305.17187336147,124355.45689050693,-50.285017145477646,0.0,nan,276.4117685210763,3.2617685210763057,270.10940173332517,-3.040598266674806,263.80703494562954,-9.342965054370438,257.50466815789486,-15.645331842105122,251.20230137015724,-21.947698629842733,244.89993458243384,-28.250065417566134,1.0,1.0,26022.012520719443,26022.012520719443,275.63318741907136,2.4831874190713847,275.63318741907136,275.63318741907136,77074.05877403461,77075.22937959334,-1.1706055587274022,0.0,8546.071908451686,8546.071908451686,0.8853837014773129,3945.2538783998475,275.63318741907136,2.4831874190713847,1.0,0.002,0.12737606059635892,0.004914131120623331,0.000196740842554162,0.0018032591575348744,0.098370421277081,0.098370421277081,0.0,8.90364171279856e-14,0.999926899004901,0.999926899004901,0.0,0.09243791394214036,6.75779749577255e-06,0.0,0.0,0.0,1600095.8481950755,266.6143972420297,0.0,1.0,1284501.9550577006,2598.1525151834003,,,,,,,,,,,,,,,,,,,3.0,15271.88885524798,1550.3593483128773,0.3713790982542768,6.173730061729009,2.927665281883366
3090.0,-30.00376665626608,5.032252126393831,35.04917525103706,24.548008012957894,5.0121698242706,-26.502173008201257,-40.00214100871233,1.5105761762047534,-6.535632548050444,-6.53563254801229,40.09817619956933,41176.219617495684,25763.734174562083,25763.734174562083,66939.95379205777,77083.51823156189,77075.1208349085,25763.734174562083,102838.85500947059,102838.85500947059,102838.85500947059,130296.7395624017,125763.07129942194,4533.668262979759,0.0,90899.9286327114,54992.77785786118,39896.83419427801,27457.884552931104,67354.71874720912,20834.144408846656,1550.3601673719256,0.0,0.8784935297970222,2.72513554945291,0.001494314320929203,1.0,1.0,-6.535632548050444,333921.2765659303,1558770.6594871865,4.6680782833537675,1558770.6594871865,4.6680782833537675,0.7587672811677924,0.09244458502227468,3.9256243537005067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256243537005067,1.284671982706221,1.2849717818129982,3.055740614371458,6474.74768303069,15271.8778016006,6454.3606076055285,0.0003265236302714467,23155.53411192392,2361.2073554092294,19292.515781944785,1967.289113198165,0.8331708389317664,0.8331708389317664,35490.41851206647,35405.22815468563,1.0030085939649014,0.8,4283.317527852519,4273.035954225843,1.0030085939649014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.823965042736,4632.441516551485,6.190491090196202,5.032252126393831,-3.724003551630279,8.756255678024111,2.9276847702080655,3.5,0.8364813629165901,0.6,0.0002333541197878389,1.0000567912180809,0.00023334086807571283,198.92532177588228,0.0,2.64444104523362e-06,7.494345922192079,0.028421199342541576,7.883657374374952e-05,0.00015451754604408938,0.0006065778418247167,0.0924445850220236,0.0924445850220236,0.0924445850220236,0.09243788204999348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.3611782857,595.7072604937226,0.0,0.0924445850220236,0.09244458502227468,0.09244458502227468,0.37137886403659914,0.37137886403659914,0.5,10.059926720623366,-3.814193405560218e-11,-3.814193405560218e-11,-3.814193405560218e-11,-3.814193405560218e-11,-3.814193405560218e-11,-3.814193405560218e-11,27457.884552931104,20834.144408846656,0.7587672811677924,0.9938420802155227,0.6113338513376517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515145603573827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.46865301188,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65555155761473,260.65555155761473,-12.494448442385249,244.89940650703969,276.4116966081989,124306.96100829678,124357.11713696826,-50.15612867149258,0.0,nan,276.4116966081989,3.2616966081989176,270.10923858793456,-3.0407614120654216,263.806780567751,-9.343219432248986,257.50432254750007,-15.64567745249991,251.20186452726415,-21.948135472735828,244.89940650703969,-28.25059349296029,1.0,1.0,26022.012520719443,26022.012520719443,275.63314492783417,2.4831449278341893,275.63314492783417,275.63314492783417,77073.94775882349,77075.1208349085,-1.1730760850186925,0.0,8546.071908451686,8546.071908451686,0.8853837897648211,3945.2524754690094,275.63314492783417,2.4831449278341893,1.0,0.002,0.12738279737170025,0.004914097339141197,0.00019675123590869834,0.0018032487637698372,0.09837561795434917,0.09837561795434917,0.0,-3.214646430993451e-13,0.9999271263328483,0.9999271263328483,0.0,0.09243784824635579,6.736775918889913e-06,0.0,0.0,0.0,1600095.8132607723,266.61436745194953,0.0,1.0,1284502.0567332855,2598.152103741634,,,,,,,,,,,,,,,,,,,3.0,15271.8778016006,1550.3601673719256,0.37137886403659914,6.173730061729009,2.9276847702080655
3091.0,-30.00431044856369,5.032138074392065,35.04916878005231,24.547933868039422,5.012122440652172,-26.502667159654806,-40.00261933598665,1.5104791516447138,-6.535662291728897,-6.535662291751378,40.0981637513706,41175.86040964062,25763.686239521718,25763.686239521718,66939.54664916234,77083.41036181511,77075.0115662811,25763.686239521718,102838.69780580282,102838.69780580282,102838.69780580282,130296.58176178619,125763.00720388484,4533.5745579013455,0.0,90900.01623076278,54992.61361579198,39897.114016634216,27457.88395598337,67354.99797261758,20834.141499292837,1550.3609743822108,0.0,0.8784934160020899,2.725132527946918,0.001494314320929203,1.0,1.0,-6.535662291728897,333920.88440375065,1558770.1216518607,4.668082154954763,1558770.1216518607,4.668082154954763,0.7587671916995211,0.09244449846171703,3.925624335490661,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925624335490661,1.2846724638821927,1.2849722460762643,3.0557394556645914,6474.74522786988,15271.86676374095,6454.356997944576,0.00032652388756390167,23155.556533761206,2361.2096418003302,19292.50499242664,1967.2880129735067,0.833169566203163,0.833169566203163,35490.41838036257,35405.22815468563,1.0030085893122322,0.8,4283.317511957253,4273.035954225843,1.0030085893122322,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.840527200894,4632.441516551485,6.190454937217275,5.032138074392065,-3.7240432359905085,8.756181310382573,2.9277041883137356,3.5,0.8364869109467816,0.6,0.00023334086807571283,1.0000566017233223,0.00023332766132798288,198.92577089240288,0.0,2.6361010987589e-06,7.470710513882723,0.028423835443640334,7.883230636963147e-05,0.00015450856170608137,0.0006065425698750535,0.09244449846215677,0.09244449846215677,0.09244449846215677,0.0924378157019442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.2673769143,595.7069652698826,0.0,0.09244449846215677,0.09244449846171703,0.09244449846171703,0.37137863040772245,0.37137863040772245,0.5,10.059726237348194,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,27457.88395598337,20834.141499292837,0.7587671916995211,0.9938319154337419,0.6113259839511865,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515178292107696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.44501760357,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6552523645934,260.6552523645934,-12.494747635406554,244.89888008682658,276.4116246423614,124308.79001356436,124358.8122018297,-50.02218826536124,0.0,nan,276.4116246423614,3.2616246423614257,270.1090757312427,-3.040924268757294,263.80652682015443,-9.343473179845546,257.50397790904464,-15.646022090955341,251.2014289979309,-21.948571002069087,244.89888008682658,-28.251119913173397,1.0,1.0,26022.012520719443,26022.012520719443,275.63310239826455,2.4831023982645775,275.63310239826455,275.63310239826455,77073.83706716367,77075.0115662811,-1.1744991174346069,0.0,8546.071908451686,8546.071908451686,0.8853837909165104,3945.2524571681142,275.63310239826455,2.4831023982645775,1.0,0.002,0.12738951383138536,0.004914063653147636,0.00019676159790184134,0.0018032384019007774,0.09838079895092067,0.09838079895092067,0.0,-1.9738117390533105e-13,0.9999273460284512,0.9999273460284512,0.0,0.09243778200175595,6.7164599610773425e-06,0.0,0.0,0.0,1600095.778380872,266.6143377082711,0.0,1.0,1284502.1582504695,2598.1516929409268,,,,,,,,,,,,,,,,,,,3.0,15271.86676374095,1550.3609743822108,0.37137863040772245,6.173730061729009,2.9277041883137356
