time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3092.0,-30.0048520362678,5.032024269836644,35.049162235688975,24.547823855560296,5.012035312245787,-26.503163301413938,-40.003097942657746,1.5103465773095774,-6.535700206710146,-6.535700206723587,40.09814869174814,41175.517666373344,25763.656546426886,25763.656546426886,66939.17421280022,77083.32913541862,77074.84058038853,25763.656546426886,102838.4971268154,102838.4971268154,102838.4971268154,130296.37618535516,125762.89551209065,4533.480673264503,0.0,90900.1159529578,54992.45121624884,39897.405263009954,27457.879058539755,67355.28432154971,20834.1349808603,1550.361772913174,0.0,0.8784932678704368,2.725128676364444,0.001494314320929203,1.0,1.0,-6.535700206710146,333920.38450571906,1558769.4709877267,4.668087194781694,1558769.4709877267,4.668087194781694,0.7587670896372681,0.09244441210204524,3.925624894647491,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925624894647491,1.2846731112431573,1.2849728766210555,3.055738351095967,6474.742887421509,15271.85574421338,6454.353317191851,0.0003265241157789393,23155.578638422186,2361.2118958484484,19292.49399041043,1967.2868910800762,0.833168295712476,0.833168295712476,35490.42242450085,35405.22815468563,1.0030087321784504,0.8,4283.318000041901,4273.035954225843,1.0030087321784504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.85702939843,4632.441516551485,6.190423256838994,5.032024269836644,-3.724089083750297,8.756113353586942,2.9277235361705256,3.5,0.8364924389058644,0.6,0.00023332766132798288,1.0000563724978755,0.0002333145088063309,198.92621818993396,0.0,2.6271624731625263e-06,7.445378448942599,0.028426462606113496,7.882803671662457e-05,0.0001544996246113583,0.0006065075725880403,0.09244441210270396,0.09244441210270396,0.09244441210270396,0.09243771707861594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.1627210514,595.7066734466537,0.0,0.09244441210270396,0.09244441210204524,0.09244441210204524,0.37137839729592986,0.37137839729592986,0.5,10.059525386608518,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,27457.879058539755,20834.1349808603,0.7587670896372681,0.9938221609048074,0.6113182964205767,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451521087156763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.41968553863,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65495041429904,260.65495041429904,-12.49504958570094,244.89835504034426,276.41154578825143,124310.19088927025,124360.67406821057,-50.483178940343876,0.0,nan,276.41154578825143,3.2615457882514534,270.1089076386686,-3.04109236133138,263.8062694890977,-9.343730510902276,257.5036313395092,-15.646368660490793,251.20099318992294,-21.949006810077037,244.89835504034426,-28.25164495965572,1.0,1.0,26022.012520719443,26022.012520719443,275.63304447575035,2.4830444757503756,275.63304447575035,275.63304447575035,77073.6630133637,77074.84058038853,-1.17756702483166,0.0,8546.071908451686,8546.071908451686,0.8853837555524042,3945.253019120729,275.63304447575035,2.4830444757503756,1.0,0.002,0.1273962440869488,0.004914028421544538,0.00019677197789800936,0.0018032280221041436,0.09838598894900467,0.09838598894900467,0.0,2.1527918336872176e-15,0.9999271967291238,0.9999271967291238,0.0,0.09243768184646999,6.730255575258157e-06,0.0,0.0,0.0,1600095.7339186054,266.61429979328983,0.0,1.0,1284502.2876568493,2598.151169283619,,,,,,,,,,,,,,,,,,,3.0,15271.85574421338,1550.361772913174,0.37137839729592986,6.173730061729009,2.9277235361705256
3093.0,-30.005391719726443,5.031910905770401,35.04915545730182,24.54775138702246,5.011977872562805,-26.50365476051517,-40.00357581591231,1.5102409133037225,-6.535727654284244,-6.535727654258435,40.098128849176476,41175.14899762777,25763.603687809526,25763.603687809526,66938.7526854373,77083.22081837559,77074.63503427996,25763.603687809526,102838.23872208947,102838.23872208947,102838.23872208947,130296.08424896117,125762.69884687159,4533.385402089584,0.0,90900.18911159744,54992.263499740984,39897.69512428495,27457.845526871693,67355.54065115665,20834.108462237567,1550.3609622907509,0.0,0.8784931946357522,2.7251258881131872,0.001494314320929203,1.0,1.0,-6.535727654284244,333920.0226177814,1558768.6136705093,4.668089686417936,1558768.6136705093,4.668089686417936,0.7587670504536932,0.09244431227421876,3.925622488432256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925622488432256,1.2846736326245685,1.2849733812265483,3.055735237915851,6474.736290966415,15271.844750724757,6454.352613881949,0.0003265254465654839,23155.611467851435,2361.2152435185753,19292.491888170065,1967.286676711218,0.8331670236804236,0.8331670236804236,35490.40502139125,35405.22815468563,1.0030081173833651,0.8,4283.315899670941,4273.035954225843,1.0030081173833651,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.8734330912075,4632.441516551485,6.190386157099871,5.031910905770401,-3.7241269641162975,8.756037869886699,2.9277427685869606,3.5,0.8364979338819888,0.6,0.0002333145088063309,1.000056174532981,0.00023330140320896182,198.92666391651298,0.0,2.616381391889619e-06,7.41482486461518,0.028429078987505386,7.882377381972748e-05,0.00015449073498660342,0.0006064723035178383,0.09244431227454435,0.09244431227454435,0.09244431227454435,0.09243756646183543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.0422846376,595.7063865190453,0.0,0.09244431227454435,0.09244431227421876,0.09244431227421876,0.37137816080141506,0.37137816080141506,0.5,10.059323012206656,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,27457.845526871693,20834.108462237567,0.7587670504536932,0.9938121205517753,0.611310496502127,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515243319085676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.3891319543,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6546490801347,260.6546490801347,-12.495350919865302,244.89783171662333,276.411466443646,124311.87849870713,124362.25866633,-50.38016762288967,0.0,nan,276.411466443646,3.261466443646043,270.1087394982371,-3.0412605017628493,263.80601255284927,-9.34398744715071,257.503285607429,-15.64671439257097,251.20055866202307,-21.949441337976907,244.89783171662333,-28.252168283376648,1.0,1.0,26022.012520719443,26022.012520719443,275.63299297668505,2.4829929766850682,275.63299297668505,275.63299297668505,77073.55577095407,77074.63503427996,-1.0792633258824935,0.0,8546.071908451686,8546.071908451686,0.8853839077344812,3945.2506008744176,275.63299297668505,2.4829929766850682,1.0,0.002,0.12740302343273002,0.004913994888723877,0.00019678243794876306,0.0018032175620487766,0.09839121897438152,0.09839121897438152,0.0,-2.4602715698041067e-15,0.9999266656257647,0.9999266656257647,0.0,0.09243753292842652,6.77934579224156e-06,0.0,0.0,0.0,1600095.7017312814,266.61427234571573,0.0,1.0,1284502.3813372448,2598.150790195562,,,,,,,,,,,,,,,,,,,3.0,15271.844750724757,1550.3609622907509,0.37137816080141506,6.173730061729009,2.9277427685869606
3094.0,-30.005930081122735,5.031798021897206,35.04914868472102,24.54770483253526,5.011954630407393,-26.504141609965757,-40.00404548188669,1.5101661592198214,-6.535752666857547,-6.535752666905556,40.09811545995563,41174.76052722213,25763.546064381822,25763.546064381822,66938.30659160396,77083.09466013506,77074.5284102389,25763.546064381822,102838.07447462072,102838.07447462072,102838.07447462072,130295.91238246778,125762.62159822065,4533.290784247129,0.0,90900.26008477442,54992.0717950592,39897.98698857246,27457.83790784706,67355.82489641952,20834.1007640926,1550.3613264528901,0.0,0.8784931100499396,2.7251233472225262,0.001494314320929203,1.0,1.0,-6.535752666857547,333919.6928348603,1558768.0351789498,4.668092564249684,1558768.0351789498,4.668092564249684,0.7587669806346445,0.09244421907389389,3.925620844411046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925620844411046,1.2846740093338218,1.284973741186401,3.0557330621538057,6474.731680787726,15271.833777331593,6454.350536527042,0.00032652626387356313,23155.63924472997,2361.218075971914,19292.485678817233,1967.2860435334426,0.8331657560785346,0.8331657560785346,35490.39313089872,35405.22815468563,1.0030076973310997,0.8,4283.314464614461,4273.035954225843,1.0030076973310997,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.889788300941,4632.441516551485,6.190347984899327,5.031798021897206,-3.7241629157695484,8.755960937666755,2.9277619442100384,3.5,0.8365034126314396,0.6,0.00023330140320896182,1.0000560371658356,0.00023328833039210414,198.9271085529513,0.0,2.607052763264114e-06,7.388387531090499,0.02843168604026865,7.881958434402856e-05,0.00015448181886493326,0.0006064370482187136,0.09244421906967093,0.09244421906967093,0.09244421906967093,0.09243749308577232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.9501900173,595.7060906935658,0.0,0.09244421906967093,0.09244421907389389,0.09244421907389389,0.37137791628487626,0.37137791628487626,0.5,10.059121231186234,4.803268893738277e-11,4.803268893738277e-11,4.803268893738277e-11,4.803268893738277e-11,4.803268893738277e-11,4.803268893738277e-11,27457.83790784706,20834.1007640926,0.7587669806346445,0.9938013036666447,0.611302149302471,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515275652654673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.36269462078,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6543514791427,260.6543514791427,-12.495648520857287,244.89731034168372,276.41139261660237,124313.96754767165,124363.72356706306,-49.7560193913979,0.0,nan,276.41139261660237,3.261392616602393,270.10857616160854,-3.041423838391438,263.8057597066442,-9.344240293355767,257.5029432516542,-15.64705674834579,251.20012679666328,-21.949873203336693,244.89731034168372,-28.252689658316257,1.0,1.0,26022.012520719443,26022.012520719443,275.63295548765785,2.4829554876578754,275.63295548765785,275.63295548765785,77073.50087820903,77074.5284102389,-1.0275320298678707,0.0,8546.071908451686,8546.071908451686,0.8853840117112731,3945.248948633101,275.63295548765785,2.4829554876578754,1.0,0.002,0.1274097824713704,0.0049139618828481346,0.00019679286761739516,0.0018032071316596639,0.09839643380869757,0.09839643380869757,0.0,-7.229408044429064e-13,0.9999268852102919,0.9999268852102919,0.0,0.09243746003425657,6.759039637313761e-06,0.0,0.0,0.0,1600095.672399433,266.61424733314243,0.0,1.0,1284502.4667068103,2598.150444738276,,,,,,,,,,,,,,,,,,,3.0,15271.833777331593,1550.3613264528901,0.37137791628487626,6.173730061729009,2.9277619442100384
3095.0,-30.006466920312814,5.0316854932743045,35.049142085123016,24.547639244142943,5.011917167689648,-26.504628511514408,-40.004515112936474,1.5100787588245188,-6.535784199633781,-6.535784199637156,40.0981069070113,41174.39645742098,25763.50343419382,25763.50343419382,66937.8998916148,77082.98321579318,77074.46938627439,25763.50343419382,102837.9728204682,102837.9728204682,102837.9728204682,130295.82855881425,125762.6309802647,4533.197578549545,0.0,90900.34560037685,54991.90426520285,39898.26815019333,27457.855738346043,67356.12388853938,20834.111018840897,1550.3630533512087,0.0,0.8784929717482727,2.725120143982738,0.001494314320929203,1.0,1.0,-6.535784199633781,333919.2770854759,1558767.6656418038,4.668097269636799,1558767.6656418038,4.668097269636799,0.758766861381138,0.09244413675956173,3.925620916247473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925620916247473,1.284674445126501,1.2849741602855687,3.0557320814931597,6474.729602885493,15271.822812434297,6454.346699175166,0.00032652642596857497,23155.66060496465,2361.220254109676,19292.47420871568,1967.2848739085907,0.8331644921665207,0.8331644921665207,35490.39365046047,35405.22815468563,1.0030077156855186,0.8,4283.31452732006,4273.035954225843,1.0030077156855186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.906105869806,4632.441516551485,6.19031347147834,5.0316854932743045,-3.7242037405595685,8.755889233833873,2.927781075751242,3.5,0.8365088787860692,0.6,0.00023328833039210414,1.0000558789635068,0.00023327529521039605,198.9275519339348,0.0,2.600537658139495e-06,7.369923723167329,0.02843428657792679,7.881539538569459e-05,0.00015447293500640954,0.0006064021846552978,0.09244413676183645,0.09244413676183645,0.09244413676183645,0.09243747284092525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.8724962509,595.7057904232212,0.0,0.09244413676183645,0.09244413675956173,0.09244413675956173,0.37137767222013923,0.37137767222013923,0.5,10.058921313693363,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,27457.855738346043,20834.111018840897,0.758766861381138,0.9937908541528212,0.6112940306000415,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515307907153192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.34423081286,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65405577814636,260.65405577814636,-12.49594422185362,244.89679069484404,276.411320861451,124315.9018027131,124365.34015883884,-49.43835612575043,0.0,nan,276.411320861451,3.261320861450997,270.10841482811486,-3.0415851718851172,263.8055087948201,-9.34449120517985,257.5026027614899,-15.647397238510052,251.19969672815841,-21.950303271841562,244.89679069484404,-28.253209305155934,1.0,1.0,26022.012520719443,26022.012520719443,275.6329170483656,2.482917048365607,275.6329170483656,275.6329170483656,77073.4070596599,77074.46938627439,-1.0623266144830268,0.0,8546.071908451686,8546.071908451686,0.8853840071679492,3945.2490208287104,275.6329170483656,2.482917048365607,1.0,0.002,0.12741648031730726,0.0049139279516203106,0.0001968032001316709,0.0018031967999600307,0.09840160006583545,0.09840160006583545,0.0,9.170138606795497e-14,0.9999275471009085,0.9999275471009085,0.0,0.09243743891384948,6.697845712243578e-06,0.0,0.0,0.0,1600095.635421433,266.6142158003662,0.0,1.0,1284502.5743302424,2598.1500092283795,,,,,,,,,,,,,,,,,,,3.0,15271.822812434297,1550.3630533512087,0.37137767222013923,6.173730061729009,2.927781075751242
3096.0,-30.00700198890451,5.03157335371209,35.049135573387176,24.547574947960698,5.011872586891712,-26.505114531311044,-40.00498460428787,1.5099851292167636,-6.535813784505763,-6.535813784502827,40.09809624348879,41174.0211390309,25763.45674691837,25763.45674691837,66937.47788594927,77082.8710195545,77074.385250479,25763.45674691837,102837.84199739737,102837.84199739737,102837.84199739737,130295.70444786799,125762.59970409534,4533.104743772659,0.0,90900.42077063123,54991.71582610938,39898.56104946872,27457.862450470628,67356.42349993935,20834.11339155199,1550.3642031019856,0.0,0.878492852025936,2.7251171386224593,0.001494314320929203,1.0,1.0,-6.535813784505763,333918.88701894804,1558767.2049151335,4.6681013429069145,1558767.2049151335,4.6681013429069145,0.7587667623120056,0.09244405181600071,3.9256192586966847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256192586966847,1.2846749099778207,1.2849746084984957,3.0557296855470297,6474.72452616315,15271.811860086485,6454.344956955379,0.0003265273647461964,23155.689530830965,2361.2232037271615,19292.469001104146,1967.2843428799995,0.8331632264898404,0.8331632264898404,35490.38166211342,35405.22815468563,1.0030072921764064,0.8,4283.313080453576,4273.035954225843,1.0030072921764064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.922354333573,4632.441516551485,6.190278086301238,5.03157335371209,-3.724243040563195,8.755816394275286,2.9278001263198288,3.5,0.8365143218056653,0.6,0.00023327529521039605,1.000055694903376,0.0002332623036889308,198.92799385429788,0.0,2.593056786205037e-06,7.348722932105074,0.028436879634712996,7.88112078791511e-05,0.00015446408733124495,0.0006063671960045418,0.09244405181658445,0.09244405181658445,0.09244405181658445,0.09243742685169662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.7789670545,595.7054951974068,0.0,0.09244405181658445,0.09244405181600071,0.09244405181600071,0.3713774337055363,0.3713774337055363,0.5,10.058722564433747,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,27457.862450470628,20834.11339155199,0.7587667623120056,0.9937801683607731,0.611285739348497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515340070589058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.32303002179,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65376114558217,260.65376114558217,-12.496238854417811,244.8962727030385,276.41124958812725,124317.68020172148,124366.93992908484,-49.25972736335673,0.0,nan,276.41124958812725,3.2612495881272707,270.108254211094,-3.0417457889059847,263.8052588341081,-9.34474116589189,257.50226345707785,-15.647736542922132,251.1992680800474,-21.950731919952574,244.8962727030385,-28.253727296961472,1.0,1.0,26022.012520719443,26022.012520719443,275.632877618533,2.4828776185329957,275.632877618533,275.632877618533,77073.29678236526,77074.385250479,-1.0884681137395091,0.0,8546.071908451686,8546.071908451686,0.8853841120004178,3945.2473549901683,275.632877618533,2.4828776185329957,1.0,0.002,0.12742313870414512,0.004913894538400605,0.00019681347248528985,0.0018031865273874929,0.09840673624264493,0.09840673624264493,0.0,-1.2721724715336613e-13,0.9999279738717665,0.9999279738717665,0.0,0.09243739342887018,6.658387130527072e-06,0.0,0.0,0.0,1600095.6007276985,266.6141862154942,0.0,1.0,1284502.6753053272,2598.149600621825,,,,,,,,,,,,,,,,,,,3.0,15271.811860086485,1550.3642031019856,0.3713774337055363,6.173730061729009,2.9278001263198288
3097.0,-30.007535425387278,5.031461622169155,35.04912910647463,24.547510232683294,5.011829596566027,-26.5055989232059,-40.00545385116709,1.5098930941551008,-6.53584216776062,-6.535842167767272,40.098084513600725,41173.65640096448,25763.40778457602,25763.40778457602,66937.0641855405,77082.75982847413,77074.28861490604,25763.40778457602,102837.69639948205,102837.69639948205,102837.69639948205,130295.55997107769,125762.5477667407,4533.01220433699,0.0,90900.49851663495,54991.539575005874,39898.843268476754,27457.86357159563,67356.70684007238,20834.111809819555,1550.3650582227108,0.0,0.8784927428685809,2.7251142553301166,0.001494314320929203,1.0,1.0,-6.53584216776062,333918.51279566763,1558766.6981169044,4.668105056729063,1558766.6981169044,4.668105056729063,0.7587666737251854,0.09244396545212688,3.9256180516490757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256180516490757,1.2846753672810882,1.2849750492176897,3.055727658231145,6474.720230524061,15271.800925315021,6454.342679062955,0.0003265281019284624,23155.71645551442,2361.225949280786,19292.462192331255,1967.2836485783887,0.8331619636729855,0.8331619636729855,35490.372932060134,35405.22815468563,1.0030069837721842,0.8,4283.31202682863,4273.035954225843,1.0030069837721842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.938542896991,4632.441516551485,6.190242243856618,5.031461622169155,-3.7242813701885202,8.755742992357675,2.9278191067073513,3.5,0.836519744773529,0.6,0.0002332623036889308,1.0000555252566368,0.00023324935245877515,198.9284344284044,0.0,2.584377302196467e-06,7.324125274424787,0.028439464012015192,7.880702275863798e-05,0.00015445528093029282,0.0006063324389924868,0.09244396545532595,0.09244396545532595,0.09244396545532595,0.0924373685478953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487570.67622163345,595.7052029153798,0.0,0.09244396545532595,0.09244396545212688,0.09244396545212688,0.3713771979710162,0.3713771979710162,0.5,10.058524657599637,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,27457.86357159563,20834.111809819555,0.7587666737251854,0.9937698460299097,0.6112777529151577,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515372128079203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.298432364114,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.653467680116,260.653467680116,-12.496532319883954,244.895756361697,276.4111789985397,124319.48097274917,124368.54556808087,-49.064595331688864,0.0,nan,276.4111789985397,3.2611789985397195,270.10809447114855,-3.04190552885143,263.80500994381157,-9.344990056188408,257.5019254164398,-15.648074583560174,251.19884088905962,-21.951159110940353,244.895756361697,-28.254243638302967,1.0,1.0,26022.012520719443,26022.012520719443,275.6328379276673,2.482837927667333,275.6328379276673,275.6328379276673,77073.19231763358,77074.28861490604,-1.0962972724519204,0.0,8546.071908451686,8546.071908451686,0.8853841883406264,3945.246141907321,275.6328379276673,2.482837927667333,1.0,0.002,0.12742976867002104,0.0049138614652039034,0.000196823701425651,0.0018031762987952267,0.0984118507128255,0.0984118507128255,0.0,2.208775697065679e-13,0.9999282812502507,0.9999282812502507,0.0,0.09243733548650279,6.629965624095555e-06,0.0,0.0,0.0,1600095.5674430695,266.61415783223936,0.0,1.0,1284502.772179205,2598.1492086113462,,,,,,,,,,,,,,,,,,,3.0,15271.800925315021,1550.3650582227108,0.3713771979710162,6.173730061729009,2.9278191067073513
3098.0,-30.00806715517016,5.031350286638902,35.04912268651205,24.54744593650105,5.011784236932778,-26.50608201600034,-40.00592288849873,1.5097990975706066,-6.5358710091688295,-6.53587100921218,40.09807293473589,41173.29236375509,25763.360263048973,25763.360263048973,66936.65262680406,77082.64885271955,77074.19190005735,25763.360263048973,102837.55216310633,102837.55216310633,102837.55216310633,130295.41777281696,125762.49768038095,4532.920092435998,0.0,90900.57296741076,54991.360494783105,39899.12496958628,27457.86560971063,67356.99057929691,20834.11086303522,1550.3659674089201,0.0,0.8784926306549654,2.7251113254990833,0.001494314320929203,1.0,1.0,-6.5358710091688295,333918.1325321347,1558766.1978410461,4.668108874533903,1558766.1978410461,4.668108874533903,0.7587665829228591,0.09244388002249974,3.9256163041251924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256163041251924,1.2846758336761683,1.2849754990825693,3.0557251885807117,6474.714997631143,15271.790005404519,6454.341061248422,0.0003265290822252047,23155.745728865262,2361.2289343318325,19292.457356575353,1967.2831554685192,0.8331607015586611,0.8331607015586611,35490.360292974765,35405.22815468563,1.0030065372746808,0.8,4283.310501424925,4273.035954225843,1.0030065372746808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.954676991505,4632.441516551485,6.190206828891316,5.031350286638902,-3.7243199852469844,8.755670271885887,2.9278380232814194,3.5,0.8365251495089769,0.6,0.00023324935245877515,1.0000553478432626,0.0002332364433246669,198.9288735946322,0.0,2.5763679387855557e-06,7.3014267385182645,0.028442040379953976,7.880283971236263e-05,0.00015444651274641253,0.0006062977485525963,0.09244388002364291,0.09244388002364291,0.09244388002364291,0.09243731156733224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487571.5700950708,595.7049117398009,0.0,0.09244388002364291,0.09244388002249974,0.09244388002249974,0.3713769637213712,0.3713769637213712,0.5,10.058327603759928,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,27457.86560971063,20834.11086303522,0.7587665829228591,0.9937595496936877,0.6112697733323357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515404087919639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.2757338282,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.653175109336,260.653175109336,-12.496824890663959,244.89524164400538,276.4111085746729,124321.22737525376,124370.14238826725,-48.91501301348699,0.0,nan,276.4111085746729,3.261108574672903,270.10793518851017,-3.0420648114898086,263.80476180242283,-9.345238197577146,257.5015884162756,-15.648411583724396,251.1984150301293,-21.95158496987068,244.89524164400538,-28.254758355994596,1.0,1.0,26022.012520719443,26022.012520719443,275.6327977693449,2.482797769344927,275.6327977693449,275.6327977693449,77073.08331395515,77074.19190005735,-1.1085861022002064,0.0,8546.071908451686,8546.071908451686,0.8853842988634661,3945.2443856458185,275.6327977693449,2.482797769344927,1.0,0.002,0.1274363701679296,0.00491382842681252,0.000196833886208836,0.0018031661137473567,0.098416943104418,0.098416943104418,0.0,-4.3807405619711304e-14,0.99992858912786,0.99992858912786,0.0,0.09243727852440332,6.601498096414156e-06,0.0,0.0,0.0,1600095.5336211587,266.61412899083115,0.0,1.0,1284502.8706167722,2598.1488102733183,,,,,,,,,,,,,,,,,,,3.0,15271.790005404519,1550.3659674089201,0.3713769637213712,6.173730061729009,2.9278380232814194
3099.0,-30.008597232561552,5.031239351944441,35.049116298384206,24.547381151374452,5.0117407608567115,-26.50656343319909,-40.00638787457717,1.5097069615130014,-6.535899406751582,-6.5358994067420175,40.09806101354825,41172.92445110518,25763.312162714094,25763.312162714094,66936.23661381927,77082.53895947439,77074.09099578217,25763.312162714094,102837.40315849626,102837.40315849626,102837.40315849626,130295.26883647783,125762.4405463611,4532.828290116729,0.0,90900.65043722563,54991.17949113468,39899.41216232328,27457.865677981572,67357.27784030486,20834.108527121716,1550.3667717429084,0.0,0.8784925221473174,2.7251084407561637,0.001494314320929203,1.0,1.0,-6.535899406751582,333917.7581206181,1558765.6827777172,4.668112566252491,1558765.6827777172,4.668112566252491,0.758766495963616,0.09244379432236277,3.925615080683379,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925615080683379,1.2846762912823353,1.2849759402105563,3.0557231477860602,6474.710673432165,15271.779101903689,6454.338818301844,0.00032652982785345624,23155.772679934136,2361.2316825760213,19292.450652257932,1967.2824718184022,0.8331594423094331,0.8331594423094331,35490.35144434795,35405.22815468563,1.0030062246816913,0.8,4283.309433489411,4273.035954225843,1.0030062246816913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.970754108327,4632.441516551485,6.1901713598738874,5.031239351944441,-3.7243582033313833,8.755597555275823,2.9278568731000747,3.5,0.8365305351714499,0.6,0.0002332364433246669,1.0000551760807663,0.0002332235749618582,198.92931139781956,0.0,2.5679995072353293e-06,7.277710603504923,0.028444608379461212,7.879869299926099e-05,0.00015443775032540592,0.0006062631617042279,0.09244379432469538,0.09244379432469538,0.09244379432469538,0.0924372502544447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487572.45878622174,595.7046222320565,0.0,0.09244379432469538,0.09244379432236277,0.09244379432236277,0.3713767310070005,0.3713767310070005,0.5,10.058131281724927,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,27457.865677981572,20834.108527121716,0.758766495963616,0.9937491353572242,0.6112617043212569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515435945640125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.252017693194,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65288359203277,260.65288359203277,-12.497116407967212,244.89472855729093,276.41103862677613,124323.00447080615,124371.74335547737,-48.73888467120847,0.0,nan,276.41103862677613,3.2610386267761555,270.107776612862,-3.0422233871379945,263.8045145989937,-9.345485401006272,257.5012525850918,-15.6487474149082,251.19799057118217,-21.952009428817803,244.89472855729093,-28.255271442709045,1.0,1.0,26022.012520719443,26022.012520719443,275.632757564721,2.4827575647209983,275.632757564721,275.632757564721,77072.98016828303,77074.09099578217,-1.110827499142033,0.0,8546.071908451686,8546.071908451686,0.885384376240523,3945.2431560867963,275.632757564721,2.4827575647209983,1.0,0.002,0.12744294708689444,0.004913795573755719,0.00019684403320655846,0.0018031559668535558,0.09842201660327923,0.09842201660327923,0.0,6.011423997476228e-14,0.9999288549436671,0.9999288549436671,0.0,0.09243721740340809,6.5769189546894395e-06,0.0,0.0,0.0,1600095.5003197056,266.6141005932484,0.0,1.0,1284502.9675395135,2598.148418065266,,,,,,,,,,,,,,,,,,,3.0,15271.779101903689,1550.3667717429084,0.3713767310070005,6.173730061729009,2.9278568731000747
3100.0,-30.009125591548326,5.0311288066473745,35.04910994748557,24.547311302181356,5.011695116790279,-26.50704352071986,-40.006848879251606,1.5096130458491166,-6.535928241037595,-6.535928241109953,40.09804931171578,41172.556237762554,25763.26543503365,25763.26543503365,66935.8216727962,77082.43358990875,77073.99120425625,25763.26543503365,102837.2566392899,102837.2566392899,102837.2566392899,130295.12355936525,125762.38668324951,4532.736876115746,0.0,90900.73378092775,54990.9995178707,39899.704736730055,27457.86692007535,67357.5716568054,20834.107012999655,1550.367641757834,0.0,0.8784924104397243,2.7251055116535383,0.001494314320929203,1.0,1.0,-6.535928241037595,333917.37795166107,1558765.1771892242,4.668116366842327,1558765.1771892242,4.668116366842327,0.7587664064963165,0.09244370952964798,3.9256146759138972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256146759138972,1.2846767571284519,1.2849763896327835,3.055721724652783,6474.707657983521,15271.768213781443,6454.335671033032,0.0003265302352193382,23155.796298261426,2361.2340909751474,19292.44124486084,1967.2815125308682,0.8331581862425239,0.8331581862425239,35490.34851682479,35405.22815468563,1.0030061212618955,0.8,4283.30908016838,4273.035954225843,1.0030061212618955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.986776051781,4632.441516551485,6.190136302997498,5.0311288066473745,-3.724396692745728,8.755525499393102,2.9278756582783103,3.5,0.8365359023652316,0.6,0.0002332235749618582,1.0000549974444932,0.00023321074896663667,198.9297477834284,0.0,2.5598945523549017e-06,7.254741161373792,0.028447168274013567,7.879458199118627e-05,0.0001544289929706719,0.0006062287211922738,0.09244370953108048,0.09244370953108048,0.09244370953108048,0.09243719101613272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487573.3448438532,595.7043335910558,0.0,0.09244370953108048,0.09244370952964798,0.09244370952964798,0.3713764993501151,0.3713764993501151,0.5,10.05793572612355,7.23616722098086e-11,7.23616722098086e-11,7.23616722098086e-11,7.23616722098086e-11,7.23616722098086e-11,7.23616722098086e-11,27457.86692007535,20834.107012999655,0.7587664064963165,0.9937386403096883,0.6112535714253696,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515467704493197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.22904825106,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65259289577926,260.65259289577926,-12.497407104220713,244.89421708212674,276.4109687094334,124324.77427001452,124373.37588296841,-48.6016129538904,0.0,nan,276.4109687094334,3.2609687094334276,270.1076183839579,-3.0423816160420643,263.80426805852005,-9.345731941479926,257.50091773305456,-15.649082266945413,251.19756740758322,-21.952432592416756,244.89421708212674,-28.255782917873233,1.0,1.0,26022.012520719443,26022.012520719443,275.6327170534649,2.48271705346491,275.6327170534649,275.6327170534649,77072.87197070362,77073.99120425625,-1.1192335526284296,0.0,8546.071908451686,8546.071908451686,0.8853844018403267,3945.2427492934667,275.6327170534649,2.48271705346491,1.0,0.002,0.12744949843046996,0.004913762748323341,0.000196854140523555,0.001803145859427187,0.0984270702617775,0.0984270702617775,0.0,-4.925790678123043e-14,0.999929131536885,0.999929131536885,0.0,0.09243715818602896,6.551343619014939e-06,0.0,0.0,0.0,1600095.4665061238,266.6140717589624,0.0,1.0,1284503.065952741,2598.148019825902,,,,,,,,,,,,,,,,,,,3.0,15271.768213781443,1550.367641757834,0.3713764993501151,6.173730061729009,2.9278756582783103
3101.0,-30.00965219249183,5.031018653822216,35.04910361936479,24.54724679645153,5.011649264244469,-26.5075220468109,-40.007313376385696,1.509519118492893,-6.535956736272453,-6.535956736292675,40.0980372672806,41172.19604911033,25763.21833841784,25763.21833841784,66935.41438752817,77082.32464306444,77073.88699918412,25763.21833841784,102837.10533760196,102837.10533760196,102837.10533760196,130294.97164274604,125762.32591041198,4532.645732334054,0.0,90900.80817734916,54990.82218926976,39899.98443119933,27457.866305144085,67357.85073634342,20834.10418394796,1550.368414910019,0.0,0.8784923018716531,2.7251026169955375,0.001494314320929203,1.0,1.0,-6.535956736272453,333917.00225329754,1558764.6567999974,4.66812006061786,1558764.6567999974,4.66812006061786,0.7587663204567647,0.09244362442696609,3.925612965900589,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925612965900589,1.284677222942096,1.2849768390769503,3.055719285588616,6474.702489899231,15271.757342415323,6454.334031435315,0.0003265312003762241,23155.825336565056,2361.237052058048,19292.43634399354,1967.2810127814842,0.8331569297825507,0.8331569297825506,35490.3361490351,35405.22815468563,1.0030056843484545,0.8,4283.307587507189,4273.035954225843,1.0030056843484545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.002740449077,4632.441516551485,6.19010124333508,5.031018653822216,-3.7244348668513765,8.755453520673592,2.9278943760336027,3.5,0.836541250295315,0.6,0.00023321074896663667,1.0000548146797468,0.0002331979662947966,198.9301827187036,0.0,2.55147199448842e-06,7.230871632380182,0.028449719746008056,7.879044003965059e-05,0.0001544203089269861,0.0006061943669221511,0.09244362442901763,0.09244362442901763,0.09244362442901763,0.09243712750123549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487574.22612265946,595.7040464867089,0.0,0.09244362442901763,0.09244362442696609,0.09244362442696609,0.3713762688965298,0.3713762688965298,0.5,10.05774081834322,2.0236257114447653e-11,2.0236257114447653e-11,2.0236257114447653e-11,2.0236257114447653e-11,2.0236257114447653e-11,2.0236257114447653e-11,27457.866305144085,20834.10418394796,0.7587663204567647,0.9937284764255799,0.6112456914676402,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515499360522501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.20517872207,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6523030121495,260.6523030121495,-12.497696987850475,244.89370722725397,276.41089879704936,124326.4950374233,124374.9607846072,-48.46574718391674,0.0,nan,276.41089879704936,3.2608987970493786,270.107460483074,-3.042539516925956,263.80402216914825,-9.345977830851723,257.5005838551668,-15.649416144833197,251.19714554120438,-21.9528544587956,244.89370722725397,-28.256292772746008,1.0,1.0,26022.012520719443,26022.012520719443,275.6326763649525,2.4826763649525105,275.6326763649525,275.6326763649525,77072.76461711027,77073.88699918412,-1.12238207385235,0.0,8546.071908451686,8546.071908451686,0.8853845099907798,3945.241030730092,275.6326763649525,2.4826763649525105,1.0,0.002,0.12745602802614214,0.004913730076802714,0.00019686421438545968,0.0018031357856671476,0.09843210719272984,0.09843210719272984,0.0,5.260722413247265e-14,0.9999293667276383,0.9999293667276383,0.0,0.09243709483126383,6.529595702250323e-06,0.0,0.0,0.0,1600095.433090131,266.6140432637275,0.0,1.0,1284503.1632087503,2598.147626269429,,,,,,,,,,,,,,,,,,,3.0,15271.757342415323,1550.368414910019,0.3713762688965298,6.173730061729009,2.9278943760336027
3102.0,-30.010177167721437,5.030908893591844,35.04909731194026,24.547181801777356,5.011605645223909,-26.507998886446796,-40.00777389211578,1.5094273637400375,-6.535985046062592,-6.535985046074302,40.09802520832539,41171.83278005998,25763.171227032755,25763.171227032755,66935.00400709274,77082.21683326297,77073.78259247549,25763.171227032755,102836.95381950824,102836.95381950824,102836.95381950824,130294.81922008385,125762.26434245435,4532.5548776295045,0.0,90900.88610447061,54990.64420914261,39900.26877258667,27457.86540057561,67358.13417316228,20834.101159307633,1550.3691695335744,0.0,0.8784921943633683,2.725099741178174,0.001494314320929203,1.0,1.0,-6.535985046062592,333916.6290002813,1558764.135783417,4.668123718337202,1558764.135783417,4.668123718337202,0.7587662352977693,0.09244353947038128,3.925611867325135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925611867325135,1.284677678504584,1.2849772783232176,3.055717346855986,6474.698381957431,15271.746488656703,6454.33166177909,0.0003265318917011053,23155.85166763045,2361.239737079477,19292.429260932506,1967.2802905102667,0.8331556764937038,0.8331556764937038,35490.32820351146,35405.22815468563,1.0030054036591878,0.8,4283.306628566662,4273.035954225843,1.0030054036591878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.018648645226,4632.441516551485,6.190066263979595,5.030908893591844,-3.7244728411650065,8.75538173475685,2.9279130279424255,3.5,0.8365465794121215,0.6,0.0002331979662947966,1.000054645687507,0.00023318522372792953,198.93061631292366,0.0,2.5428592447785116e-06,7.206463099702302,0.028452262605252833,7.878633378926347e-05,0.00015441163250553313,0.0006061601370167684,0.09244353947261943,0.09244353947261943,0.09244353947261943,0.09243706363212716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487575.1042818648,595.7037603956738,0.0,0.09244353947261943,0.09244353947038128,0.09244353947038128,0.37137603917796413,0.37137603917796413,0.5,10.057546543248653,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,27457.86540057561,20834.101159307633,0.7587662352977693,0.9937182023928725,0.6112377263036511,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451553091135184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.18077018939,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6520141442484,260.6520141442484,-12.497985855751551,244.89319899918445,276.4108292893155,124328.25430723162,124376.55023448374,-48.29592725212964,0.0,nan,276.4108292893155,3.2608292893154953,270.10730323127325,-3.042696768726728,263.8037771732707,-9.346222826729274,257.5002511152395,-15.64974888476047,251.19672505720712,-21.95327494279286,244.89319899918445,-28.25680100081553,1.0,1.0,26022.012520719443,26022.012520719443,275.63263583824715,2.4826358382471767,275.63263583824715,275.63263583824715,77072.6636287105,77073.78259247549,-1.1189637649804354,0.0,8546.071908451686,8546.071908451686,0.8853845794706053,3945.2399266617604,275.63263583824715,2.4826358382471767,1.0,0.002,0.1274625364093141,0.004913697528219159,0.00019687425555711677,0.0018031257445322347,0.09843712777855838,0.09843712777855838,0.0,8.935126943887539e-14,0.9999295961283688,0.9999295961283688,0.0,0.09243703108729528,6.508383086002131e-06,0.0,0.0,0.0,1600095.3998915963,266.6140149539374,0.0,1.0,1284503.259831807,2598.147235274344,,,,,,,,,,,,,,,,,,,3.0,15271.746488656703,1550.3691695335744,0.37137603917796413,6.173730061729009,2.9279130279424255
3103.0,-30.01070044851676,5.0307995151616085,35.04909103399467,24.54711163826289,5.011560099446719,-26.508474393723098,-40.008234163373686,1.509334044618108,-6.5360137672200835,-6.536013767216823,40.0980134442293,41171.48502223357,25763.125411018278,25763.125411018278,66934.61043325186,77082.11359033937,77073.680562532,25763.125411018278,102836.80597355028,102836.80597355028,102836.80597355028,130294.67194963734,125762.20756969342,4532.464379943916,0.0,90900.97026178849,54990.48338628339,39900.54097278344,27457.865976087065,67358.40694887051,20834.09917867559,1550.370003805024,0.0,0.8784920835049006,2.7250968235749773,0.001494314320929203,1.0,1.0,-6.5360137672200835,333916.2503238905,1558763.6275078077,4.668127490039331,1558763.6275078077,4.668127490039331,0.7587661472606763,0.09244345541834215,3.925611647197279,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925611647197279,1.2846781413016715,1.2849777248572847,3.055716074704704,6474.695686421517,15271.735649913187,6454.328315415411,0.00032653221791748726,23155.87440410412,2361.2420555545596,19292.419258427533,1967.2792705386175,0.8331544264641618,0.8331544264641618,35490.32661142133,35405.22815468563,1.0030053474158718,0.8,4283.306436418249,4273.035954225843,1.0030053474158718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.03450123017,4632.441516551485,6.19003167883483,5.0307995151616085,-3.7245110696423107,8.755310584803919,2.927931614695967,3.5,0.8365518899131335,0.6,0.00023318522372792953,1.0000544695396276,0.00023317252292795186,198.93104850931437,0.0,2.5348866802751862e-06,7.183868851899878,0.02845479749193311,7.878222991643121e-05,0.0001544029938114983,0.0006061261908685471,0.092443455420735,0.092443455420735,0.092443455420735,0.09243700274183089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487575.9805176609,595.7034749442337,0.0,0.092443455420735,0.09244345541834215,0.09244345541834215,0.3713758101399025,0.3713758101399025,0.5,10.057352963003083,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,27457.865976087065,20834.09917867559,0.7587661472606763,0.99370833523512,0.6112300882276722,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451556236490834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.158175941586,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65172608628745,260.65172608628745,-12.498273913712524,244.8926923773109,276.41075979526505,124330.01134149832,124378.17185663986,-48.16051514151632,0.0,nan,276.41075979526505,3.2607597952650735,270.10714631166894,-3.0428536883310358,263.80353282809193,-9.346467171908046,257.499919344491,-15.650080655508987,251.19630586089687,-21.953694139103106,244.8926923773109,-28.25730762268907,1.0,1.0,26022.012520719443,26022.012520719443,275.6325951782929,2.482595178292911,275.6325951782929,275.6325951782929,77072.55746124992,77073.680562532,-1.1231012820790056,0.0,8546.071908451686,8546.071908451686,0.8853845933926755,3945.239705433265,275.6325951782929,2.482595178292911,1.0,0.002,0.12746902160820725,0.004913665002284958,0.00019688426075152205,0.0018031157393359584,0.09844213037576102,0.09844213037576102,0.0,8.74803701700344e-14,0.9999298468572004,0.9999298468572004,0.0,0.0924369702194133,6.48519892884838e-06,0.0,0.0,0.0,1600095.366210645,266.6139862327799,0.0,1.0,1284503.3578588692,2598.1468385978947,,,,,,,,,,,,,,,,,,,3.0,15271.735649913187,1550.370003805024,0.3713758101399025,6.173730061729009,2.927931614695967
3104.0,-30.011220350610095,5.0306904699231305,35.049084741843814,24.547010950651043,5.0114751851669235,-26.50895079703234,-40.00869453940538,1.509205631591348,-6.536044994270185,-6.536044994277021,40.0980004784211,41171.145637565634,25763.085428706687,25763.085428706687,66934.23106627232,77082.03335732441,77073.55358204697,25763.085428706687,102836.63901075366,102836.63901075366,102836.63901075366,130294.50246925859,125762.12849746324,4532.373971795339,0.0,90901.05843470385,54990.31148575032,39900.82994328171,27457.863458504926,67358.69340178663,20834.094813830056,1550.3707508849245,0.0,0.8784919636408377,2.7250936514165973,0.001494314320929203,1.0,1.0,-6.536044994270185,333915.8386087408,1558763.0673102762,4.668131568136621,1558763.0673102762,4.668131568136621,0.7587660578659046,0.09244337106240344,3.9256108223009964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256108223009964,1.2846787681594847,1.284978335543982,3.0557139415677312,6474.691166560241,15271.724827615664,6454.326247860519,0.0003265330169305193,23155.9017308349,2361.244842105602,19292.413078367597,1967.2786403478863,0.8331531763531974,0.8331531763531974,35490.32064530105,35405.22815468563,1.00300513665244,0.8,4283.305716370736,4273.035954225843,1.00300513665244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.050295985051,4632.441516551485,6.18999858160273,5.0306904699231305,-3.7245511509473754,8.755241620870507,2.927950133692166,3.5,0.8365571810549045,0.6,0.00023317252292795186,1.000054118064241,0.00023315990476524732,198.93147791675457,0.0,2.5265834564654605e-06,7.160337515623115,0.028457324075389576,7.877812530710624e-05,0.00015439439762084562,0.0006060923182030348,0.0924433710629033,0.0924433710629033,0.0924433710629033,0.09243692707060017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487576.8496867651,595.7031917311269,0.0,0.0924433710629033,0.09244337106240344,0.09244337106240344,0.3713755820376155,0.3713755820376155,0.5,10.057159643481047,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,27457.863458504926,20834.094813830056,0.7587660578659046,0.993698477299991,0.6112224504116288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515593717073434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.134644605314,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6514354191949,260.6514354191949,-12.498564580805066,244.89218729528687,276.41068354310374,124331.31161762003,124379.9083544912,-48.596736871176525,0.0,nan,276.41068354310374,3.2606835431037666,270.1069842935362,-3.043015706463791,263.80328504398403,-9.346714956015944,257.4995857944123,-15.650414205587651,251.19588654484627,-21.954113455153703,244.89218729528687,-28.257812704713103,1.0,1.0,26022.012520719443,26022.012520719443,275.6325490928877,2.482549092887723,275.6325490928877,275.6325490928877,77072.35507885783,77073.55358204697,-1.1985031891381368,0.0,8546.071908451686,8546.071908451686,0.8853846455635543,3945.238876412501,275.6325490928877,2.482549092887723,1.0,0.002,0.127475498539758,0.004913632055078538,0.00019689425216131947,0.0018031057479591514,0.09844712608065974,0.09844712608065974,0.0,1.2047090755529233e-13,0.9999299362266537,0.9999299362266537,0.0,0.09243689413100596,6.4769313974827555e-06,0.0,0.0,0.0,1600095.329591048,266.6139550057298,0.0,1.0,1284503.4644386827,2598.1464073119864,,,,,,,,,,,,,,,,,,,3.0,15271.724827615664,1550.3707508849245,0.3713755820376155,6.173730061729009,2.927950133692166
