time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3105.0,-30.011738753209208,5.03058191420928,35.04907825246806,24.546940682362788,5.011428507809771,-26.509422027107433,-40.00915037523953,1.5091117817080686,-6.536067574184983,-6.536067574232976,40.097982202269364,41170.79916550608,25763.02668568478,25763.02668568478,66933.82585119086,77081.93181113216,77073.37800197181,25763.02668568478,102836.40468765658,102836.40468765658,102836.40468765658,130294.23639192045,125761.95399388068,4532.282398039763,0.0,90901.14149216012,54990.149204327754,39901.102542035966,27457.831704263874,67358.93424629985,20834.069898442696,1550.3699043548809,0.0,0.8784919108186751,2.7250913576677234,0.001494314320929203,1.0,1.0,-6.536067574184983,333915.5409025744,1558762.277675719,4.668133365288664,1558762.277675719,4.668133365288664,0.7587660279528705,0.09244327403920695,3.925610480302895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925610480302895,1.2846792331830088,1.284978784464807,3.0557125692586586,6474.688258801989,15271.714055562112,6454.323081460797,0.0003265334003483826,23155.924906015207,2361.247205316312,19292.403613786933,1967.277675229251,0.8331519337746406,0.8331519337746406,35490.318171775696,35405.22815468563,1.003005049270917,0.8,4283.305417842431,4273.035954225843,1.003005049270917,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.066020946633,4632.441516551485,6.189961080873283,5.03058191420928,-3.724584612613715,8.755166526822995,2.9279685709038272,3.5,0.8365624488296649,0.6,0.00023315990476524732,1.0000539622029678,0.00023314732362204863,198.93190608733227,0.0,2.510149755407394e-06,7.113764406824555,0.028459834225144982,7.87740613719536e-05,0.00015438584339329373,0.0006060586848351153,0.09244327403902934,0.09244327403902934,0.09244327403902934,0.09243679323493827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487577.69850552146,595.7029148735219,0.0,0.09244327403902934,0.09244327403920695,0.09244327403920695,0.3713753531370843,0.3713753531370843,0.5,10.056965219310207,4.7975845518521965e-11,4.7975845518521965e-11,4.7975845518521965e-11,4.7975845518521965e-11,4.7975845518521965e-11,4.7975845518521965e-11,27457.831704263874,20834.069898442696,0.7587660279528705,0.9936889085335798,0.6112151212928028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515624866933003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.08807149651,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6511462297596,260.6511462297596,-12.498853770240373,244.89168407975146,276.4106083797683,124333.09927055442,124381.44895738838,-48.34968683397079,0.0,nan,276.4106083797683,3.260608379768314,270.10682351976146,-3.0431764802385146,263.80303865976725,-9.346961340232724,257.49925379975724,-15.650746200242736,251.19546893975163,-21.954531060248343,244.89168407975146,-28.25831592024852,1.0,1.0,26022.012520719443,26022.012520719443,275.6325059678115,2.4825059678115053,275.6325059678115,275.6325059678115,77072.25543450336,77073.37800197181,-1.1225674684537807,0.0,8546.071908451686,8546.071908451686,0.8853846671933536,3945.2385327044094,275.6325059678115,2.4825059678115053,1.0,0.002,0.12748201086781075,0.004913600532787763,0.00019690430174117298,0.001803095698234121,0.0984521508705865,0.0984521508705865,0.0,-2.4705931744861687e-14,0.9999295532520952,0.9999295532520952,0.0,0.09243676171118521,6.512328021733932e-06,0.0,0.0,0.0,1600095.3031118398,266.613932425815,0.0,1.0,1284503.5415052855,2598.146095454291,,,,,,,,,,,,,,,,,,,3.0,15271.714055562112,1550.3699043548809,0.3713753531370843,6.173730061729009,2.9279685709038272
3106.0,-30.01225672990659,5.030473764508943,35.04907179256212,24.546902963798516,5.011410070383559,-26.50989004990511,-40.0096019153483,1.5090433902789167,-6.536094358368928,-6.536094358352363,40.09797007398623,41170.4155775197,25762.977963718284,25762.977963718284,66933.39354123798,77081.80651996382,77073.27666607793,25762.977963718284,102836.25462979621,102836.25462979621,102836.25462979621,130294.08441979281,125761.89272081062,4532.191698982188,0.0,90901.20450558634,54989.95379816689,39901.3896749105,27457.829789996602,67359.2194649071,20834.066228226122,1550.3705769289968,0.0,0.8784918118387293,2.725088636836169,0.001494314320929203,1.0,1.0,-6.536094358368928,333915.1877652647,1558761.7536645415,4.668136732853008,1558761.7536645415,4.668136732853008,0.7587659471840837,0.09244318692982215,3.925608071752735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925608071752735,1.2846795790520145,1.2849791142508804,3.055709871756118,6474.682543117798,15271.703296218357,6454.321877282882,0.0003265345110515659,23155.95516518288,2361.2502908926986,19292.400014418563,1967.2773081958226,0.8331506896086269,0.8331506896086269,35490.30075176579,35405.22815468563,1.0030044338792512,0.8,4283.303315431784,4273.035954225843,1.0030044338792512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.081716811689,4632.441516551485,6.189926031402789,5.030473764508943,-3.724621176562178,8.755094941071121,2.9279869740466875,3.5,0.8365677068704821,0.6,0.00023314732362204863,1.0000539180971668,0.0002331347534397597,198.93233390776376,0.0,2.502790797273876e-06,7.092909119474165,0.028462337015942255,7.877003592577432e-05,0.0001543772876962743,0.0006060247266757886,0.09244318693290451,0.09244318693290451,0.09244318693290451,0.09243673062821604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487578.5735036931,595.702629806019,0.0,0.09244318693290451,0.09244318692982215,0.09244318692982215,0.37137511796629913,0.37137511796629913,0.5,10.056771530725591,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,27457.829789996602,20834.066228226122,0.7587659471840837,0.9936782829870681,0.6112068385674914,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451565592707771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.067216209165,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6508608552977,260.6508608552977,-12.49913914470227,244.89118272163478,276.410538988959,124335.11560550347,124382.82746481386,-47.71185931040445,0.0,nan,276.410538988959,3.260538988959013,270.10666773549065,-3.0433322645093313,263.80279648203174,-9.34720351796824,257.4989252285718,-15.65107477142817,251.1950539750983,-21.954946024901687,244.89118272163478,-28.2588172783652,1.0,1.0,26022.012520719443,26022.012520719443,275.63246732609304,2.482467326093058,275.63246732609304,275.63246732609304,77072.22463181277,77073.27666607793,-1.0520342651579995,0.0,8546.071908451686,8546.071908451686,0.885384819523011,3945.2361121114986,275.63246732609304,2.482467326093058,1.0,0.002,0.12748849933897688,0.004913568346779653,0.00019691431277020036,0.0018030856875181805,0.09845715638510018,0.09845715638510018,0.0,2.883808643272534e-13,0.9999298112600189,0.9999298112600189,0.0,0.0924366984590117,6.488470810441784e-06,0.0,0.0,0.0,1600095.2717023215,266.61390564163105,0.0,1.0,1284503.6329212955,2598.145725530371,,,,,,,,,,,,,,,,,,,3.0,15271.703296218357,1550.3705769289968,0.37137511796629913,6.173730061729009,2.9279869740466875
3107.0,-30.01277322756045,5.03036592046495,35.04906550243115,24.546841636206977,5.011373060298181,-26.51035859876453,-40.01005356023086,1.5089584313931192,-6.53612643350499,-6.536126433498584,40.09796205381334,41170.05872243278,25762.94128477611,25762.94128477611,66933.00000720889,77081.69934168838,77073.2167283128,25762.94128477611,102836.1580130889,102836.1580130889,102836.1580130889,130294.00698589333,125761.90469395055,4532.102291942773,0.0,90901.28449937873,54989.78370774516,39901.667546259516,27457.848972804422,67359.51651906394,20834.077455005783,1550.3723750031447,0.0,0.8784916685711218,2.725085378533862,0.001494314320929203,1.0,1.0,-6.53612643350499,333914.7648695311,1558761.4071471144,4.668141607203748,1558761.4071471144,4.668141607203748,0.758765825962582,0.09244310916106335,3.9256075889750237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256075889750237,1.2846800023905864,1.2849795215386552,3.055708489016789,6474.6796132590825,15271.692528126745,6454.318728168701,0.0003265349003068887,23155.978390370154,2361.2526592026998,19292.390601505536,1967.2763483458202,0.8331494474674686,0.8331494474674686,35490.297260041494,35405.22815468563,1.003004310528123,0.8,4283.302894017652,4273.035954225843,1.003004310528123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.0973627899075,4632.441516551485,6.189893949887534,5.03036592046495,-3.7246617030961446,8.755027623561094,2.9280053187441015,3.5,0.8365729482126004,0.6,0.0002331347534397597,1.0000537643617602,0.0002331222197724015,198.93276050820265,0.0,2.50061570038538e-06,7.086744894892167,0.02846483763164264,7.876600973578398e-05,0.0001543687437039757,0.0006059911117848674,0.0924431091615637,0.0924431091615637,0.0924431091615637,0.09243671223489648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487579.45978250424,595.7023412723387,0.0,0.0924431091615637,0.09244310916106335,0.09244310916106335,0.37137488389320567,0.37137488389320567,0.5,10.056579622598115,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,27457.848972804422,20834.077455005783,0.758765825962582,0.9936680585922207,0.6111988453892915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515686961831253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.06105198458,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65057704822107,260.65057704822107,-12.49942295177891,244.8906829698572,276.4104711265847,124336.93385928862,124384.38366787696,-47.44980858830032,0.0,nan,276.4104711265847,3.2604711265847186,270.10651349523704,-3.0434865047629387,263.80255586390126,-9.347444136098716,257.4985982325478,-15.651401767452171,251.19464060119847,-21.955359398801505,244.8906829698572,-28.259317030142768,1.0,1.0,26022.012520719443,26022.012520719443,275.63242823745975,2.4824282374597715,275.63242823745975,275.63242823745975,77072.14012942878,77073.2167283128,-1.076598884013947,0.0,8546.071908451686,8546.071908451686,0.8853848500564663,3945.235626919899,275.63242823745975,2.4824282374597715,1.0,0.002,0.12749492917944807,0.004913535442325003,0.00019692423109795632,0.001803075768762458,0.09846211554897816,0.09846211554897816,0.0,-1.3958582553708077e-13,0.9999304454299884,0.9999304454299884,0.0,0.09243667932035513,6.429840708229943e-06,0.0,0.0,0.0,1600095.2340881487,266.613873566495,0.0,1.0,1284503.742395624,2598.145282531776,,,,,,,,,,,,,,,,,,,3.0,15271.692528126745,1550.3723750031447,0.37137488389320567,6.173730061729009,2.9280053187441015
3108.0,-30.0132900306815,5.030258450668883,35.04905928647507,24.546790436748438,5.011339533041507,-26.510827074303503,-40.01050894204525,1.508876576627085,-6.536154724447954,-6.5361547245268286,40.097951614204376,41169.69743883707,25762.89637485799,25762.89637485799,66932.59381369507,77081.58417295807,77073.13299402647,25762.89637485799,102836.02936888445,102836.02936888445,102836.02936888445,130293.88366083588,125761.87053453452,4532.013126301362,0.0,90901.35184437444,54989.605013854176,39901.94092280029,27457.854291951433,67359.79521475172,20834.078932830733,1550.3734219464627,0.0,0.8784915550058522,2.725082504645387,0.001494314320929203,1.0,1.0,-6.536154724447954,333914.39186696784,1558760.9560960059,4.668145471001499,1558760.9560960059,4.668145471001499,0.7587657327957236,0.09244302728963029,3.925605358249923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925605358249923,1.2846804111349173,1.2849799142756884,3.0557057803831147,6474.673873989354,15271.681772399417,6454.317542142024,0.00032653601722191453,23156.008704068827,2361.255750339701,19292.38705639243,1967.2759868448888,0.8331482036885957,0.8331482036885957,35490.28112616166,35405.22815468563,1.0030037405712844,0.8,4283.300946829279,4273.035954225843,1.0030037405712844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.1129336382055,4632.441516551485,6.189860002750577,5.030258450668883,-3.724699322362445,8.754957773031329,2.9280235753983455,3.5,0.8365781643995273,0.6,0.0002331222197724015,1.0000537963876455,0.00023310967931372924,198.93318736255728,0.0,2.493357046855876e-06,7.0661738707895525,0.028467330988689497,7.876195042552101e-05,0.0001543602693468805,0.0006059575004490154,0.09244302729363268,0.09244302729363268,0.09244302729363268,0.09243666522218164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487580.32931936573,595.7020580628191,0.0,0.09244302729363268,0.09244302728963029,0.09244302728963029,0.37137465511424433,0.37137465511424433,0.5,10.05638876094749,7.889866537880152e-11,7.889866537880152e-11,7.889866537880152e-11,7.889866537880152e-11,7.889866537880152e-11,7.889866537880152e-11,27457.854291951433,20834.078932830733,0.7587657327957236,0.9936579171641678,0.6111909531135414,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515717908093582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.04048096048,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6502948124028,260.6502948124028,-12.499705187597158,244.89018451124838,276.4104051135556,124338.7105128657,124385.89762343433,-47.18711056864164,0.0,nan,276.4104051135556,3.2604051135556347,270.1063609930922,-3.0436390069077675,263.802316872632,-9.347683127367986,257.49827275217905,-15.65172724782093,251.1942286317099,-21.955771368290073,244.89018451124838,-28.2598154887516,1.0,1.0,26022.012520719443,26022.012520719443,275.63239014844623,2.4823901484462567,275.63239014844623,275.63239014844623,77072.06281894066,77073.13299402647,-1.0701750858133892,0.0,8546.071908451686,8546.071908451686,0.8853849911394943,3945.233385041173,275.63239014844623,2.4823901484462567,1.0,0.002,0.12750132329515845,0.004913503379551349,0.0001969340957767192,0.0018030659044978887,0.0984670478883596,0.0984670478883596,0.0,2.7460759360886655e-13,0.9999308318254388,0.9999308318254388,0.0,0.09243663317418176,6.394115448530454e-06,0.0,0.0,0.0,1600095.2009116474,266.613845275552,0.0,1.0,1284503.8389542652,2598.144891797872,,,,,,,,,,,,,,,,,,,3.0,15271.681772399417,1550.3734219464627,0.37137465511424433,6.173730061729009,2.9280235753983455
3109.0,-30.01380326216884,5.030151325695872,35.04905314703494,24.546720762178325,5.011289550150186,-26.51129398092451,-40.01096034245563,1.5087802688314842,-6.536184473024662,-6.53618447303124,40.097941390517455,41169.34760338575,25762.854996099988,25762.854996099988,66932.20259948574,77081.48433434292,77073.04682841472,25762.854996099988,102835.9018245147,102835.9018245147,102835.9018245147,130293.76348401536,125761.83896627571,4531.924517739656,0.0,90901.43084275752,54989.43304148205,39902.21977919496,27457.86165950066,67360.08143869562,20834.081798478055,1550.374600752427,0.0,0.8784914327223179,2.7250794826882356,0.001494314320929203,1.0,1.0,-6.536184473024662,333913.9996465589,1558760.5143757004,4.668149631418918,1558760.5143757004,4.668149631418918,0.758765633567437,0.09244294719184293,3.925604327765145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925604327765145,1.2846808874956865,1.2849803746361874,3.0557038451919256,6474.669773551441,15271.670993335974,6454.315203186907,0.000326536709099048,23156.03490647971,2361.2584222420205,19292.38006509906,1967.2752739313692,0.8331469590115581,0.8331469590115582,35490.27367310571,35405.22815468563,1.0030034772793859,0.8,4283.300047324384,4273.035954225843,1.0030034772793859,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.128447439308,4632.441516551485,6.189826989109437,5.030151325695872,-3.724737997515354,8.754889323211227,2.9280417652106405,3.5,0.8365833614887545,0.6,0.00023310967931372924,1.0000534248155055,0.00023309722613742802,198.93361126851465,0.0,2.4947134146599003e-06,7.070017817146157,0.028469825702104157,7.875792679669174e-05,0.0001543517525170375,0.0006059239076790171,0.0924429471946835,0.0924429471946835,0.0924429471946835,0.09243662013132795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487581.194839306,595.7017761696568,0.0,0.0924429471946835,0.09244294719184293,0.09244294719184293,0.3713744287034604,0.3713744287034604,0.5,10.056198949276995,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,27457.86165950066,20834.081798478055,0.758765633567437,0.993647887145159,0.6111831625508641,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451574887278428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.044324906834,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6500126908841,260.6500126908841,-12.499987309115852,244.88968757802115,276.41033780374477,124340.33228289736,124387.5002843702,-47.16800147279571,0.0,nan,276.41033780374477,3.2603378037447897,270.10620775859655,-3.0437922414034233,263.80207771344897,-9.347922286551011,257.4979476683238,-15.652052331676202,251.1938176231694,-21.956182376830583,244.88968757802115,-28.260312421978824,1.0,1.0,26022.012520719443,26022.012520719443,275.63235031746035,2.482350317460373,275.63235031746035,275.63235031746035,77071.94401542672,77073.04682841472,-1.1028129879996413,0.0,8546.071908451686,8546.071908451686,0.885385056312878,3945.232349403971,275.63235031746035,2.482350317460373,1.0,0.002,0.12750768253156194,0.004913471196789753,0.00019694390599101852,0.0018030560941515548,0.09847195299550926,0.09847195299550926,0.0,1.4257345304358182e-13,0.9999312090702835,0.9999312090702835,0.0,0.09243658795555987,6.359236283056095e-06,0.0,0.0,0.0,1600095.166025781,266.6138155269753,0.0,1.0,1284503.9404878756,2598.1444809323602,,,,,,,,,,,,,,,,,,,3.0,15271.670993335974,1550.374600752427,0.3713744287034604,6.173730061729009,2.9280417652106405
3110.0,-30.01431486534112,5.030044598452016,35.04904699692484,24.546655418258183,5.011243907549002,-26.51175898803478,-40.01140758683903,1.5086880302334233,-6.5362112172840625,-6.536211217188019,40.097928803710765,41168.986471723416,25762.807268682565,25762.807268682565,66931.79374040598,77081.38164681716,77072.9357148196,25762.807268682565,102835.74298350216,102835.74298350216,102835.74298350216,130293.59943780302,125761.76360129671,4531.835836506305,0.0,90901.50752100833,54989.250828233184,39902.50743641683,27457.856454300858,67360.3638907177,20834.075788085076,1550.3751102256965,0.0,0.8784913357021197,2.725076765921693,0.001494314320929203,1.0,1.0,-6.5362112172840625,333913.6470369141,1558759.9705535863,4.668152932309669,1558759.9705535863,4.668152932309669,0.7587655585118238,0.0924428626655901,3.925603143039546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925603143039546,1.2846813446434107,1.2849808158912865,3.0557018356401655,6474.665515552401,15271.660268597489,6454.313000168341,0.00032653744361590053,23156.06142770316,2361.2611266541744,19292.373480129143,1967.2746024513106,0.8331457204137649,0.8331457204137649,35490.26510449136,35405.22815468563,1.0030031745785033,0.8,4283.299013183408,4273.035954225843,1.0030031745785033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.14389715502,4632.441516551485,6.189792545685987,5.030044598452016,-3.7247743428942046,8.75481894134622,2.92805987992823,3.5,0.8365885371223515,0.6,0.00023309722613742802,1.0000532555351411,0.0002330848130809741,198.93403383114386,0.0,2.477355333366362e-06,7.02082501476027,0.028472303057437524,7.875394040067969e-05,0.00015434328573674832,0.0006058904875952299,0.09244286266844369,0.09244286266844369,0.09244286266844369,0.09243654814388272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.04712038056,595.7014984645327,0.0,0.09244286266844369,0.0924428626655901,0.0924428626655901,0.37137420468486676,0.37137420468486676,0.5,10.056009513831167,-9.606537787476555e-11,-9.606537787476555e-11,-9.606537787476555e-11,-9.606537787476555e-11,-9.606537787476555e-11,-9.606537787476555e-11,27457.856454300858,20834.075788085076,0.7587655585118238,0.9936376509039202,0.6111752385796795,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515779623602412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.99513210445,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64973120546847,260.64973120546847,-12.500268794531507,244.8891922135286,276.41027019740955,124342.00241686455,124389.06406561846,-47.061648753895184,0.0,nan,276.41027019740955,3.260270197409568,270.10605460062663,-3.0439453993733423,263.801839003861,-9.348160996138972,257.49762340708224,-15.652376592917733,251.19340781030286,-21.95659218969712,244.8891922135286,-28.26080778647139,1.0,1.0,26022.012520719443,26022.012520719443,275.63231057158816,2.4823105715881866,275.63231057158816,275.63231057158816,77071.83786275073,77072.9357148196,-1.0978520688659046,0.0,8546.071908451686,8546.071908451686,0.8853851312412748,3945.231158754744,275.63231057158816,2.4823105715881866,1.0,0.002,0.1275140286245955,0.004913439616810192,0.00019695369711935447,0.001803046303052367,0.09847684855967723,0.09847684855967723,0.0,1.7172157792955112e-13,0.9999313511861776,0.9999313511861776,0.0,0.09243651657272176,6.346092868340049e-06,0.0,0.0,0.0,1600095.1346630382,266.6137887827159,0.0,1.0,1284504.0317675606,2598.144111560421,,,,,,,,,,,,,,,,,,,3.0,15271.660268597489,1550.3751102256965,0.37137420468486676,6.173730061729009,2.92805987992823
3111.0,-30.014824912335502,5.02993825477614,35.0490408580583,24.54658958539369,5.011200530581054,-26.512222368058385,-40.01185462167484,1.508597986192386,-6.5362385308174,-6.536238530811316,40.09791682796923,41168.63734809812,25762.76124043179,25762.76124043179,66931.3985885299,77081.28007876468,77072.83100701038,25762.76124043179,102835.59224744217,102835.59224744217,102835.59224744217,130293.44664362661,125761.69917571782,4531.747467908785,0.0,90901.58777131347,54989.083094553396,39902.782974177855,27457.854396184433,67360.6373703623,20834.07200924579,1550.375783167771,0.0,0.878491233273733,2.7250739913286135,0.001494314320929203,1.0,1.0,-6.5362385308174,333913.28692196764,1558759.453133859,4.668156417202189,1558759.453133859,4.668156417202189,0.7587654777621994,0.09244277934473126,3.9256025750421584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256025750421584,1.2846817914438327,1.284981246848204,3.0557003307645845,6474.662326901625,15271.649559371865,6454.310059670874,0.00032653790184231557,23156.08522096439,2361.263552891598,19292.364690785435,1967.2737061876824,0.8331444847732322,0.8331444847732323,35490.260996408615,35405.22815468563,1.0030030294534964,0.8,4283.298517381341,4273.035954225843,1.0030030294534964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.159296887923,4632.441516551485,6.189758585091829,5.02993825477614,-3.724811058080167,8.754749312856308,2.9280779360858262,3.5,0.8365936960245218,0.6,0.0002330848130809741,1.0000530937620682,0.00023307243838838567,198.9344551100123,0.0,2.4693793925523343e-06,6.998221198493315,0.028474772436830078,7.874995605882336e-05,0.00015433485702215073,0.0006058573121449182,0.09244277934258426,0.09244277934258426,0.09244277934258426,0.092436483372148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.8996801872,595.7012206985785,0.0,0.09244277934258426,0.09244277934473126,0.09244277934473126,0.3713739803670247,0.3713739803670247,0.5,10.055820633552884,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,27457.854396184433,20834.07200924579,0.7587654777621994,0.9936277505886361,0.6111675743467909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515810276982124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.97252828818,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6494505879571,260.6494505879571,-12.500549412042858,244.88869842194606,276.410202753968,124343.71398302238,124390.63052799729,-46.916544974885305,0.0,nan,276.410202753968,3.2602027539680307,270.1059018875582,-3.044098112441759,263.8016010211757,-9.348398978824264,257.497300154752,-15.65269984524798,251.192999288343,-21.957000711656974,244.88869842194606,-28.261301578053917,1.0,1.0,26022.012520719443,26022.012520719443,275.6322710058085,2.4822710058085136,275.6322710058085,275.6322710058085,77071.73808606078,77072.83100701038,-1.0929209495952819,0.0,8546.071908451686,8546.071908451686,0.8853851671644727,3945.230587917369,275.6322710058085,2.4822710058085136,1.0,0.002,0.12752035623959518,0.004913408009000202,0.00019696345947566303,0.0018030365399816818,0.09848172973783151,0.09848172973783151,0.0,-5.426553303933268e-13,0.9999315510015395,0.9999315510015395,0.0,0.09243645172907021,6.327615661049974e-06,0.0,0.0,0.0,1600095.1026327014,266.6137614691826,0.0,1.0,1284504.1249902018,2598.143734326202,,,,,,,,,,,,,,,,,,,3.0,15271.649559371865,1550.375783167771,0.3713739803670247,6.173730061729009,2.9280779360858262
3112.0,-30.015333262313447,5.029832283549108,35.04903474025202,24.54652403192597,5.011155238793378,-26.512684412163313,-40.01230144696308,1.5085063886058758,-6.536266272959153,-6.536266272944523,40.09790515803496,41168.290053548255,25762.71654666678,25762.71654666678,66931.00660021504,77081.17882242225,77072.72890466115,25762.71654666678,102835.44545132793,102835.44545132793,102835.44545132793,130293.29929246004,125761.63987144176,4531.659421018278,0.0,90901.66540479905,54988.914224045024,39903.05686750447,27457.853841132106,67360.91070863657,20834.069290771655,1550.376537095849,0.0,0.8784911273603311,2.7250711731985398,0.001494314320929203,1.0,1.0,-6.536266272959153,333912.92115636327,1558758.9489255869,4.6681600206649625,1558758.9489255869,4.6681600206649625,0.758765394095078,0.09244269687080946,3.9256015798565422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256015798565422,1.284682245431857,1.2849816850436762,3.055698476269451,6474.65839744897,15271.638864268234,6454.307642038575,0.00032653855230848413,23156.110867501986,2361.2661681106174,19292.357464320707,1967.2729692933578,0.8331432499486003,0.8331432499486003,35490.25379865541,35405.22815468563,1.0030027751806379,0.8,4283.297648688783,4273.035954225843,1.0030027751806379,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.174643560293,4632.441516551485,6.189725024279508,5.029832283549108,-3.7248480410392215,8.754680324588328,2.928095930074357,3.5,0.836598837164102,0.6,0.00023307243838838567,1.0000529173258008,0.00023306010547085332,198.9348749887779,0.0,2.4617527272321662e-06,6.9766072289759595,0.02847723418955731,7.874597377085322e-05,0.00015432646461753245,0.0006058242133162602,0.09244269687298652,0.09244269687298652,0.09244269687298652,0.09243642158537857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.7507219372,595.7009434409838,0.0,0.09244269687298652,0.09244269687080946,0.09244269687080946,0.371373756470993,0.371373756470993,0.5,10.055632375006896,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,27457.853841132106,20834.069290771655,0.758765394095078,0.9936178994033937,0.6111599386121412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515840837244454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.950914318666,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64917066074065,260.64917066074065,-12.500829339259326,244.88820619300355,276.41013512847746,124345.38434374446,124392.18547781599,-46.801134071555694,0.0,nan,276.41013512847746,3.2601351284774864,270.10574934137526,-3.044250658624719,263.80136355429534,-9.348636445704642,257.496977767197,-15.653022232802982,251.19259198009541,-21.957408019904562,244.88820619300355,-28.261793806996423,1.0,1.0,26022.012520719443,26022.012520719443,275.63223131639114,2.4822313163911645,275.63223131639114,275.63223131639114,77071.63368204223,77072.72890466115,-1.095222618925618,0.0,8546.071908451686,8546.071908451686,0.8853852301053406,3945.229587755825,275.63223131639114,2.4822313163911645,1.0,0.002,0.1275266631175454,0.004913376414115819,0.00019697318962766128,0.0018030268104403144,0.09848659481383064,0.09848659481383064,0.0,6.797557308702018e-14,0.9999317752716056,0.9999317752716056,0.0,0.0924363899929234,6.306877886057377e-06,0.0,0.0,0.0,1600095.0700997298,266.6137337270408,0.0,1.0,1284504.2196756857,2598.1433511725268,,,,,,,,,,,,,,,,,,,3.0,15271.638864268234,1550.376537095849,0.371373756470993,6.173730061729009,2.928095930074357
3113.0,-30.015839884504096,5.02972668929871,35.04902863212979,24.54645837368446,5.011110076654483,-26.51314488838123,-40.01274802777914,1.508415080555829,-6.536293604793286,-6.536293604758902,40.097893201904334,41167.94996766292,25762.671309518835,25762.671309518835,66930.62127718175,77081.07830911469,77072.62352707666,25762.671309518835,102835.2948365955,102835.2948365955,102835.2948365955,130293.14651043066,125761.574922364,4531.5715880666585,0.0,90901.74345778262,54988.75223035766,39903.32358602773,27457.851673835165,67361.1752598629,20834.06543680467,1550.3772043662962,0.0,0.8784910247579857,2.7250683967509377,0.001494314320929203,1.0,1.0,-6.536293604793286,333912.56080074847,1558758.4323539308,4.668163511477094,1558758.4323539308,4.668163511477094,0.7587653136263985,0.09244261400577002,3.9256006716912757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256006716912757,1.2846826979796544,1.2849821218522448,3.0556966929381386,6474.654618783914,15271.628186159931,6454.305127543641,0.00032653916431484096,23156.13610760343,2361.2687418846835,19292.34994832708,1967.272202875302,0.8331420172466658,0.8331420172466658,35490.24723028297,35405.22815468563,1.0030025431417353,0.8,4283.296855955815,4273.035954225843,1.0030025431417353,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.189934856974,4632.441516551485,6.1896914155130025,5.02972668929871,-3.724884657211791,8.7546113465105,2.928113859178829,3.5,0.8366039597653797,0.6,0.00023306010547085332,1.00005273768413,0.00023304781506879507,198.93529344200905,0.0,2.4534474075457524e-06,6.953069952984662,0.028479687636964856,7.874199384773903e-05,0.00015431811162311428,0.0006057912826418267,0.09244261400360974,0.09244261400360974,0.09244261400360974,0.09243635639413592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487584.59782928874,595.7006674483016,0.0,0.09244261400360974,0.09244261400577002,0.09244261400577002,0.371373533268952,0.371373533268952,0.5,10.05544464566951,-3.439026841078885e-11,-3.439026841078885e-11,-3.439026841078885e-11,-3.439026841078885e-11,-3.439026841078885e-11,-3.439026841078885e-11,27457.851673835165,20834.06543680467,0.7587653136263985,0.9936082768594792,0.6111524896774301,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451587129594967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.92737704267,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6488914671717,260.6488914671717,-12.501108532828255,244.8877155421914,276.4100673921527,124347.05540984769,124393.73388548303,-46.678475635328056,0.0,nan,276.4100673921527,3.2600673921527346,270.1055970221529,-3.044402977847085,263.80112665217365,-9.348873347826327,257.49665628217866,-15.653343717821315,251.19218591218103,-21.957814087818946,244.8877155421914,-28.26228445780859,1.0,1.0,26022.012520719443,26022.012520719443,275.63219165404814,2.482191654048165,275.63219165404814,275.63219165404814,77071.53004689359,77072.62352707666,-1.0934801830735523,0.0,8546.071908451686,8546.071908451686,0.8853852875425734,3945.228675049732,275.63219165404814,2.482191654048165,1.0,0.002,0.12753295220893454,0.004913344965658511,0.00019698289247215673,0.0018030171070333577,0.09849144623607836,0.09849144623607836,0.0,-4.944855289124028e-13,0.9999319676086076,0.9999319676086076,0.0,0.09243632491367264,6.2890920973784095e-06,0.0,0.0,0.0,1600095.038047909,266.6137063952067,0.0,1.0,1284504.3129607646,2598.1429736858313,,,,,,,,,,,,,,,,,,,3.0,15271.628186159931,1550.3772043662962,0.371373533268952,6.173730061729009,2.928113859178829
3114.0,-30.016344444200453,5.029621332697495,35.04902245065493,24.546366731543117,5.011030148557388,-26.513606984937816,-40.01319481814278,1.5082926892575022,-6.536328409178168,-6.536328409235967,40.097878868747095,41167.611125789874,25762.64279194969,25762.64279194969,66930.25391773957,77080.99690489982,77072.46188446897,25762.64279194969,102835.10467641866,102835.10467641866,102835.10467641866,130292.95031012657,125761.4667284519,4531.483581674683,0.0,90901.82328696342,54988.57405676296,39903.61025577829,27457.84563370791,67361.4558894862,20834.058325424827,1550.3778667866636,0.0,0.8784908907124979,2.7250648612230344,0.001494314320929203,1.0,1.0,-6.536328409178168,333912.10192399647,1558757.8130799287,4.668168072071632,1558757.8130799287,4.668168072071632,0.7587652215455839,0.09244253129560556,3.9255989673928595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255989673928595,1.284683295828351,1.284982704050187,3.0556939442897266,6474.648794727757,15271.617525719968,6454.304046445462,0.00032654030639308766,23156.16649637923,2361.271840677421,19292.346716852273,1967.2718733565769,0.8331407843292579,0.8331407843292579,35490.23490381783,35405.22815468563,1.003002107688466,0.8,4283.29536828206,4273.035954225843,1.003002107688466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.205172472716,4632.441516551485,6.189661903823067,5.029621332697495,-3.724926906204832,8.754548238902327,2.928131725385874,3.5,0.836609064395964,0.6,0.00023304781506879507,1.000052523197253,0.00023303557529530684,198.93571019323164,0.0,2.444994739977903e-06,6.929115093097376,0.028482132631704835,7.873801224323329e-05,0.00015430980282556177,0.0006057584026306211,0.09244253129618339,0.09244253129618339,0.09244253129618339,0.09243626185657615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487585.4351497331,595.7003945207115,0.0,0.09244253129618339,0.09244253129560556,0.09244253129560556,0.3713733103958469,0.3713733103958469,0.5,10.055256562475781,5.780975698144175e-11,5.780975698144175e-11,5.780975698144175e-11,5.780975698144175e-11,5.780975698144175e-11,5.780975698144175e-11,27457.84563370791,20834.058325424827,0.7587652215455839,0.9935986839053172,0.6111449133957232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515901651252838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.90342218278,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6486099008177,260.6486099008177,-12.501390099182288,244.88722622278556,276.4099935788514,124348.31080212399,124395.38598492589,-47.075182801880636,0.0,nan,276.4099935788514,3.259993578851436,270.10544010762834,-3.0445598923716375,263.8008866364245,-9.349113363575498,257.49633316521783,-15.653666834782143,251.19177969399846,-21.95822030600152,244.88722622278556,-28.26277377721442,1.0,1.0,26022.012520719443,26022.012520719443,275.6321379353132,2.482137935313233,275.6321379353132,275.6321379353132,77071.37350096554,77072.46188446897,-1.0883835034328513,0.0,8546.071908451686,8546.071908451686,0.8853853953315222,3945.226962229824,275.6321379353132,2.482137935313233,1.0,0.002,0.1275392545095958,0.004913312104176586,0.0001969926126929637,0.0018030073873144487,0.09849630634648185,0.09849630634648185,0.0,7.412473412848897e-15,0.9999318246636657,0.9999318246636657,0.0,0.09243622899494289,6.302300662671722e-06,0.0,0.0,0.0,1600094.9972330783,266.6136715908218,0.0,1.0,1284504.4317500428,2598.142492994107,,,,,,,,,,,,,,,,,,,3.0,15271.617525719968,1550.3778667866636,0.3713733103958469,6.173730061729009,2.928131725385874
3115.0,-30.01684727477863,5.029516383992302,35.049016056638976,24.546291503962152,5.010977057240281,-26.514064841585007,-40.01363717308266,1.5081946240405046,-6.536353971921699,-6.536353971932701,40.09786037193489,41167.27793526466,25762.593844491475,25762.593844491475,66929.87177975614,77080.90479034427,77072.27061827484,25762.593844491475,102834.86446276632,102834.86446276632,102834.86446276632,130292.67903426773,125761.28468483905,4531.39434942868,0.0,90901.90776298854,54988.41698241661,39903.87864507992,27457.814571501407,67361.69321658133,20834.03374262644,1550.3771208069036,0.0,0.8784908225691203,2.725062264489578,0.001494314320929203,1.0,1.0,-6.536353971921699,333911.76489354455,1558757.0139143956,4.668170390496267,1558757.0139143956,4.668170390496267,0.7587651846207084,0.0924424367308245,3.925598810932026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925598810932026,1.2846837797904378,1.284983172400009,3.055692671368812,6474.646097561086,15271.606889711235,6454.3007988131885,0.00032654063986522835,23156.1889385753,2361.2741291445395,19292.337009462077,1967.27088347826,0.8331395576637168,0.8331395576637168,35490.23377220315,35405.22815468563,1.003002067712262,0.8,4283.295231708156,4273.035954225843,1.003002067712262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.220321097238,4632.441516551485,6.189627616276685,5.029516383992302,-3.7249621175502625,8.754478501542565,2.9281494872933385,3.5,0.8366141392266682,0.6,0.00023303557529530684,1.0000523434123445,0.00023302337805654333,198.93612551778682,0.0,2.4349280314847403e-06,6.900586041227754,0.02848456755973632,7.87340703486923e-05,0.00015430150494661455,0.0006057258043434522,0.09244243673129297,0.09244243673129297,0.09244243673129297,0.0924361221266781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487586.2588704426,595.7001258102,0.0,0.09244243673129297,0.0924424367308245,0.0924424367308245,0.371373084316048,0.371373084316048,0.5,10.055067124345397,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,27457.814571501407,20834.03374262644,0.7587651846207084,0.9935895103551391,0.6111378139338574,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515931883097957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.87489313092,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6483289899881,260.6483289899881,-12.501671010011876,244.88673853533703,276.40991944464025,124349.95753523415,124396.92311984822,-46.965584614061484,0.0,nan,276.40991944464025,3.259919444640275,270.10528326277085,-3.0447167372291233,263.8006470809191,-9.3493529190809,257.49601089906355,-15.653989100936428,251.19137471719756,-21.958625282802416,244.88673853533703,-28.263261464662946,1.0,1.0,26022.012520719443,26022.012520719443,275.63208999201913,2.482089992019155,275.63208999201913,275.63208999201913,77071.27598527132,77072.27061827484,-0.9946330035163555,0.0,8546.071908451686,8546.071908451686,0.8853854052269419,3945.226804986686,275.63208999201913,2.482089992019155,1.0,0.002,0.12754560047765215,0.004913280740056786,0.00019700240410104228,0.0018029975959088166,0.09850120205052114,0.09850120205052114,0.0,9.858867194845189e-15,0.9999313522200683,0.9999313522200683,0.0,0.09243609076277146,6.345968053043309e-06,0.0,0.0,0.0,1600094.9672558343,266.6136460280783,0.0,1.0,1284504.5189970776,2598.142139941064,,,,,,,,,,,,,,,,,,,3.0,15271.606889711235,1550.3771208069036,0.371373084316048,6.173730061729009,2.9281494872933385
3116.0,-30.017348853839735,5.029411886523711,35.04900967157781,24.54624812761324,5.010955653743178,-26.51451840307901,-40.01407512752337,1.508125202891549,-6.536376919111433,-6.536376919107299,40.09784784232055,41166.91977969477,25762.539695865984,25762.539695865984,66929.45947556075,77080.79001796576,77072.17190672111,25762.539695865984,102834.7116025871,102834.7116025871,102834.7116025871,130292.51874037374,125761.21299963642,4531.30574073731,0.0,90901.97744552595,54988.242936168564,39904.149454841536,27457.807137786644,67361.95659262818,20834.026346373797,1550.3774365002726,0.0,0.8784907459018918,2.725059933452846,0.001494314320929203,1.0,1.0,-6.536376919111433,333911.4623479268,1558756.4725644768,4.668172998925968,1558756.4725644768,4.668172998925968,0.7587651206750087,0.09244234816665137,3.925597476743603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925597476743603,1.284684129685453,1.2849835067061515,3.0556908005898396,6474.642133604931,15271.596271523846,6454.298442249878,0.00032654130186376377,23156.214559453958,2361.2767417470754,19292.32996553664,1967.2701651977627,0.833138331656207,0.8331383316562069,35490.22412258527,35405.22815468563,1.0030017268231872,0.8,4283.294067101506,4273.035954225843,1.0030017268231872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.235424870436,4632.441516551485,6.189592146068462,5.029411886523711,-3.724995268185787,8.754407154709497,2.928167196655101,3.5,0.8366191990443145,0.6,0.00023302337805654333,1.000052213343937,0.00023301121176200245,198.93653981014683,0.0,2.426471421629135e-06,6.8766200088969685,0.02848699403115795,7.873016784742338e-05,0.00015429321020911995,0.0006056930366755916,0.0924423481646085,0.0924423481646085,0.0924423481646085,0.09243605381131689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487587.1085183746,595.6998489628781,0.0,0.0924423481646085,0.09244234816665137,0.09244234816665137,0.37137285101232975,0.37137285101232975,0.5,10.05487829291386,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,27457.807137786644,20834.026346373797,0.7587651206750087,0.9935795048281784,0.6111301075865708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515962011458652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.85092709858,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6480516099744,260.6480516099744,-12.501948390025575,244.88625268737405,276.4098505325785,124351.91538572987,124398.2906496095,-46.37526387962053,0.0,nan,276.4098505325785,3.2598505325785254,270.1051309635215,-3.044869036478474,263.80041139450304,-9.349588605496933,257.49569182545844,-15.65430817454154,251.19097225641107,-21.959027743588905,244.88625268737405,-28.263747312625924,1.0,1.0,26022.012520719443,26022.012520719443,275.632055494327,2.482055494327028,275.632055494327,275.632055494327,77071.2261228372,77072.17190672111,-0.9457838839152828,0.0,8546.071908451686,8546.071908451686,0.8853854896081488,3945.225464127321,275.632055494327,2.482055494327028,1.0,0.002,0.12755192565910456,0.004913249938532148,0.00019701216446082545,0.0018029878351433705,0.09850608223041273,0.09850608223041273,0.0,-3.958040492579862e-13,0.9999315770087446,0.9999315770087446,0.0,0.09243602298467113,6.3251819802376015e-06,0.0,0.0,0.0,1600094.9403458247,266.61362308088854,0.0,1.0,1284504.597317075,2598.141823012141,,,,,,,,,,,,,,,,,,,3.0,15271.596271523846,1550.3774365002726,0.37137285101232975,6.173730061729009,2.928167196655101
3117.0,-30.01784856758714,5.02930759676663,35.04900337311859,24.5461594889872,5.01088672127925,-26.514975038707895,-40.014517307840265,1.5080131923366884,-6.53641290433751,-6.536412904304088,40.09783757151456,41166.59945400147,25762.514770684502,25762.514770684502,66929.11422468597,77080.70865938676,77072.06497984129,25762.514770684502,102834.5797505258,102834.5797505258,102834.5797505258,130292.39949921904,125761.18141667044,4531.218082548607,0.0,90902.06538439565,54988.091396781405,39904.415541793605,27457.819748693244,67362.23529048685,20834.032597841502,1550.3790149501092,0.0,0.8784905900090574,2.7250562779807774,0.001494314320929203,1.0,1.0,-6.53641290433751,333910.9879036636,1558756.028808178,4.668178302829296,1558756.028808178,4.668178302829296,0.7587649998624899,0.09244226977361204,3.925597372945765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925597372945765,1.2846846787242976,1.2849840402422759,3.0556894138754074,6474.63919532345,15271.585661647496,6454.29537516075,0.00032654169862797087,23156.237573132166,2361.2790884891547,19292.32079780199,1967.2692303489969,0.8331371077392373,0.8331371077392373,35490.22337185958,35405.22815468563,1.0030017003025335,0.8,4283.293976496869,4273.035954225843,1.0030017003025335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.250495523159,4632.441516551485,6.189563746438181,5.02930759676663,-3.725038258349173,8.754345855115803,2.9281848672253963,3.5,0.8366242477786846,0.6,0.00023301121176200245,1.000052019376942,0.00023299909129444527,198.93695256331605,0.0,2.4203205382739293e-06,6.859188405468315,0.028489414351696222,7.872622787186114e-05,0.00015428498389014132,0.0006056607274441184,0.09244226977430549,0.09244226977430549,0.09244226977430549,0.09243600752138185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487587.96444172773,595.6995701859363,0.0,0.09244226977430549,0.09244226977361204,0.09244226977361204,0.3713726183370123,0.3713726183370123,0.5,10.054690425366813,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,27457.819748693244,20834.032597841502,0.7587649998624899,0.9935702688021987,0.6111228238860889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515992064950543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.83349549516,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64777296758547,260.64777296758547,-12.50222703241451,244.88576823455432,276.40977770061977,124353.33614440078,124399.92246630331,-46.58632190254244,0.0,nan,276.40977770061977,3.259777700619793,270.1049758073935,-3.0450241926064905,263.8001739141986,-9.349826085801396,257.4953720209826,-15.654627979017391,251.19057012776423,-21.959429872235745,244.88576823455432,-28.264231765445658,1.0,1.0,26022.012520719443,26022.012520719443,275.63200699731414,2.4820069973141585,275.63200699731414,275.63200699731414,77071.08443994912,77072.06497984129,-0.98053989217442,0.0,8546.071908451686,8546.071908451686,0.8853854961728786,3945.225359810494,275.63200699731414,2.4820069973141585,1.0,0.002,0.1275582209571283,0.0049132168915535625,0.00019702187338373363,0.0018029781266441583,0.09851093669186681,0.09851093669186681,0.0,2.7891751408493093e-14,0.9999319002225348,0.9999319002225348,0.0,0.09243597447561208,6.295297999965307e-06,0.0,0.0,0.0,1600094.8981461856,266.61358709566247,0.0,1.0,1284504.7201365773,2598.141326012086,,,,,,,,,,,,,,,,,,,3.0,15271.585661647496,1550.3790149501092,0.3713726183370123,6.173730061729009,2.9281848672253963
