time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3118.0,-30.018346881439562,5.029203815837842,35.04899700605397,24.546121491026156,5.010864621474013,-26.515425731156167,-40.014951036404796,1.5079434711512198,-6.536432519865116,-6.536432519875515,40.09782299465533,41166.22348750243,25762.453711104517,25762.453711104517,66928.67719860695,77080.59085010798,77071.94688989164,25762.453711104517,102834.40060099616,102834.40060099616,102834.40060099616,130292.20088648653,125761.07120512606,4531.129681360476,0.0,90902.12560592988,54987.89307585015,39904.70281119969,27457.800285490375,67362.50309669007,20834.016749584815,1550.3786769229475,0.0,0.8784905391772219,2.725054285386578,0.001494314320929203,1.0,1.0,-6.536432519865116,333910.7292845767,1558755.39900648,4.668180032268518,1558755.39900648,4.668180032268518,0.7587649605199513,0.09244217723839242,3.9255946577710445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255946577710445,1.2846850298646453,1.2849843758926536,3.0556864651755506,6474.632947382287,15271.575072420295,6454.294623639692,0.00032654295284295,23156.268930105016,2361.2822860105152,19292.318551455253,1967.2690012853782,0.8331358825416681,0.8331358825416681,35490.203734152536,35405.22815468563,1.0030010065673889,0.8,4283.2916064336705,4273.035954225843,1.0030010065673889,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.2654710427405,4632.441516551485,6.189526807056458,5.029203815837842,-3.725068795041591,8.754272610879433,2.928202426292883,3.5,0.8366292646551095,0.6,0.00023299909129444527,1.0000518738584572,0.0002329870053595069,198.93736416170591,0.0,2.411208879467939e-06,6.833365964412139,0.02849182556057569,7.872236338135179e-05,0.00015427672791309347,0.0006056278989140367,0.0924421772400438,0.0924421772400438,0.0924421772400438,0.09243591442877018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487588.7996256645,595.699297940302,0.0,0.0924421772400438,0.09244217723839242,0.09244217723839242,0.37137238772801806,0.37137238772801806,0.5,10.05450254121241,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,27457.800285490375,20834.016749584815,0.7587649605199513,0.9935598310908902,0.6111148130646763,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516022006795206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.8076730541,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6474976771237,260.6474976771237,-12.502502322876296,244.885285590766,276.40970976348666,124355.22121581117,124401.24712924981,-46.02591343868664,0.0,nan,276.40970976348666,3.2597097634866827,270.10482492892766,-3.0451750710723218,263.7999400944035,-9.350059905596481,257.4950552598506,-15.654944740149404,251.19017042530766,-21.95982957469232,244.885285590766,-28.26471440923399,1.0,1.0,26022.012520719443,26022.012520719443,275.6319735637043,2.4819735637043436,275.6319735637043,275.6319735637043,77071.03013763118,77071.94688989164,-0.916752260454814,0.0,8546.071908451686,8546.071908451686,0.8853856678950248,3945.2226310599,275.6319735637043,2.4819735637043436,1.0,0.002,0.127564513818724,0.004913186834027384,0.00019703158517037441,0.0018029684149395576,0.09851579258518721,0.09851579258518721,0.0,1.0993202875786423e-13,0.9999319265108702,0.9999319265108702,0.0,0.09243588437684504,6.292861547377333e-06,0.0,0.0,0.0,1600094.8751431764,266.61356748013486,0.0,1.0,1284504.7870854076,2598.141055097732,,,,,,,,,,,,,,,,,,,3.0,15271.575072420295,1550.3786769229475,0.37137238772801806,6.173730061729009,2.928202426292883
3119.0,-30.01884566881915,5.029100394078567,35.04899080983582,24.546078324224823,5.010841133479553,-26.51587698859685,-40.01538857175035,1.5078724531805583,-6.536459905243873,-6.536459905219889,40.09781519108362,41165.871074334005,25762.410610503623,25762.410610503623,66928.28168483762,77080.47673187104,77071.89957956961,25762.410610503623,102834.31019007323,102834.31019007323,102834.31019007323,130292.12641281419,125761.08354292161,4531.04286989258,0.0,90902.19250866995,54987.72180512962,39904.96744837814,27457.81622274096,67362.7836711191,20834.025934473244,1550.3802072910657,0.0,0.8784904204916655,2.7250515035133818,0.001494314320929203,1.0,1.0,-6.536459905243873,333910.3682248699,1558755.061848313,4.668184070278941,1558755.061848313,4.668184070278941,0.7587648546215486,0.09244209858395405,3.9255928941085694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255928941085694,1.2846853869994548,1.2849847175832472,3.0556842428769957,6474.628238598318,15271.564494580532,6454.2928053651885,0.00032654380900758184,23156.296376298636,2361.285084743377,19292.313116511083,1967.2684470753095,0.8331346603534368,0.8331346603534368,35490.1909783285,35405.22815468563,1.0030005559464277,0.8,4283.2900669408455,4273.035954225843,1.0030005559464277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.280429196474,4632.441516551485,6.189494208461356,5.029100394078567,-3.7251051367482977,8.754205530826864,2.928219965040643,3.5,0.836634275725898,0.6,0.0002329870053595069,1.0000519233653953,0.00023297490851820397,198.93777615272558,0.0,2.404344040067946e-06,6.81391100955256,0.028494229904615757,7.871846515038718e-05,0.00015426854020911973,0.0006055954852294225,0.09244209858236413,0.09244209858236413,0.09244209858236413,0.09243589882002887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487589.6584468054,595.6990183418969,0.0,0.09244209858236413,0.09244209858395405,0.09244209858395405,0.37137215526322154,0.37137215526322154,0.5,10.054316547383056,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,27457.81622274096,20834.025934473244,0.7587648546215486,0.9935498213909505,0.6111070361242111,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451605186487844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.78821809924,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64722495989537,260.64722495989537,-12.50277504010461,244.88480433268057,276.40964558711374,124357.06809075715,124402.66378470304,-45.59569394588122,0.0,nan,276.40964558711374,3.2596455871137664,270.10467733621186,-3.045322663788113,263.7997090853503,-9.35029091464969,257.4947408344535,-15.655259165546454,251.18977258356227,-21.960227416437704,244.88480433268057,-28.265195667319404,1.0,1.0,26022.012520719443,26022.012520719443,275.6319406424456,2.481940642445636,275.6319406424456,275.6319406424456,77070.96943323156,77071.89957956961,-0.9301463380543282,0.0,8546.071908451686,8546.071908451686,0.8853857794384457,3945.2208585791122,275.6319406424456,2.481940642445636,1.0,0.002,0.12757074482448294,0.004913155620690702,0.0001970411982696172,0.0018029588012838326,0.09852059913480861,0.09852059913480861,0.0,-4.465503487816047e-13,0.9999325955756166,0.9999325955756166,0.0,0.09243586757751021,6.231006443840772e-06,0.0,0.0,0.0,1600094.843028501,266.6135400947561,0.0,1.0,1284504.880553144,2598.1406768723596,,,,,,,,,,,,,,,,,,,3.0,15271.564494580532,1550.3802072910657,0.37137215526322154,6.173730061729009,2.928219965040643
3120.0,-30.019340977652156,5.028997304992152,35.048984755279776,24.546012526284926,5.010794124941795,-26.51632746739796,-40.01582603724671,1.5077806145390198,-6.536488595119806,-6.536488595131766,40.09780688697285,41165.54059604268,25762.370689815514,25762.370689815514,66927.9112858582,77080.38068463515,77071.84000915052,25762.370689815514,102834.21069896602,102834.21069896602,102834.21069896602,130292.04099870221,125761.08416375826,4530.9568349439505,0.0,90902.26941658928,54987.563334120045,39905.228980521366,27457.83029973619,67363.05928025756,20834.03371571519,1550.3816769120606,0.0,0.8784902966422251,2.725048589128607,0.001494314320929203,1.0,1.0,-6.536488595119806,333909.9899664847,1558754.7030653239,4.668188283979703,1558754.7030653239,4.668188283979703,0.758764749009151,0.09244202145221095,3.925591865344817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925591865344817,1.2846858415436848,1.2849851566919357,3.0556823609325425,6474.624250983849,15271.55389064398,6454.290472111213,0.0003265444775833852,23156.3220361943,2361.28770132454,19292.306142258807,1967.2677358994977,0.8331334359620723,0.8331334359620723,35490.183537715275,35405.22815468563,1.0030002930942565,0.8,4283.289168937655,4273.035954225843,1.0030002930942565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.295332203614,4632.441516551485,6.189462456085818,5.028997304992152,-3.725142420312245,8.754139725304396,2.928237439169658,3.5,0.836639268334188,0.6,0.00023297490851820397,1.0000515614521088,0.0002329628966129671,198.93818527200685,0.0,2.4065187072781003e-06,6.820074016426136,0.028496636423323035,7.871456772016311e-05,0.00015426034079804086,0.0006055631389821084,0.09244202145088612,0.09244202145088612,0.09244202145088612,0.09243587455102382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487590.50720318354,595.6987419909678,0.0,0.09244202145088612,0.09244202145221095,0.09244202145221095,0.3713719285883554,0.3713719285883554,0.5,10.054132139538332,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,27457.83029973619,20834.03371571519,0.758764749009151,0.9935402578349511,0.6110996299140363,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516081751452052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.79438110611,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6469525260248,260.6469525260248,-12.503047473975187,244.8843245953706,276.40958045668333,124358.65096267792,124404.19927913915,-45.5483164612513,0.0,nan,276.40958045668333,3.259580456683352,270.10452928440304,-3.0454707155969345,263.7994781121707,-9.350521887829302,257.49442693989295,-15.65557306010703,251.189375767628,-21.96062423237197,244.8843245953706,-28.265675404629377,1.0,1.0,26022.012520719443,26022.012520719443,275.63190498203085,2.481904982030869,275.63190498203085,275.63190498203085,77070.84962765605,77071.84000915052,-0.9903814944700571,0.0,8546.071908451686,8546.071908451686,0.8853858445029481,3945.219824671541,275.63190498203085,2.481904982030869,1.0,0.002,0.12757692297754852,0.004913124394059892,0.00019705072920514293,0.0018029492704024197,0.09852536460257147,0.09852536460257147,0.0,-3.924373846719842e-13,0.9999331672610431,0.9999331672610431,0.0,0.09243584329872258,6.178153488364904e-06,0.0,0.0,0.0,1600094.8093840391,266.61351140488017,0.0,1.0,1284504.978473182,2598.1402806304473,,,,,,,,,,,,,,,,,,,3.0,15271.55389064398,1550.3816769120606,0.3713719285883554,6.173730061729009,2.928237439169658
3121.0,-30.01983476172472,5.028894620416161,35.04897871403784,24.54595088437202,5.010752658359461,-26.516776019726212,-40.016259416565276,1.507693916344479,-6.536513244073603,-6.536513244102311,40.097795162103125,41165.20149435474,25762.32214859425,25762.32214859425,66927.52364294899,77080.28199952826,77071.7432042071,25762.32214859425,102834.06535280135,102834.06535280135,102834.06535280135,130291.8917491117,125761.02101139736,4530.870737714349,0.0,90902.34577812404,54987.39886070756,39905.49657490721,27457.82639631035,67363.32297121755,20834.02878822363,1550.3821952649816,0.0,0.8784902076946116,2.725046085232165,0.001494314320929203,1.0,1.0,-6.536513244073603,333909.6649854481,1558754.1964849364,4.668191310224181,1558754.1964849364,4.668191310224181,0.7587646774190111,0.09244193834542083,3.9255909800560445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255909800560445,1.2846862718688699,1.2849855716850478,3.0556806482763883,6474.620622070971,15271.543339768064,6454.287914539448,0.0003265450551146831,23156.346710585283,2361.290217412193,19292.298497505653,1967.266956351624,0.8331322180750866,0.8331322180750866,35490.1771347956,35405.22815468563,1.0030000669003656,0.8,4283.288396173083,4273.035954225843,1.0030000669003656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.310173758061,4632.441516551485,6.189428724225519,5.028894620416161,-3.725176586167654,8.754071206583815,2.9282548412853875,3.5,0.8366442403672536,0.6,0.0002329628966129671,1.0000514029293335,0.00023295092225317237,198.93859313333175,0.0,2.3896266294801583e-06,6.772201867946769,0.028499026049952515,7.871070687006873e-05,0.00015425218974289838,0.0006055310047086154,0.09244193834989102,0.09244193834989102,0.09244193834989102,0.09243581116251565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.33656198473,595.6984717785315,0.0,0.09244193834989102,0.09244193834542083,0.09244193834542083,0.3713717065011626,0.3713717065011626,0.5,10.053948324698933,2.8705926524708048e-11,2.8705926524708048e-11,2.8705926524708048e-11,2.8705926524708048e-11,2.8705926524708048e-11,2.8705926524708048e-11,27457.82639631035,20834.02878822363,0.7587646774190111,0.9935306141525297,0.6110922038680228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516111429712795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.746508957636,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6466809664489,260.6466809664489,-12.503319033551065,244.883846416073,276.4095155168249,124360.30204027334,124405.70418597288,-45.40214569954547,0.0,nan,276.4095155168249,3.2595155168249335,270.1043816966678,-3.045618303332162,263.79924787653164,-9.35075212346834,257.49411405637505,-15.655885943624924,251.18898023622083,-21.96101976377915,244.883846416073,-28.26615358392698,1.0,1.0,26022.012520719443,26022.012520719443,275.63186900564057,2.48186900564059,275.63186900564057,275.63186900564057,77070.74746995524,77071.7432042071,-0.9957342518609948,0.0,8546.071908451686,8546.071908451686,0.885385900493326,3945.2189349563246,275.63186900564057,2.48186900564059,1.0,0.002,0.12758308053947628,0.0049130939918187655,0.000197060229971696,0.0018029397704373245,0.098530114985848,0.098530114985848,0.0,4.090204737405845e-13,0.9999333899580325,0.9999333899580325,0.0,0.09243578078402809,6.157561392746225e-06,0.0,0.0,0.0,1600094.780478335,266.6134867559264,0.0,1.0,1284505.0626013246,2598.1399401986887,,,,,,,,,,,,,,,,,,,3.0,15271.543339768064,1550.3821952649816,0.3713717065011626,6.173730061729009,2.9282548412853875
3122.0,-30.020325387021554,5.028792269183091,35.04897268106976,24.54585788017141,5.010676145781056,-26.517225233740923,-40.016692865733035,1.5075759925018177,-6.536541555603549,-6.536541555592139,40.097783318434885,41164.88098795281,25762.282148006525,25762.282148006525,66927.16313595933,77080.2071464525,77071.63293892209,25762.282148006525,102833.91508692861,102833.91508692861,102833.91508692861,130291.74019795809,125760.95525521212,4530.784942745976,0.0,90902.43255732716,54987.23912580914,39905.770479464474,27457.82511102948,67363.59559049396,20834.025518412614,1550.3829260813238,0.0,0.878490099356135,2.7250432092851655,0.001494314320929203,1.0,1.0,-6.536541555603549,333909.2917159388,1558753.6847730745,4.668194996200128,1558753.6847730745,4.668194996200128,0.758764593851384,0.09244185710198122,3.925590565863779,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925590565863779,1.2846868481720315,1.2849861327383703,3.0556789551083705,6474.6170344511165,15271.53280292789,6454.285334956795,0.000326545622428774,23156.37125985531,2361.2927207410594,19292.290786960475,1967.2661700948313,0.8331310018511519,0.8331310018511519,35490.174139117844,35405.22815468563,1.002999961073021,0.8,4283.288034626514,4273.035954225843,1.002999961073021,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.324972815368,4632.441516551485,6.189397107689334,5.028792269183091,-3.7252134704355133,8.754005739618604,2.928272193613284,3.5,0.836649198175224,0.6,0.00023295092225317237,1.0000510742982773,0.00023293902505592626,198.93899838699693,0.0,2.382162291236979e-06,6.751047933365599,0.028501408212243753,7.870684557282228e-05,0.0001542440766803501,0.0006054990922567517,0.09244185710405176,0.09244185710405176,0.09244185710405176,0.09243574578069971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.16305349924,595.6982024922983,0.0,0.09244185710405176,0.09244185710198122,0.09244185710198122,0.37137148503537354,0.37137148503537354,0.5,10.053764985592581,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,27457.82511102948,20834.025518412614,0.758764593851384,0.9935212416928021,0.6110849729310145,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516141016727242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.72535502305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6464072233453,260.6464072233453,-12.50359277665467,244.88336973853586,276.409444708155,124361.57677353038,124407.34398251235,-45.7672089819729,0.0,nan,276.409444708155,3.2594447081550015,270.1042297142257,-3.0457702857742674,263.7990147203135,-9.350985279686483,257.49379972638434,-15.656200273615639,251.18858473245757,-21.961415267542407,244.88336973853586,-28.266630261464115,1.0,1.0,26022.012520719443,26022.012520719443,275.63182779169847,2.4818277916984925,275.63182779169847,275.63182779169847,77070.56071294025,77071.63293892209,-1.0722259818430757,0.0,8546.071908451686,8546.071908451686,0.8853859266890505,3945.218518693098,275.63182779169847,2.4818277916984925,1.0,0.002,0.12758922285036298,0.004913062984584106,0.0001970697056977506,0.001802930294596657,0.0985348528488753,0.0985348528488753,0.0,2.9440772736366583e-13,0.9999335548779797,0.9999335548779797,0.0,0.0924357147915063,6.1423104749199635e-06,0.0,0.0,0.0,1600094.7472775362,266.61345844439643,0.0,1.0,1284505.1592300194,2598.13954918247,,,,,,,,,,,,,,,,,,,3.0,15271.53280292789,1550.3829260813238,0.37137148503537354,6.173730061729009,2.928272193613284
3123.0,-30.02081568422536,5.028690421958281,35.04896651255179,24.545823654066794,5.010660046968136,-26.51766811113006,-40.01712156515566,1.5075124738274672,-6.536560397688163,-6.536560397730046,40.0977673405534,41164.52336466519,25762.221666696583,25762.221666696583,66926.74503136177,77080.08956562955,77071.49287065839,25762.221666696583,102833.71453735497,102833.71453735497,102833.71453735497,130291.51323965541,125760.81491296693,4530.698326688483,0.0,90902.49382298246,54987.060253747884,39906.03729914953,27457.798702300446,67363.83600144998,20834.00471917456,1550.3822380550278,0.0,0.8784900580426409,2.7250412952664647,0.001494314320929203,1.0,1.0,-6.536560397688163,333909.0432952277,1558752.9944393022,4.668196401800119,1558752.9944393022,4.668196401800119,0.758764566127767,0.09244176486759163,3.9255883068167083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255883068167083,1.2846871698407607,1.284986439197064,3.055676431565275,6474.611687366114,15271.522312909054,6454.28400363282,0.00032654664680463485,23156.400192330926,2361.295671032506,19292.28680754402,1967.2657643072835,0.8331297890564766,0.8331297890564766,35490.15780038313,35405.22815468563,1.0029993838798352,0.8,4283.286062714327,4273.035954225843,1.0029993838798352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.339711641009,4632.441516551485,6.189360660458871,5.028690421958281,-3.7252431031788085,8.75393352513709,2.928289475358668,3.5,0.8366541358167623,0.6,0.00023293902505592626,1.0000510403478595,0.00023292713637385984,198.9394033711144,0.0,2.3668165037543817e-06,6.707557971639917,0.028503775028747506,7.870302676000558e-05,0.00015423599829592066,0.0006054670314006679,0.09244176486800296,0.09244176486800296,0.09244176486800296,0.09243563548758602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.9721709877,595.6979386516899,0.0,0.09244176486800296,0.09244176486759163,0.09244176486759163,0.37137126372643,0.37137126372643,0.5,10.053581104064763,4.189359970041551e-11,4.189359970041551e-11,4.189359970041551e-11,4.189359970041551e-11,4.189359970041551e-11,4.189359970041551e-11,27457.798702300446,20834.00471917456,0.758764566127767,0.9935114893089105,0.6110774832326821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516170414585297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.68186506133,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64613721570976,260.64613721570976,-12.50386278429022,244.88289489558795,276.4093795358322,124363.50119559906,124408.64386954096,-45.14267394188459,0.0,nan,276.4093795358322,3.259379535832238,270.10408260777893,-3.0459173922210425,263.79878567973896,-9.351214320261022,257.493488751684,-15.656511248315951,251.1881918236366,-21.961808176363377,244.88289489558795,-28.267105104412025,1.0,1.0,26022.012520719443,26022.012520719443,275.6317925597776,2.4817925597776025,275.6317925597776,275.6317925597776,77070.5323115665,77071.49287065839,-0.9605590918945381,0.0,8546.071908451686,8546.071908451686,0.8853860695632088,3945.216248350792,275.6317925597776,2.4817925597776025,1.0,0.002,0.12759538158684142,0.004913033631496373,0.00019707921062835123,0.001802920789329599,0.09853960531417562,0.09853960531417562,0.0,-4.2049697057677804e-14,0.9999333771209802,0.9999333771209802,0.0,0.09243560613107449,6.158736517151978e-06,0.0,0.0,0.0,1600094.7251815042,266.6134396023118,0.0,1.0,1284505.223539002,2598.139288950751,,,,,,,,,,,,,,,,,,,3.0,15271.522312909054,1550.3822380550278,0.37137126372643,6.173730061729009,2.928289475358668
3124.0,-30.021304627357217,5.028588871543164,35.04896051517362,24.545771337021165,5.0106251210409125,-26.518111652514268,-40.01755036935208,1.5074321461527516,-6.536590165791779,-6.536590165821183,40.097759942544656,41164.1776009335,25762.186049348416,25762.186049348416,66926.36365028191,77079.9857277132,77071.44038749095,25762.186049348416,102833.62643683936,102833.62643683936,102833.62643683936,130291.44404020863,125760.83056616079,4530.613474047838,0.0,90902.5628047263,54986.88693711957,39906.30651956303,27457.817603369273,67364.1241229323,20834.015909205493,1550.3839630018374,0.0,0.8784899249053651,2.725038271361773,0.001494314320929203,1.0,1.0,-6.536590165791779,333908.6508223015,1558752.674804968,4.668200931501174,1558752.674804968,4.668200931501174,0.7587644513542477,0.09244169028782423,3.9255865976113076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255865976113076,1.2846875701147704,1.2849868242902809,3.055674149054471,6474.606850999614,15271.511813108837,6454.282311799801,0.0003265475386292353,23156.427846997412,2361.298491023684,19292.28175054191,1967.2652486365796,0.8331285757031585,0.8331285757031585,35490.14543842007,35405.22815468563,1.0029989471728171,0.8,4283.284570756349,4273.035954225843,1.0029989471728171,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.354434617506,4632.441516551485,6.189330210586885,5.028588871543164,-3.725280944054219,8.753869815597383,2.928306738561155,3.5,0.83665906816033,0.6,0.00023292713637385984,1.0000508995884196,0.0002329152810819161,198.93980723822102,0.0,2.3651273171629995e-06,6.702770816839941,0.02850614015606467,7.869920718523373e-05,0.0001542279291886261,0.0006054350918002164,0.09244169028882054,0.09244169028882054,0.09244169028882054,0.09243562174868572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.8139745718,595.6976646049715,0.0,0.09244169028882054,0.09244169028782423,0.09244169028782423,0.3713710384965479,0.3713710384965479,0.5,10.053399047720955,2.9388047551037744e-11,2.9388047551037744e-11,2.9388047551037744e-11,2.9388047551037744e-11,2.9388047551037744e-11,2.9388047551037744e-11,27457.817603369273,20834.015909205493,0.7587644513542477,0.9935015784982,0.6110697368500374,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516199792897893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.67707790653,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6458686759196,260.6458686759196,-12.50413132408039,244.8824216164019,276.4093157354374,124365.1818175057,124410.07908346379,-44.89726595807913,0.0,nan,276.4093157354374,3.25931573543744,270.1039369116292,-3.046063088370772,263.79855808782264,-9.351441912177336,257.49317926401676,-15.656820735983217,251.1878004402097,-21.962199559790264,244.8824216164019,-28.267578383598078,1.0,1.0,26022.012520719443,26022.012520719443,275.6317566504829,2.4817566504829074,275.6317566504829,275.6317566504829,77070.45085181938,77071.44038749095,-0.9895356715715025,0.0,8546.071908451686,8546.071908451686,0.885386177662445,3945.214530599364,275.6317566504829,2.4817566504829074,1.0,0.002,0.12760148122256598,0.0049130025391259215,0.00019708861984791434,0.0018029113801004124,0.09854430992395717,0.09854430992395717,0.0,-5.167307554065914e-14,0.9999340163955172,0.9999340163955172,0.0,0.09243559065189455,6.099635929677388e-06,0.0,0.0,0.0,1600094.6902725683,266.6134098342082,0.0,1.0,1284505.3251390269,2598.1388778177584,,,,,,,,,,,,,,,,,,,3.0,15271.511813108837,1550.3839630018374,0.3713710384965479,6.173730061729009,2.928306738561155
3125.0,-30.02179187188777,5.02848767271616,35.04895458573268,24.54571440992879,5.010585787485962,-26.518554105936133,-40.01797522706909,1.5073480215275405,-6.5366168915062985,-6.5366168914653,40.09774990843338,41163.82569761434,25762.14385874751,25762.14385874751,66925.96955636184,77079.88595259152,77071.35904628446,25762.14385874751,102833.50290503197,102833.50290503197,102833.50290503197,130291.32499077472,125760.79615314337,4530.528837631358,0.0,90902.63433938184,54986.70587804399,39906.58717926427,27457.82208574275,67364.40926500702,20834.01690975684,1550.3849271027577,0.0,0.8784898182760167,2.725035556511504,0.001494314320929203,1.0,1.0,-6.5366168915062985,333908.29846159683,1558752.2412763229,4.6682045593293235,1558752.2412763229,4.6682045593293235,0.7587643639287303,0.09244161171127191,3.9255851437112317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255851437112317,1.2846879880800055,1.2849872271217324,3.0556720231953793,6474.602346559294,15271.501324091954,6454.280393923887,0.00032654834489091207,23156.45464600543,2361.301223761981,19292.276017882457,1967.2646640680007,0.8331273639598556,0.8331273639598558,35490.134922972095,35405.22815468563,1.002998575697062,0.8,4283.2833016531795,4273.035954225843,1.002998575697062,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.369089154066,4632.441516551485,6.189298283488657,5.02848767271616,-3.725316440315098,8.753804113031258,2.928323921555858,3.5,0.836663977587388,0.6,0.0002329152810819161,1.000050722960244,0.00023290346752859197,198.94020970372193,0.0,2.358489494037424e-06,6.68395922610206,0.028508498645558707,7.869542293275485e-05,0.00015421985814916125,0.000605403184015601,0.09244161171475751,0.09244161171475751,0.09244161171475751,0.09243557591971849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.63829441153,595.6973961130302,0.0,0.09244161171475751,0.09244161171127191,0.09244161171127191,0.3713708188335319,0.3713708188335319,0.5,10.053217974388652,-4.098410499864258e-11,-4.098410499864258e-11,-4.098410499864258e-11,-4.098410499864258e-11,-4.098410499864258e-11,-4.098410499864258e-11,27457.82208574275,20834.01690975684,0.7587643639287303,0.9934915229951712,0.6110619264199088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451622909018841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.65826631579,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6456010908175,260.6456010908175,-12.504398909182498,244.88194986998136,276.40925231165244,124366.80594912174,124411.543601809,-44.73765268722728,0.0,nan,276.40925231165244,3.2592523116524603,270.1037918233134,-3.046208176686605,263.7983313349838,-9.351668665016177,257.4928708466578,-15.657129153342169,251.1874103583162,-21.962589641683763,244.88194986998136,-28.268050130018622,1.0,1.0,26022.012520719443,26022.012520719443,275.63172040687454,2.481720406874558,275.63172040687454,275.63172040687454,77070.35806363261,77071.35904628446,-1.0009826518507907,0.0,8546.071908451686,8546.071908451686,0.8853862696148088,3945.213069429788,275.63172040687454,2.481720406874558,1.0,0.002,0.12760754739548724,0.004912972142419608,0.0001970979786132298,0.0018029020216641075,0.0985489893066149,0.0985489893066149,0.0,2.7733718099831606e-13,0.9999343783343743,0.9999343783343743,0.0,0.09243554553873828,6.06617253362129e-06,0.0,0.0,0.0,1600094.658931416,266.6133831084937,0.0,1.0,1284505.4163552148,2598.1385087039394,,,,,,,,,,,,,,,,,,,3.0,15271.501324091954,1550.3849271027577,0.3713708188335319,6.173730061729009,2.928323921555858
3126.0,-30.02227774691623,5.028386837866941,35.0489486965573,24.545651964750164,5.010546329823559,-26.518995339259227,-40.01840364709494,1.5072639221155193,-6.536642790716883,-6.536642790703716,40.09773921159928,41163.50793477313,25762.100181368554,25762.100181368554,66925.60811614168,77079.79095231443,77071.26987962634,25762.100181368554,102833.3700609949,102833.3700609949,102833.3700609949,130291.19314821415,125760.74864271923,4530.444505494915,0.0,90902.71471597365,54986.56311533175,39906.83511182433,27457.823087219247,67364.65819904358,20834.01545183954,1550.3857061577787,0.0,0.8784897186447629,2.725032925621098,0.001494314320929203,1.0,1.0,-6.536642790716883,333907.9569980676,1558751.7791138527,4.668207949063261,1558751.7791138527,4.668207949063261,0.7587642831575063,0.09244153237044249,3.9255850118848112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255850118848112,1.2846884058413819,1.2849876298028917,3.0556709269231903,6474.600023690075,15271.490852805613,6454.276964835885,0.00032654858701683745,23156.4758986911,2361.3033909327955,19292.265768108948,1967.263618881978,0.8331261566963835,0.8331261566963835,35490.133969526985,35405.22815468563,1.0029985420150231,0.8,4283.2831865824555,4273.035954225843,1.0029985420150231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.383689766225,4632.441516551485,6.189266079604365,5.028386837866941,-3.7253512570647374,8.753738094931679,2.928341041362284,3.5,0.8366688689606525,0.6,0.00023290346752859197,1.0000505805908246,0.0002328916877294285,198.94061103944054,0.0,2.3501907756501754e-06,6.660440658192597,0.028510848836334358,7.869160712076365e-05,0.00015421186040782834,0.0006053717678718436,0.09244153237177558,0.09244153237177558,0.09244153237177558,0.09243552264236563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.4556438956,595.697129854592,0.0,0.09244153237177558,0.09244153237044249,0.09244153237044249,0.371370601378054,0.371370601378054,0.5,10.053037682406222,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,27457.823087219247,20834.01545183954,0.7587642831575063,0.9934824862971229,0.6110549512942909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451625828581172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.63474774788,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.645334400032,260.645334400032,-12.50466559996795,244.8814796130634,276.40918918699776,124368.46162322197,124413.04975421968,-44.588130997700056,0.0,nan,276.40918918699776,3.259189186997787,270.1036472722118,-3.0463527277881894,263.7981053574204,-9.351894642579566,257.4925634426464,-15.657436557353606,251.1870215278522,-21.962978472147768,244.8814796130634,-28.268520386936586,1.0,1.0,26022.012520719443,26022.012520719443,275.63168407399377,2.48168407399379,275.63168407399377,275.63168407399377,77070.26499002069,77071.26987962634,-1.0048896056541707,0.0,8546.071908451686,8546.071908451686,0.8853862779522117,3945.2129369442355,275.63168407399377,2.48168407399379,1.0,0.002,0.12761358726375746,0.004912942005226017,0.00019710729708310749,0.00180289270289385,0.09855364854155374,0.09855364854155374,0.0,-2.304233193139993e-14,0.9999346628272162,0.9999346628272162,0.0,0.0924354925020696,6.03986837288554e-06,0.0,0.0,0.0,1600094.6285594946,266.6133572092831,0.0,1.0,1284505.5047504888,2598.138151005233,,,,,,,,,,,,,,,,,,,3.0,15271.490852805613,1550.3857061577787,0.371370601378054,6.173730061729009,2.928341041362284
3127.0,-30.0227619868124,5.028286362336664,35.048942842540164,24.545595282129966,5.0105046259281565,-26.51943532551244,-40.01882808571679,1.507177964648552,-6.536668772664541,-6.536668772661613,40.097728447905865,41163.161893164164,25762.057063119297,25762.057063119297,66925.21895628347,77079.69192724257,77071.17882471195,25762.057063119297,102833.23588783125,102833.23588783125,102833.23588783125,130291.0596555784,125760.69913574678,4530.360519831627,0.0,90902.78312318744,54986.384057875075,39907.110072569296,27457.823767747155,67364.93384031646,20834.01375979874,1550.3864714801323,0.0,0.8784896188194262,2.7250302863281406,0.001494314320929203,1.0,1.0,-6.536668772664541,333907.61444398476,1558751.3140631712,4.668211345400937,1558751.3140631712,4.668211345400937,0.7587642027286607,0.09244145340555801,3.925583058623074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925583058623074,1.2846888322242342,1.2849880411508912,3.055668392342566,6474.594653217873,15271.480392713482,6454.275664186702,0.00032654961843992506,23156.504846714983,2361.3063428097244,19292.2618803815,1967.2632224441068,0.8331249473133822,0.8331249473133822,35490.11984240473,35405.22815468563,1.0029980429508916,0.8,4283.281481588463,4273.035954225843,1.0029980429508916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.398240141669,4632.441516551485,6.189234084973685,5.028286362336664,-3.725386081216665,8.753672443553329,2.9283581023039633,3.5,0.8366737435154181,0.6,0.0002328916877294285,1.0000504105662116,0.00023287994811938448,198.9410110259515,0.0,2.3434804435055355e-06,6.641423576894687,0.028513192316777864,7.868782693865059e-05,0.0001542038607907779,0.0006053400634945486,0.09244145340909642,0.09244145340909642,0.09244145340909642,0.09243546824073487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.2691157467,595.6968648533929,0.0,0.09244145340909642,0.09244145340555801,0.09244145340555801,0.3713703853309091,0.3713703853309091,0.5,10.05285812785203,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,27457.823767747155,20834.01375979874,0.7587642027286607,0.9934726443126137,0.6110473141818615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451628739948634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.615730666585,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.645068385396,260.645068385396,-12.504931614604004,244.88101083683335,276.4091259339536,124370.02756203896,124414.50264484929,-44.475082810328175,0.0,nan,276.4091259339536,3.2591259339536123,270.10350291453574,-3.046497085464239,263.7978798951004,-9.352120104899598,257.49225687569225,-15.657743124307729,251.18663385626058,-21.963366143739393,244.88101083683335,-28.268989163166623,1.0,1.0,26022.012520719443,26022.012520719443,275.6316474374433,2.481647437443314,275.6316474374433,275.6316474374433,77070.16737367852,77071.17882471195,-1.0114510334387887,0.0,8546.071908451686,8546.071908451686,0.8853864014868501,3945.2109739161892,275.6316474374433,2.481647437443314,1.0,0.002,0.12761960246071172,0.004912911958480174,0.0001971165774120646,0.0018028834228561996,0.0985582887060323,0.0985582887060323,0.0,2.6826414353808836e-13,0.9999349296607257,0.9999349296607257,0.0,0.0924354382088219,6.015196736106813e-06,0.0,0.0,0.0,1600094.5980905383,266.61333122733544,0.0,1.0,1284505.593428132,2598.1377921639573,,,,,,,,,,,,,,,,,,,3.0,15271.480392713482,1550.3864714801323,0.3713703853309091,6.173730061729009,2.9283581023039633
3128.0,-30.023243189745568,5.02818620407313,35.04893698145754,24.54550175406041,5.010428371064707,-26.519876033665067,-40.01925262911243,1.507061214983201,-6.536696896534124,-6.536696896531206,40.097716535997954,41162.84895886552,25762.018991669458,25762.018991669458,66924.86795053497,77079.62102435261,77071.06458989625,25762.018991669458,102833.0835815657,102833.0835815657,102833.0835815657,130290.90486864878,125760.62821639005,4530.276652258731,0.0,90902.87151682489,54986.229592613156,39907.379915790814,27457.821287083076,67365.2012028739,20834.00965693964,1550.3871376856334,0.0,0.8784895117565783,2.725027429457177,0.001494314320929203,1.0,1.0,-6.536696896534124,333907.2436504479,1558750.799403967,4.66821498797957,1558750.799403967,4.66821498797957,0.7587641218548006,0.09244137412041224,3.9255830064587514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255830064587514,1.2846894025527327,1.2849885965296834,3.055666995196232,6474.591692832445,15271.469949182665,6454.272692570912,0.0003265500265310484,23156.52767175287,2361.3086703158438,19292.252998023043,1967.2623166956141,0.8331237425357343,0.8331237425357343,35490.119465122065,35405.22815468563,1.0029980296227534,0.8,4283.281436054442,4273.035954225843,1.0029980296227534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.412739599506,4632.441516551485,6.189203378747154,5.02818620407313,-3.72542248205397,8.7536086861271,2.9283751035821077,3.5,0.8366786010234594,0.6,0.00023287994811938448,1.000050094601066,0.00023286828267566294,198.9414085053095,0.0,2.3354898912057365e-06,6.618778351677057,0.02851552780666907,7.868404599133296e-05,0.00015419590212805152,0.0006053088130594558,0.09244137412386766,0.09244137412386766,0.09244137412386766,0.09243539978761398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.0754675599,595.6966021105567,0.0,0.09244137412386766,0.09244137412041224,0.09244137412041224,0.3713701705234338,0.3713701705234338,0.5,10.05267889872759,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,27457.821287083076,20834.00965693964,0.7587641218548006,0.9934634908754619,0.6110402436845903,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516316415294657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.59308544137,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64480005908007,260.64480005908007,-12.505199940919908,244.8805434825534,276.4090566356027,124371.27050834397,124416.13208260624,-44.861574262290105,0.0,nan,276.4090566356027,3.2590566356027466,270.10335400499787,-3.046645995002109,263.7976513743789,-9.352348625621062,257.4919487437819,-15.658051256218073,251.18624611316582,-21.963753886834155,244.8805434825534,-28.26945651744657,1.0,1.0,26022.012520719443,26022.012520719443,275.6316059466354,2.4816059466353977,275.6316059466354,275.6316059466354,77069.98486869357,77071.06458989625,-1.0797212026809575,0.0,8546.071908451686,8546.071908451686,0.8853864047859986,3945.210921491045,275.6316059466354,2.4816059466353977,1.0,0.002,0.1276256071576391,0.004912881565842158,0.00019712584065435763,0.0018028741598182323,0.09856292032717881,0.09856292032717881,0.0,4.725898491986236e-13,0.9999350431959251,0.9999350431959251,0.0,0.09243536942418508,6.004696227156244e-06,0.0,0.0,0.0,1600094.5651097454,266.61330310346585,0.0,1.0,1284505.6894162458,2598.137403740361,,,,,,,,,,,,,,,,,,,3.0,15271.469949182665,1550.3871376856334,0.3713701705234338,6.173730061729009,2.9283751035821077
3129.0,-30.02372400170918,5.028086533099954,35.04893097233919,24.54546735333281,5.010410591637091,-26.52031054236998,-40.01967626446856,1.5069971322427682,-6.536715606330347,-6.536715606326207,40.09770054155145,41162.50946325425,25761.960516519874,25761.960516519874,66924.46997977412,77079.50702897407,77070.92120261805,25761.960516519874,102832.88171913792,102832.88171913792,102832.88171913792,130290.67578165431,125760.48387387754,4530.191907776762,0.0,90902.93153519668,54986.06399872888,39907.63059607533,27457.79406251639,67365.42465859171,20833.988292265993,1550.3864049068875,0.0,0.8784894712225292,2.7250255288852765,0.001494314320929203,1.0,1.0,-6.536715606330347,333906.9969750601,1558750.1083554502,4.668216367061859,1558750.1083554502,4.668216367061859,0.7587640960825477,0.09244128379870126,3.9255806247106966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255806247106966,1.2846897263825117,1.2849889054476238,3.055664371010833,6474.586132498478,15271.45955035101,6454.271553692374,0.0003265511091880445,23156.557010441215,2361.3116620294613,19292.24959383888,1967.2619695654357,0.833122539984682,0.833122539984682,35490.1022389362,35405.22815468563,1.0029974210791046,0.8,4283.279357036302,4273.035954225843,1.0029974210791046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.427177831888,4632.441516551485,6.189167861896067,5.028086533099954,-3.725451677938061,8.753538211038014,2.9283920331098354,3.5,0.8366834380313816,0.6,0.00023286828267566294,1.0000500540962396,0.00023285662724763264,198.9418056631217,0.0,2.320739804802476e-06,6.576976606810217,0.02851784854647387,7.868027329835705e-05,0.00015418800937730588,0.0006052774621742631,0.09244128379950953,0.09244128379950953,0.09244128379950953,0.09243528736460972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.8652809421,595.6963445442426,0.0,0.09244128379950953,0.09244128379870126,0.09244128379870126,0.37136995531073347,0.37136995531073347,0.5,10.052499005655795,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,27457.79406251639,20833.988292265993,0.7587640960825477,0.9934542878479227,0.611033177210209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516345249236924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.5512836965,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64453519287053,260.64453519287053,-12.505464807129442,244.88007789080393,276.408992494934,124373.12836841072,124417.41144492188,-44.283076511169114,0.0,nan,276.408992494934,3.2589924949340343,270.10320957411335,-3.046790425886627,263.7974266532829,-9.352573346717065,257.4916437324592,-15.658356267540796,251.18586081163002,-21.964139188369955,244.88007789080393,-28.269922109196045,1.0,1.0,26022.012520719443,26022.012520719443,275.6315704586902,2.4815704586902143,275.6315704586902,275.6315704586902,77069.95501834153,77070.92120261805,-0.9661842765199253,0.0,8546.071908451686,8546.071908451686,0.8853865554203716,3945.20852783425,275.6315704586902,2.4815704586902143,1.0,0.002,0.1276316323596018,0.004912852798792189,0.00019713513938083172,0.0018028648606180724,0.09856756969041586,0.09856756969041586,0.0,-1.0959115559483479e-15,0.999934821307848,0.999934821307848,0.0,0.09243525859672241,6.025201978846217e-06,0.0,0.0,0.0,1600094.5431688062,266.61328439366963,0.0,1.0,1284505.753273668,2598.137145336232,,,,,,,,,,,,,,,,,,,3.0,15271.45955035101,1550.3864049068875,0.37136995531073347,6.173730061729009,2.9283920331098354
3130.0,-30.024184757862123,5.027987171620775,35.04892512636298,24.545427644066535,5.010390076649522,-26.520727274497148,-40.020078351348616,1.5069325930582889,-6.536743649526386,-6.53674364953872,40.097693231517475,41162.179909377825,25761.923376823575,25761.923376823575,66924.1032862014,77079.40600774362,77070.87180467042,25761.923376823575,102832.79518149399,102832.79518149399,102832.79518149399,130290.60648862728,125760.49761883858,4530.108869788705,0.0,90902.99968200983,54985.8981827229,39907.89055476325,27457.811307133295,67365.70186189655,20833.99840904329,1550.388007194591,0.0,0.8784893470950338,2.7250226802131663,0.001494314320929203,1.0,1.0,-6.536743649526386,333906.6272456809,1558749.7925220963,4.668220590228668,1558749.7925220963,4.668220590228668,0.7587639879960426,0.09244121037552581,3.9255794206063896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255794206063896,1.284690052326749,1.2849892164933752,3.0556626584728583,6474.582503836009,15271.449143311682,6454.269065188523,0.0003265516915084677,23156.581473001486,2361.3141565163933,19292.24215553434,1967.261211069462,0.8331213386581856,0.8331213386581856,35490.093530153405,35405.22815468563,1.002997113426905,0.8,4283.278305978481,4273.035954225843,1.002997113426905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.441599032769,4632.441516551485,6.189137496321846,5.027987171620775,-3.7254878741541857,8.75347504577496,2.9284089427063824,3.5,0.8366882693446807,0.6,0.00023285662724763264,1.0000479663557476,0.00023284545849953605,198.94218625584966,0.0,2.3187518981246086e-06,6.571342879285141,0.028520167298371996,7.867669266044645e-05,0.00015417993458718618,0.0006052455782858974,0.09244121038037349,0.09244121038037349,0.09244121038037349,0.09243527320392197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.6885108676,595.696076539433,0.0,0.09244121038037349,0.09244121037552581,0.09244121037552581,0.37136973572897636,0.37136973572897636,0.5,10.052320891102513,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,27457.811307133295,20833.99840904329,0.7587639879960426,0.9934447565528158,0.6110257708553618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516374059861343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.545649968975,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6442747322336,260.6442747322336,-12.505725267766366,244.87961718044133,276.40893228402,124375.02165515973,124418.56816275675,-43.54650759705539,0.0,nan,276.40893228402,3.258932284020034,270.103069263316,-3.0469307366839757,263.79720624258647,-9.352793757413508,257.49134322187905,-15.658656778120928,251.18548020115873,-21.964519798841252,244.87961718044133,-28.270382819558648,1.0,1.0,26022.012520719443,26022.012520719443,275.63153663528436,2.4815366352843853,275.63153663528436,275.63153663528436,77069.91744789405,77070.87180467042,-0.9543567763612373,0.0,8546.071908451686,8546.071908451686,0.8853866315743053,3945.2073177094217,275.63153663528436,2.4815366352843853,1.0,0.002,0.12763759972947544,0.004912822578589428,0.00019714434499985194,0.0018028556553986372,0.09857217249992596,0.09857217249992596,0.0,3.984889675179293e-13,0.9999354468715831,0.9999354468715831,0.0,0.09243524300620143,5.9673693243860005e-06,0.0,0.0,0.0,1600094.5102826003,266.6132563504736,0.0,1.0,1284505.848986416,2598.1367580270653,,,,,,,,,,,,,,,,,,,3.0,15271.449143311682,1550.388007194591,0.37136973572897636,6.173730061729009,2.9284089427063824
