time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3131.0,-30.02466424154252,5.0278881008698235,35.04891940956375,24.545359645877056,5.010343186987045,-26.521163498668717,-40.02049824977291,1.506842444021336,-6.53677264905258,-6.53677264902466,40.09768526758007,41161.85248084782,25761.888489568573,25761.888489568573,66923.74097041639,77079.3145578839,77070.80931455696,25761.888489568573,102832.69780412554,102832.69780412554,102832.69780412554,130290.52355085268,125760.49703595618,4530.026514896503,0.0,90903.07747431895,54985.74505543113,39908.14713209758,27457.82574672715,67365.97287882473,20834.006462840713,1550.3894955010103,0.0,0.8784892202732444,2.725019734398049,0.001494314320929203,1.0,1.0,-6.53677264905258,333906.24490812013,1558749.448436397,4.668224905063734,1558749.448436397,4.668224905063734,0.7587638822904261,0.09244113797033829,3.925579091011492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925579091011492,1.2846904970547302,1.284989646975788,3.05566134412237,6474.579718885041,15271.439122030026,6454.266174861614,0.00032655206864422233,23156.60323402024,2361.3163755227565,19292.233516153785,1967.2603300978199,0.8331201826618005,0.8331201826618005,35490.09114633128,35405.22815468563,1.002997029214437,0.8,4283.278018276404,4273.035954225843,1.002997029214437,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.455958152719,4632.441516551485,6.189107764398209,5.0278881008698235,-3.7255247631805415,8.753412864050365,2.9284257795486632,3.5,0.8366930798710467,0.6,0.00023284545849953605,1.0000499161989396,0.00023283383631944246,198.9425823192107,0.0,2.2219351640761893e-06,6.29696425499192,0.02852238923353607,7.867295356913644e-05,0.00015417250493039963,0.0006052163617636429,0.09244113797126755,0.09244113797126755,0.09244113797126755,0.09243524866871662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.5016608104,595.6958117795602,0.0,0.09244113797126755,0.09244113797033829,0.09244113797033829,0.3713695215649642,0.3713695215649642,0.5,10.052144211846016,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,27457.82574672715,20834.006462840713,0.7587638822904261,0.9934353815508044,0.6110184522219867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451640166882857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.27127134468,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6440137759542,260.6440137759542,-12.505986224045785,244.87915698942888,276.40887056247783,124376.50578300892,124420.13515728708,-43.62937427816211,0.0,nan,276.40887056247783,3.2588705624778527,270.10292784786924,-3.0470721521307382,263.79698513325224,-9.353014866747742,257.49104241865587,-15.658957581344112,251.18509970404125,-21.964900295958728,244.87915698942888,-28.2708430105711,1.0,1.0,26022.012520719443,26022.012520719443,275.6315003236538,2.4815003236538473,275.6315003236538,275.6315003236538,77069.80210934,77070.80931455696,-1.0072052169562085,0.0,8546.071908451686,8546.071908451686,0.8853866524196317,3945.2069864665496,275.6315003236538,2.4815003236538473,1.0,0.002,0.1276435192314149,0.004912792383502169,0.00019715347629529033,0.0018028465236454496,0.09857673814764517,0.09857673814764517,0.0,-5.92603223437127e-14,0.9999359646354959,0.9999359646354959,0.0,0.09243521846837319,5.919501965100334e-06,0.0,0.0,0.0,1600094.4762748957,266.6132273509474,0.0,1.0,1284505.9479631442,2598.1363575100295,,,,,,,,,,,,,,,,,,,3.0,15271.439122030026,1550.3894955010103,0.3713695215649642,6.173730061729009,2.9284257795486632
3132.0,-30.025140711221955,5.027789405746967,35.04891368112393,24.54530285848307,5.010300337983735,-26.52159660628725,-40.02091783387584,1.5067562329936481,-6.536796951893621,-6.53679695190189,40.09767349804118,41161.5190602132,25761.84341425482,25761.84341425482,66923.36247446801,77079.21864072197,77070.70636183399,25761.84341425482,102832.54977608881,102832.54977608881,102832.54977608881,130290.36990069284,125760.42596579235,4529.943934900475,0.0,90903.14528827815,54985.57454507027,39908.41193689764,27457.820124604033,67366.23206150168,20834.000346088327,1550.3899184005083,0.0,0.8784891333697232,2.725017265681159,0.001494314320929203,1.0,1.0,-6.536796951893621,333905.924493187,1558748.9399282152,4.668227861767154,1558748.9399282152,4.668227861767154,0.7587638148820006,0.09244105852213934,3.9255770847347016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255770847347016,1.2846909242994549,1.2849900593883135,3.055658766232297,6474.574256645315,15271.428710215032,6454.264961359533,0.0003265531254380933,23156.632343756806,2361.3193438897897,19292.22988891486,1967.2599602223859,0.8331189787238723,0.8331189787238723,35490.076635769015,35405.22815468563,1.0029965166048032,0.8,4283.276267005263,4273.035954225843,1.0029965166048032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.470250804166,4632.441516551485,6.189075683910959,5.027789405746967,-3.725558048447575,8.753347454194543,2.928442538491494,3.5,0.8366978681404269,0.6,0.00023283383631944246,1.0000496026156256,0.00023282228772499537,198.94297589432333,0.0,2.312146519997543e-06,6.5526232376730364,0.02852470138005607,7.866921744087855e-05,0.0001541646188785639,0.0006051850951465492,0.09244105852373763,0.09244105852373763,0.09244105852373763,0.09243518099698503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.2947070384,595.6955533689409,0.0,0.09244105852373763,0.09244105852213934,0.09244105852213934,0.37136931145947966,0.37136931145947966,0.5,10.051967886051985,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,27457.820124604033,20834.000346088327,0.7587638148820006,0.9934259409576396,0.6110111520358595,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516430400074372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.52693032736,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64375305548623,260.64375305548623,-12.506246944513748,244.87869778067176,276.4088083302949,124378.00156821492,124421.59151801563,-43.58994980071207,0.0,nan,276.4088083302949,3.258808330294926,270.10278622038317,-3.0472137796168113,263.79676411044517,-9.35323588955481,257.49074200052473,-15.659257999475244,251.18471989059753,-21.965280109402443,244.87869778067176,-28.27130221932822,1.0,1.0,26022.012520719443,26022.012520719443,275.6314639739879,2.4814639739879,275.6314639739879,275.6314639739879,77069.70237613247,77070.70636183399,-1.0039857015217422,0.0,8546.071908451686,8546.071908451686,0.8853867793071915,3945.204970158375,275.6314639739879,2.4814639739879,1.0,0.002,0.12764942604154983,0.004912763098319255,0.00019716258988938242,0.0018028374101380243,0.09858129494469121,0.09858129494469121,0.0,2.7406896196957575e-14,0.9999361018772526,0.9999361018772526,0.0,0.092435151712035,5.9068101043500204e-06,0.0,0.0,0.0,1600094.4477749784,266.61320304810636,0.0,1.0,1284506.0309098545,2598.1360218597756,,,,,,,,,,,,,,,,,,,3.0,15271.428710215032,1550.3899184005083,0.37136931145947966,6.173730061729009,2.928442538491494
3133.0,-30.025615573464282,5.027691073056126,35.04890796101552,24.545245512295537,5.010259801365336,-26.52202803600296,-40.02133336672557,1.5066722637758625,-6.536821771357211,-6.536821771353614,40.09766228160398,41161.182751006025,25761.799922419887,25761.799922419887,66922.98267342591,77079.12373974566,77070.60909708939,25761.799922419887,102832.40901950927,102832.40901950927,102832.40901950927,130290.22644969502,125760.36480214327,4529.861647551744,0.0,90903.21665749045,54985.40406521586,39908.680658082885,27457.817430185747,67366.49808826864,20833.99630439728,1550.3904934043721,0.0,0.8784890415637794,2.725014744486804,0.001494314320929203,1.0,1.0,-6.536821771357211,333905.59726721275,1558748.4553163054,4.668230985265259,1558748.4553163054,4.668230985265259,0.7587637421426449,0.09244098016300141,3.925575719909029,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925575719909029,1.2846913409065657,1.2849904612552778,3.055656712949334,6474.569905985104,15271.418342797735,6454.262994888973,0.00032655389599425957,23156.65857531772,2361.3220187645857,19292.224011002756,1967.259360842159,0.8331177811450743,0.8331177811450743,35490.06676455399,35405.22815468563,1.0029961678878208,0.8,4283.275075654186,4273.035954225843,1.0029961678878208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.484499243141,4632.441516551485,6.189044049798655,5.027691073056126,-3.7255916649044596,8.753282737960586,2.928459245630882,3.5,0.8367026416088235,0.6,0.00023282228772499537,1.000049435462788,0.00023281077861641244,198.94336814302247,0.0,2.2975117467003917e-06,6.51114829014891,0.02852699889180277,7.866551754810293e-05,0.00015415677017689244,0.0006051540740660053,0.0924409801673305,0.0924409801673305,0.0924409801673305,0.09243512009784238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.0878995943,595.6952949377171,0.0,0.0924409801673305,0.09244098016300141,0.09244098016300141,0.37136910108855165,0.37136910108855165,0.5,10.051792084743958,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,27457.817430185747,20833.99630439728,0.7587637421426449,0.9934163801380681,0.6110037469525811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451645895082516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.485455379836,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64349288430066,260.64349288430066,-12.506507115699321,244.87823967423444,276.4087460943628,124379.54638728067,124423.04450293581,-43.49811565511596,0.0,nan,276.4087460943628,3.2587460943628344,270.1026448103459,-3.04735518965407,263.7965435263109,-9.35345647368905,257.49044224228874,-15.65955775771124,251.18434095826103,-21.965659041738945,244.87823967423444,-28.27176032576554,1.0,1.0,26022.012520719443,26022.012520719443,275.63142777331376,2.481427773313783,275.63142777331376,275.63142777331376,77069.60923270191,77070.60909708939,-0.9998643874714617,0.0,8546.071908451686,8546.071908451686,0.8853868656259823,3945.203598508574,275.63142777331376,2.481427773313783,1.0,0.002,0.12765531538852753,0.004912733793446682,0.00019717167630028037,0.0018028283241068581,0.09858583815014019,0.09858583815014019,0.0,4.0713829876914964e-13,0.9999362907390139,0.9999362907390139,0.0,0.09243509081647039,5.889346531014531e-06,0.0,0.0,0.0,1600094.4186692093,266.61317822864277,0.0,1.0,1284506.1156198136,2598.13567907447,,,,,,,,,,,,,,,,,,,3.0,15271.418342797735,1550.3904934043721,0.37136910108855165,6.173730061729009,2.928459245630882
3134.0,-30.026088665855458,5.027592962611132,35.04890218146605,24.54515128573405,5.010184648255157,-26.522461334454587,-40.0217529508285,1.506557316787658,-6.536854099216669,-6.53685409924395,40.097649125955925,41160.8896291986,25761.77325322843,25761.77325322843,66922.66288242703,77079.05636111498,77070.46162109775,25761.77325322843,102832.23487432618,102832.23487432618,102832.23487432618,130290.04758308726,125760.2683033873,4529.77927969996,0.0,90903.3077053149,54985.26888576617,39908.932021720815,27457.81270876107,67366.74473048188,20833.990334705668,1550.3911518954953,0.0,0.8784889164546411,2.7250114605823357,0.001494314320929203,1.0,1.0,-6.536854099216669,333905.1710490644,1558747.8869215157,4.668235241832992,1558747.8869215157,4.668235241832992,0.7587636552003316,0.09244090269037175,3.925576204440169,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925576204440169,1.2846919023293095,1.2849910080223117,3.055655754755363,6474.567875687059,15271.40799170044,6454.259419845404,0.0003265540664321451,23156.67891060052,2361.3240923863423,19292.21332495829,1967.2582711688794,0.8331165880668157,0.8331165880668157,35490.07026896577,35405.22815468563,1.0029962916869553,0.8,4283.2754985995625,4273.035954225843,1.0029962916869553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.498700608885,4632.441516551485,6.189016527370935,5.027592962611132,-3.7256309406469326,8.753223903258064,2.9284758976120564,3.5,0.8367073993177304,0.6,0.00023281077861641244,1.0000492513993988,0.00023279931292447182,198.94375893113514,0.0,2.289660825813548e-06,6.488898780355595,0.02852928855262858,7.866178174631528e-05,0.00015414899687009716,0.0006051236340515755,0.0924409026908367,0.0924409026908367,0.0924409026908367,0.09243503480015035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.8728511425,595.6950390905254,0.0,0.0924409026908367,0.09244090269037175,0.09244090269037175,0.3713688911412695,0.3713688911412695,0.5,10.051616048004309,2.7284841053187847e-11,2.7284841053187847e-11,2.7284841053187847e-11,2.7284841053187847e-11,2.7284841053187847e-11,2.7284841053187847e-11,27457.81270876107,20833.990334705668,0.7587636552003316,0.993407996039715,0.6109971588188416,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516487405362715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.463205870044,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.643230176465,260.643230176465,-12.506769823534967,244.87778246070434,276.40867789222256,124380.76264702367,124424.68486574639,-43.92221872268921,0.0,nan,276.40867789222256,3.258677892222579,270.10249880592545,-3.0475011940745276,263.7963197196077,-9.353680280392268,257.490140633319,-15.659859366680962,251.18396154701125,-21.966038452988727,244.87778246070434,-28.27221753929564,1.0,1.0,26022.012520719443,26022.012520719443,275.6313781888413,2.4813781888413473,275.6313781888413,275.6313781888413,77069.46014164382,77070.46162109775,-1.001479453931097,0.0,8546.071908451686,8546.071908451686,0.885386834981672,3945.20408546237,275.6313781888413,2.4813781888413473,1.0,0.002,0.12766121399198652,0.004912703080777876,0.00019718077396488972,0.0018028192260340617,0.09859038698244485,0.09859038698244485,0.0,-1.0486403412279799e-15,0.9999361905465541,0.9999361905465541,0.0,0.09243500408689503,5.8986034767147536e-06,0.0,0.0,0.0,1600094.3807583358,266.6131459007833,0.0,1.0,1284506.2259562495,2598.1352325897683,,,,,,,,,,,,,,,,,,,3.0,15271.40799170044,1550.3911518954953,0.3713688911412695,6.173730061729009,2.9284758976120564
3135.0,-30.026559197680672,5.027495308881102,35.04889624282856,24.54508450990545,5.010135421538702,-26.52288973575861,-40.02216806458307,1.506465959617665,-6.536873653705754,-6.536873653697055,40.097632975640806,41160.57567811199,25761.71844763655,25761.71844763655,66922.29412574854,77078.96997437273,77070.31143441427,25761.71844763655,102832.02988205082,102832.02988205082,102832.02988205082,130289.81478591607,125760.11883803885,4529.695947877226,0.0,90903.38447323967,54985.1173915218,39909.18564635318,27457.78490386525,67366.97055021842,20833.968513215445,1550.390409026256,0.0,0.878488871936773,2.725009474214338,0.001494314320929203,1.0,1.0,-6.536873653705754,333904.91323825886,1558747.1891405312,4.668236756457317,1558747.1891405312,4.668236756457317,0.7587636288272706,0.092440813580252,3.92557541332524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92557541332524,1.2846923533226318,1.284991444389982,3.0556540662614102,6474.564297970987,15271.397660230423,6454.256932227959,0.00032655463811255813,23156.703133168972,2361.326562400919,19292.205889303274,1967.257512943082,0.8331153955016029,0.8331153955016029,35490.06454716117,35405.22815468563,1.002996089554759,0.8,4283.274808038364,4273.035954225843,1.002996089554759,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.512819351107,4632.441516551485,6.188982368504162,5.027495308881102,-3.725660489795533,8.753155798676636,2.928492452749577,3.5,0.836712129357022,0.6,0.00023279931292447182,1.0000489850138585,0.00023278790980548389,198.94414760548932,0.0,2.2810278534121632e-06,6.464432936570071,0.028531569580481995,7.865808590804903e-05,0.0001541412270164228,0.0006050930109554536,0.09244081357959187,0.09244081357959187,0.09244081357959187,0.09243491844625873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.64726417727,595.6947865225567,0.0,0.09244081357959187,0.092440813580252,0.092440813580252,0.3713686785757204,0.3713686785757204,0.5,10.051439193788037,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,27457.78490386525,20833.968513215445,0.7587636288272706,0.9933991922029742,0.6109904503933277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516515753953778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.43874002626,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64296798291304,260.64296798291304,-12.507032017086942,244.8773266557182,276.40860931010536,124382.27648894003,124426.1127242186,-43.83623527860399,0.0,nan,276.40860931010536,3.258609310105385,270.1023527792333,-3.0476472207666916,263.7960962483442,-9.353903751655764,257.4898397174792,-15.660160282520792,251.18358318659836,-21.966416813401622,244.8773266557182,-28.27267334428177,1.0,1.0,26022.012520719443,26022.012520719443,275.6313410606204,2.481341060620423,275.6313410606204,275.6313410606204,77069.34540523018,77070.31143441427,-0.9660291840846185,0.0,8546.071908451686,8546.071908451686,0.8853868850159613,3945.203290391866,275.6313410606204,2.481341060620423,1.0,0.002,0.1276671376246715,0.004912674588738657,0.00019718991546381482,0.001802810084423045,0.0985949577319074,0.0985949577319074,0.0,-1.1314039982668334e-13,0.9999359197242191,0.9999359197242191,0.0,0.09243488994742437,5.9236328276300325e-06,0.0,0.0,0.0,1600094.3578267833,266.6131263462942,0.0,1.0,1284506.2926965894,2598.134962520007,,,,,,,,,,,,,,,,,,,3.0,15271.397660230423,1550.390409026256,0.3713686785757204,6.173730061729009,2.928492452749577
3136.0,-30.027029398029903,5.027398066294633,35.04889030434593,24.54505457952621,5.010119683411392,-26.523314489905996,-40.022578777838476,1.5064047752702205,-6.536895335564168,-6.536895335587176,40.097621102818046,41160.22405445777,25761.669110130242,25761.669110130242,66921.89316458802,77078.85655416775,77070.21492645149,25761.669110130242,102831.88403658173,102831.88403658173,102831.88403658173,130289.66161468283,125760.04841336116,4529.6132013216775,0.0,90903.44006080077,54984.93468012019,39909.45042297842,27457.7775781011,67367.22800107952,20833.961310608658,1550.3906922734952,0.0,0.8784887996254762,2.7250072717469696,0.001494314320929203,1.0,1.0,-6.536895335564168,333904.6273799151,1558746.6761702658,4.668239216693248,1558746.6761702658,4.668239216693248,0.7587635689504872,0.09244073082624843,3.925572568802173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925572568802173,1.2846926630550513,1.2849917395442447,3.0556511153936246,6474.558045436243,15271.38736428733,6454.256325080228,0.00032655590343280715,23156.734073200063,2361.3297174060526,19292.204074498077,1967.2573278844536,0.8331142039941412,0.8331142039941412,35490.04397390931,35405.22815468563,1.0029953627707304,0.8,4283.272325064819,4273.035954225843,1.0029953627707304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.526916108122,4632.441516551485,6.188949556202963,5.027398066294633,-3.7256915634120973,8.75308962970673,2.9285089821453694,3.5,0.8367168520415341,0.6,0.00023278790980548389,1.000048950693125,0.00023277651523372,198.94453600737234,0.0,2.2685837870987546e-06,6.429166452637871,0.028533838164269094,7.865442940627112e-05,0.00015413348039921277,0.000605062162589157,0.09244073082525808,0.09244073082525808,0.09244073082525808,0.09243485301515446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.43985540076,595.6945282541778,0.0,0.09244073082525808,0.09244073082624843,0.09244073082624843,0.371368461055939,0.371368461055939,0.5,10.051262859013002,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,27457.7775781011,20833.961310608658,0.7587635689504872,0.9933894439521193,0.6109828959237896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516543949215768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.40347354233,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6427092846947,260.6427092846947,-12.50729071530526,244.8768723648662,276.40854620452285,124384.092186795,124427.34403676202,-43.25184996703674,0.0,nan,276.40854620452285,3.2585462045228724,270.1022114365951,-3.047788563404879,263.79587666865285,-9.354123331347125,257.4895419007308,-15.660458099269192,251.18320713280082,-21.96679286719916,244.8768723648662,-28.27312763513379,1.0,1.0,26022.012520719443,26022.012520719443,275.6313080860611,2.4813080860611194,275.6313080860611,275.6313080860611,77069.3158529764,77070.21492645149,-0.8990734750841511,0.0,8546.071908451686,8546.071908451686,0.8853870649186197,3945.200431646184,275.6313080860611,2.4813080860611194,1.0,0.002,0.12767304425741263,0.0049126457810687064,0.00019719902984238495,0.0018028009699374964,0.09859951492119247,0.09859951492119247,0.0,-2.2011862818582806e-13,0.999936103565474,0.999936103565474,0.0,0.09243482419314365,5.906633104772984e-06,0.0,0.0,0.0,1600094.3324004586,266.6131046644358,0.0,1.0,1284506.3666977307,2598.1346630689272,,,,,,,,,,,,,,,,,,,3.0,15271.38736428733,1550.3906922734952,0.371368461055939,6.173730061729009,2.9285089821453694
3137.0,-30.027498223605424,5.027301114579714,35.048884532779105,24.54500620895999,5.010087084064408,-26.52373969283802,-40.022989560943074,1.5063285532382362,-6.536923331311243,-6.536923331295533,40.09761404297917,41159.88942244452,25761.634205387032,25761.634205387032,66921.52362783154,77078.75729185001,77070.1666626618,25761.634205387032,102831.80086804883,102831.80086804883,102831.80086804883,130289.59612760629,125760.0643108064,4529.531816799893,0.0,90903.50628510944,54984.7651571376,39909.71236441316,27457.795259557453,67367.50762397061,20833.97175856466,1550.3923115669388,0.0,0.8784886748027059,2.7250044279099184,0.001494314320929203,1.0,1.0,-6.536923331311243,333904.2582781839,1558746.3711484342,4.668243463519427,1558746.3711484342,4.668243463519427,0.7587634608540835,0.09244065880172378,3.925570767524108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925570767524108,1.2846930431080728,1.2849921050464534,3.0556488093271907,6474.553159158191,15271.37705930041,6454.254761788269,0.0003265568147524819,23156.7615688261,2361.332521179618,19292.199401713795,1967.2568513930646,0.8331130129907792,0.8331130129907792,35490.03094601297,35405.22815468563,1.0029949025388751,0.8,4283.270752735748,4273.035954225843,1.0029949025388751,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.540979805119,4632.441516551485,6.188920260574379,5.027301114579714,-3.725727366476107,8.753028481055821,2.928525472813253,3.5,0.8367215636609294,0.6,0.00023277651523372,1.000048807755126,0.00023276515448905784,198.94492327497667,0.0,2.266887792569845e-06,6.42436000414294,0.028536105052061663,7.865077243982135e-05,0.00015412574279389865,0.000605031510434668,0.09244065880494465,0.09244065880494465,0.09244065880494465,0.09243483995835178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.247186218,595.6942654295998,0.0,0.09244065880494465,0.09244065880172378,0.09244065880172378,0.37136824393454376,0.37136824393454376,0.5,10.051088294152217,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,27457.795259557453,20833.97175856466,0.7587634608540835,0.9933798352964393,0.6109753926505522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516572124719507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.39866709383,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64245203842717,260.64245203842717,-12.507547961572811,244.87641939703204,276.4084846798258,124385.70537812074,124428.71447487267,-43.00909675195321,0.0,nan,276.4084846798258,3.2584846798258127,270.10207162326077,-3.0479283767392076,263.79565856670746,-9.354341433292518,257.4892455101458,-15.660754489854185,251.18283245359083,-21.967167546409144,244.87641939703204,-28.27358060296794,1.0,1.0,26022.012520719443,26022.012520719443,275.63127444287045,2.481274442870472,275.63127444287045,275.63127444287045,77069.23896247726,77070.1666626618,-0.9277001845330233,0.0,8546.071908451686,8546.071908451686,0.8853871788409445,3945.1986213617283,275.63127444287045,2.481274442870472,1.0,0.002,0.1276788927955872,0.004912616070338387,0.00019720805193055297,0.0018027919483529027,0.09860402596527648,0.09860402596527648,0.0,2.8345555069808626e-13,0.9999367319757311,0.9999367319757311,0.0,0.09243481026387927,5.848537844502914e-06,0.0,0.0,0.0,1600094.2995698247,266.61307666868873,0.0,1.0,1284506.4622484301,2598.1342764160304,,,,,,,,,,,,,,,,,,,3.0,15271.37705930041,1550.3923115669388,0.37136824393454376,6.173730061729009,2.928525472813253
3138.0,-30.027965579687823,5.027204502426574,35.04887883332391,24.544947745185368,5.010049967070844,-26.524164025003685,-40.02340023927388,1.5062484123225541,-6.536948605626947,-6.536948605570725,40.097604580960024,41159.57646509551,25761.593457912073,25761.593457912073,66921.16992300758,77078.6662076848,77070.09164071071,25761.593457912073,102831.68509862278,102831.68509862278,102831.68509862278,130289.48510460596,125760.0344173537,4529.450687252257,0.0,90903.58371455524,54984.620310441744,39909.95933790388,27457.80000598318,67367.75934388705,20833.973061599118,1550.3932491672958,0.0,0.8784885738597664,2.7250018605206767,0.001494314320929203,1.0,1.0,-6.536948605626947,333903.9250566391,1558745.9623377179,4.668246897886308,1558745.9623377179,4.668246897886308,0.7587633771481801,0.09244058326873651,3.9255704963946787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255704963946787,1.2846934414218778,1.2849924888571473,3.0556476508900996,6474.550704569004,15271.366766181447,6454.251510228918,0.0003265570969798885,23156.782892586663,2361.334695598055,19292.1896825853,1967.2558603177742,0.8331118261147337,0.8331118261147337,35490.02898504627,35405.22815468563,1.0029948332645067,0.8,4283.270516067842,4273.035954225843,1.0029948332645067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.554980084471,4632.441516551485,6.188889655792437,5.027204502426574,-3.725761067638938,8.752965570065513,2.9285418891564103,3.5,0.8367262540446887,0.6,0.00023276515448905784,1.0000486549543124,0.00023275382986209987,198.94530933004836,0.0,2.260162475158648e-06,6.405300454599608,0.028538365214536822,7.864711656324214e-05,0.00015411803792581572,0.0006050012226438183,0.09244058326933101,0.09244058326933101,0.09244058326933101,0.09243479814868491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.0380292756,595.6940078475158,0.0,0.09244058326933101,0.09244058326873651,0.09244058326873651,0.37136803223028303,0.37136803223028303,0.5,10.050914740297062,-5.6218141253339127e-11,-5.6218141253339127e-11,-5.6218141253339127e-11,-5.6218141253339127e-11,-5.6218141253339127e-11,-5.6218141253339127e-11,27457.80000598318,20833.973061599118,0.7587633771481801,0.993370873170951,0.6109684642321465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516600217947593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.37960754429,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6421957030238,260.6421957030238,-12.50780429697619,244.875967724418,276.4084236816342,124387.3005697326,124430.15737964366,-42.85680991101928,0.0,nan,276.4084236816342,3.2584236816342127,270.1019324901771,-3.0480675098228858,263.79544129875563,-9.354558701244343,257.4889501073006,-15.661049892699396,251.1824589158573,-21.96754108414268,244.875967724418,-28.274032275581988,1.0,1.0,26022.012520719443,26022.012520719443,275.631240390065,2.481240390065011,275.631240390065,275.631240390065,77069.14986392617,77070.09164071071,-0.941776784544345,0.0,8546.071908451686,8546.071908451686,0.8853871959885988,3945.1983488766523,275.631240390065,2.481240390065011,1.0,0.002,0.12768470699582748,0.004912586997158598,0.00019721702208358617,0.001802782977822895,0.09860851104179308,0.09860851104179308,0.0,-9.351894258990967e-14,0.9999371033779438,0.9999371033779438,0.0,0.09243476906830801,5.814200428505014e-06,0.0,0.0,0.0,1600094.269930605,266.61305139437303,0.0,1.0,1284506.5485107554,2598.133927349289,,,,,,,,,,,,,,,,,,,3.0,15271.366766181447,1550.3932491672958,0.37136803223028303,6.173730061729009,2.9285418891564103
3139.0,-30.028431421743942,5.027108241117753,35.04887317711113,24.544894729647808,5.010012488096223,-26.524587030753047,-40.02380690127609,1.5061680970289089,-6.536973113172394,-6.536973113147198,40.09759443001242,41159.239594211285,25761.551356603653,25761.551356603653,66920.79095081493,77078.57142976923,77070.00823905507,25761.551356603653,102831.55959565872,102831.55959565872,102831.55959565872,130289.36075913665,125759.99088909346,4529.369870043181,0.0,90903.65195051098,54984.4460384166,39910.22879121597,27457.80116347792,67368.02995469389,20833.97182563065,1550.3939978135688,0.0,0.878488479691,2.7249993710224736,0.001494314320929203,1.0,1.0,-6.536973113172394,333903.60194458894,1558745.5237615162,4.668250101776946,1558745.5237615162,4.668250101776946,0.7587633001488212,0.09244050700036105,3.925568873568627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925568873568627,1.2846938404769854,1.2849928734557101,3.0556454385358682,6474.546016855862,15271.356486873809,6454.249820970602,0.0003265579577616178,23156.80984801394,2361.337444286677,19292.184633279147,1967.2553454318395,0.8331106382917314,0.8331106382917314,35490.017247818054,35405.22815468563,1.002994418627667,0.8,4283.2690995087405,4273.035954225843,1.002994418627667,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.568929886494,4632.441516551485,6.188858801025579,5.027108241117753,-3.7257941354692394,8.752902376586992,2.928558246347846,3.5,0.836730927527956,0.6,0.00023275382986209987,1.0000484975154285,0.00023274254242705765,198.94569413578864,0.0,2.252981413201776e-06,6.384949325013833,0.028540618195950024,7.864349659500423e-05,0.00015411033326709564,0.0006049707273685983,0.09244050700251073,0.09244050700251073,0.09244050700251073,0.09243474842836945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.8217005443,595.6937525631699,0.0,0.09244050700251073,0.09244050700036105,0.09244050700036105,0.3713678229171509,0.3713678229171509,0.5,10.050741983283142,-2.518163455533795e-11,-2.518163455533795e-11,-2.518163455533795e-11,-2.518163455533795e-11,-2.518163455533795e-11,-2.518163455533795e-11,27457.80116347792,20833.97182563065,0.7587633001488212,0.9933612574958814,0.610961009575188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516628223223247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.359256414704,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6419402175953,260.6419402175953,-12.5080597824047,244.87551736975135,276.4083630654455,124388.84117256686,124431.55587389738,-42.7147013305292,0.0,nan,276.4083630654455,3.258363065445508,270.10179392629937,-3.0482060737006123,263.79522478717223,-9.354775212827747,257.48865564801497,-15.661344351985008,251.18208650888846,-21.967913491111517,244.87551736975135,-28.274482630248627,1.0,1.0,26022.012520719443,26022.012520719443,275.63120612342533,2.481206123425352,275.63120612342533,275.63120612342533,77069.06144725089,77070.00823905507,-0.9467918041773373,0.0,8546.071908451686,8546.071908451686,0.8853872986246685,3945.19671793647,275.63120612342533,2.481206123425352,1.0,0.002,0.12769049438062385,0.004912558178084973,0.000197225951128343,0.0018027740489957068,0.0986129755641715,0.0986129755641715,0.0,1.2404964208623248e-13,0.9999373934123967,0.9999373934123967,0.0,0.09243471961566144,5.787384699608283e-06,0.0,0.0,0.0,1600094.2411905685,266.6130268868276,0.0,1.0,1284506.6321560533,2598.1335888726103,,,,,,,,,,,,,,,,,,,3.0,15271.356486873809,1550.3939978135688,0.3713678229171509,6.173730061729009,2.928558246347846
3140.0,-30.028895763978976,5.027012327035192,35.048867557801664,24.544842063356214,5.009972944616418,-26.525008893108826,-40.02421716051174,1.5060860736261763,-6.536997647436465,-6.536997647433581,40.09758418260607,41158.91867446176,25761.509689473936,25761.509689473936,66920.4283639357,77078.47684250328,77069.92267162607,25761.509689473936,102831.43236110001,102831.43236110001,102831.43236110001,130289.23419750447,125759.94479745702,4529.28940004745,0.0,90903.71731662904,54984.284660794496,39910.48072870506,27457.801836404447,67368.2825651095,20833.970240873503,1550.3947236519386,0.0,0.8784883857442646,2.7249968788120063,0.001494314320929203,1.0,1.0,-6.536997647436465,333903.278480526,1558745.0810177566,4.668253298113891,1558745.0810177566,4.668253298113891,0.75876322383721,0.09244043107444072,3.9255667808000765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255667808000765,1.284694247445153,1.2849932660169483,3.0556428415607653,6474.540514177247,15271.346222318627,6454.2487065377545,0.000326559030012058,23156.838844581267,2361.3404011136595,19292.18130216479,1967.2550057527078,0.8331094512357928,0.8331094512357928,35490.0021116891,35405.22815468563,1.0029938839191335,0.8,4283.267272738329,4273.035954225843,1.0029938839191335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.582832596797,4632.441516551485,6.188828120785481,5.027012327035192,-3.72582716922462,8.752839496259812,2.928574548357062,3.5,0.8367355852448749,0.6,0.00023274254242705765,1.0000483415536527,0.00023273129183482675,198.9460777039188,0.0,2.2455865994875864e-06,6.3639924229478195,0.028542863782549513,7.863984476149406e-05,0.0001541026976655636,0.0006049404307876139,0.09244043107736487,0.09244043107736487,0.09244043107736487,0.09243469727953073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.6013219434,595.6934985906316,0.0,0.09244043107736487,0.09244043107444072,0.09244043107444072,0.3713676151460789,0.3713676151460789,0.5,10.050569969730251,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,27457.801836404447,20833.970240873503,0.75876322383721,0.9933521505355141,0.6109539549962975,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516656137876938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.33829951264,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.641685376261,260.641685376261,-12.508314623738954,244.87506833369082,276.40830241883674,124390.33701451712,124432.94402753572,-42.60701301855913,0.0,nan,276.40830241883674,3.258302418836763,270.1016556018062,-3.0483443981937626,263.79500878479246,-9.35499121520752,257.48836196772663,-15.661638032273345,251.18171515071313,-21.968284849286846,244.87506833369082,-28.274931666309158,1.0,1.0,26022.012520719443,26022.012520719443,275.63117157665255,2.481171576652571,275.63117157665255,275.63117157665255,77068.96858999891,77069.92267162607,-0.9540816271619406,0.0,8546.071908451686,8546.071908451686,0.8853874309823673,3945.1946147040767,275.63117157665255,2.481171576652571,1.0,0.002,0.12769625688389974,0.004912529458555312,0.0001972348417303097,0.0018027651584764826,0.09861742086515485,0.09861742086515485,0.0,2.0679204876250523e-13,0.9999376625264988,0.9999376625264988,0.0,0.09243466857151818,5.762502922537887e-06,0.0,0.0,0.0,1600094.2124191914,266.6130023525635,0.0,1.0,1284506.7158925303,2598.1332500270373,,,,,,,,,,,,,,,,,,,3.0,15271.346222318627,1550.3947236519386,0.3713676151460789,6.173730061729009,2.928574548357062
3141.0,-30.02936039414366,5.026916778759377,35.04886197102307,24.544792470429115,5.0099452465467165,-26.525429830042242,-40.024623508192576,1.5060146824330745,-6.537020995642706,-6.537020995644456,40.09757388280875,41158.59802516465,25761.465792515926,25761.465792515926,66920.06381768058,77078.38027059214,77069.8393012027,25761.465792515926,102831.30509371862,102831.30509371862,102831.30509371862,130289.10628780181,125759.89704448992,4529.209243311894,0.0,90903.79132118006,54984.13466060937,39910.72962285632,27457.801194083193,67368.53081693951,20833.967784204717,1550.3953581226613,0.0,0.878488298422305,2.7249945070839283,0.001494314320929203,1.0,1.0,-6.537020995642706,333902.97065388784,1558744.636011896,4.668256269057385,1558744.636011896,4.668256269057385,0.7587631521162799,0.09244035489911707,3.9255663449303766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255663449303766,1.284694604605672,1.2849936088062703,3.055641652776538,6474.53799528612,15271.335972281793,6454.2455205127035,0.00032655933033729303,23156.860267710574,2361.3425856648882,19292.171778922704,1967.2540346522721,0.8331082692511339,0.8331082692511339,35489.99895922371,35405.22815468563,1.0029937725531404,0.8,4283.266892269154,4273.035954225843,1.0029937725531404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.596687783569,4632.441516551485,6.188796975724538,5.026916778759377,-3.7258592467009533,8.75277602546033,2.9285907946773526,3.5,0.8367402270506722,0.6,0.00023273129183482675,1.00004837171412,0.00023272003476783497,198.9464615111985,0.0,2.238261196182903e-06,6.3432322299823465,0.028545102043745697,7.863622790037648e-05,0.00015409506393445027,0.0006049103969009727,0.09244035490436113,0.09244035490436113,0.09244035490436113,0.09243464546722599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.37716483104,595.6932458438421,0.0,0.09244035490436113,0.09244035489911707,0.09244035489911707,0.3713674087106267,0.3713674087106267,0.5,10.050398687545753,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,27457.801194083193,20833.967784204717,0.7587631521162799,0.9933430788259647,0.6109469440116616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451668396275888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.31753931967,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6414321126137,260.6414321126137,-12.508567887386278,244.87462043445623,276.40824379077634,124392.00649029961,124434.34973153741,-42.343241237798566,0.0,nan,276.40824379077634,3.258243790776362,270.1015191195142,-3.0484808804857835,263.7947944482639,-9.355205551736105,257.4880697769602,-15.661930223039803,251.18134510571156,-21.96865489428842,244.87462043445623,-28.275379565543744,1.0,1.0,26022.012520719443,26022.012520719443,275.63113847303305,2.48113847303307,275.63113847303305,275.63113847303305,77068.9048347406,77069.8393012027,-0.9344664620875847,0.0,8546.071908451686,8546.071908451686,0.88538745854906,3945.1941766550285,275.63113847303305,2.48113847303307,1.0,0.002,0.1277019946873288,0.004912501059461547,0.00019724369466169874,0.00180275630582566,0.09862184733084936,0.09862184733084936,0.0,4.873584175113521e-13,0.9999379296754445,0.9999379296754445,0.0,0.09243461709628646,5.7378028306155344e-06,0.0,0.0,0.0,1600094.1850386993,266.61297900435727,0.0,1.0,1284506.7955809287,2598.1329275623507,,,,,,,,,,,,,,,,,,,3.0,15271.335972281793,1550.3953581226613,0.3713674087106267,6.173730061729009,2.9285907946773526
3142.0,-30.02982016998055,5.026821487332151,35.04885643371224,24.544699221756332,5.009862200516321,-26.525851932930816,-40.0250299955718,1.5058939634689934,-6.537050117244576,-6.537050117205861,40.09756413691697,41158.2916560734,25761.434971368097,25761.434971368097,66919.7266274415,77078.3169953893,77069.74565194215,25761.434971368097,102831.18062331025,102831.18062331025,102831.18062331025,130288.98812713187,125759.85850270359,4529.12962442829,0.0,90903.87255390335,54983.97148188683,39911.001191129464,27457.807503821616,67368.80869495108,20833.969984486317,1550.3964602546612,0.0,0.8784881777151041,2.7249915488923575,0.001494314320929203,1.0,1.0,-6.537050117244576,333902.58671015565,1558744.214937232,4.6682603758631585,1558744.214937232,4.6682603758631585,0.7587630578875104,0.09244028285423257,3.925565251878535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925565251878535,1.2846951925089622,1.2849941823837385,3.0556394036254244,6474.533229604801,15271.325700998696,6454.243889406921,0.0003265602115535729,23156.88740886483,2361.3453532923913,19292.166903438367,1967.2535374912297,0.8331070822606761,0.8331070822606761,35489.991053631216,35405.22815468563,1.0029934932751727,0.8,4283.265938147891,4273.035954225843,1.0029934932751727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.610500720795,4632.441516551485,6.188769034937874,5.026821487332151,-3.725895658631901,8.752717145964052,2.928606991492541,3.5,0.8367448547121545,0.6,0.00023272003476783497,1.0000478665089476,0.0002327088958053917,198.94684130985192,0.0,2.2395536450094758e-06,6.346895029956855,0.028547341597390707,7.863260994968514e-05,0.00015408742481814983,0.0006048802406175751,0.09244028285348005,0.09244028285348005,0.09244028285348005,0.09243459813056347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.1521172275,595.6929934135857,0.0,0.09244028285348005,0.09244028285423257,0.09244028285423257,0.3713672035693891,0.3713672035693891,0.5,10.050228145741954,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,27457.807503821616,20833.969984486317,0.7587630578875104,0.9933339764171423,0.6109398763816642,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451671180499647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.321202119645,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64117554946,260.64117554946,-12.508824450539976,244.87417380065415,276.40817729827006,124393.03366993541,124435.92855688887,-42.894886953472664,0.0,nan,276.40817729827006,3.258177298270084,270.1013765987483,-3.048623401251689,263.79457589923646,-9.355424100763514,257.4877751996808,-15.662224800319166,251.18097450017018,-21.969025499829797,244.87417380065415,-28.27582619934583,1.0,1.0,26022.012520719443,26022.012520719443,275.6310983933073,2.4810983933073203,275.6310983933073,275.6310983933073,77068.70367236731,77069.74565194215,-1.0419795748457545,0.0,8546.071908451686,8546.071908451686,0.885387527679406,3945.193078137928,275.6310983933073,2.4810983933073203,1.0,0.002,0.1277077087667561,0.004912471707135957,0.00019725250860867482,0.001802747491329734,0.09862625430433741,0.09862625430433741,0.0,-6.159135701455654e-14,0.9999381862621026,0.9999381862621026,0.0,0.09243456877481707,5.714079415510832e-06,0.0,0.0,0.0,1600094.1508877215,266.6129498827554,0.0,1.0,1284506.8949741502,2598.132525360799,,,,,,,,,,,,,,,,,,,3.0,15271.325700998696,1550.3964602546612,0.3713672035693891,6.173730061729009,2.928606991492541
3143.0,-30.030279750663816,5.026726695565133,35.04885070042433,24.54466331927108,5.009846296132104,-26.52626714596694,-40.025431698281295,1.5058336913707848,-6.5370659242337865,-6.537065924287145,40.09754740643898,41157.96499998151,25761.375011799417,25761.375011799417,66919.34001178092,77078.21217621489,77069.59367950945,25761.375011799417,102830.96869130887,102830.96869130887,102830.96869130887,130288.74218407876,125759.69354936304,4529.04863471571,0.0,90903.93813622784,54983.81516877342,39911.24774161602,27457.773492769895,67369.02123438592,20833.943936477383,1550.3953300135602,0.0,0.878488155706323,2.724989943208923,0.001494314320929203,1.0,1.0,-6.5370659242337865,333902.37830848404,1558743.4920907498,4.668261124665203,1558743.4920907498,4.668261124665203,0.7587630490856558,0.09244019382000625,3.925564009805706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925564009805706,1.284695497430203,1.2849944730650242,3.0556377115496045,6474.529644299182,15271.31551147629,6454.241475423167,0.00032656079000197805,23156.91144231962,2361.347804022742,19292.15968787938,1967.2528017089812,0.8331059060243524,0.8331059060243524,35489.98207023093,35405.22815468563,1.0029931759219037,0.8,4283.264853946647,4273.035954225843,1.0029931759219037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.624243897474,4632.441516551485,6.188734198040174,5.026726695565133,-3.725921915891133,8.752648611456266,2.9286231065432595,3.5,0.8367494590123599,0.6,0.0002327088958053917,1.0000478463715194,0.00023269776206181635,198.94722094857707,0.0,2.216061393555867e-06,6.280317989337327,0.028549557658784263,7.862903473624499e-05,0.0001540798610691467,0.0006048503572489057,0.09244019382094357,0.09244019382094357,0.09244019382094357,0.0924344739634124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.89837913495,595.6927499684384,0.0,0.09244019382094357,0.09244019382000625,0.09244019382000625,0.3713669997654667,0.3713669997654667,0.5,10.050056550069888,5.3375970310298726e-11,5.3375970310298726e-11,5.3375970310298726e-11,5.3375970310298726e-11,5.3375970310298726e-11,5.3375970310298726e-11,27457.773492769895,20833.943936477383,0.7587630490856558,0.9933251038182596,0.6109331001973057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516739356446442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.254625079026,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6409224082376,260.6409224082376,-12.509077591762377,244.87372884629337,276.40811597018563,124394.85571066175,124437.178483757,-42.32277309522888,0.0,nan,276.40811597018563,3.2581159701856564,270.1012385454061,-3.048761454593887,263.7943611206345,-9.355638879365472,257.4874836958378,-15.662516304162182,251.18060627106786,-21.96939372893212,244.87372884629337,-28.276271153706602,1.0,1.0,26022.012520719443,26022.012520719443,275.6310648035026,2.4810648035026475,275.6310648035026,275.6310648035026,77068.67804695942,77069.59367950945,-0.9156325500225648,0.0,8546.071908451686,8546.071908451686,0.885387606234619,3945.191829854735,275.6310648035026,2.4810648035026475,1.0,0.002,0.12771345568695083,0.004912444641922,0.00019726137867680043,0.0018027386213623174,0.09863068933840022,0.09863068933840022,0.0,3.9118014383277e-14,0.9999378309373879,0.9999378309373879,0.0,0.09243444689980877,5.746920197474187e-06,0.0,0.0,0.0,1600094.1323508185,266.6129340757662,0.0,1.0,1284506.9489240532,2598.132307048826,,,,,,,,,,,,,,,,,,,3.0,15271.31551147629,1550.3953300135602,0.3713669997654667,6.173730061729009,2.9286231065432595
