time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3144.0,-30.030737620306105,5.02663206281338,35.04884504611828,24.544587707519554,5.009783169167767,-26.52668554135346,-40.02583759194238,1.5057310902559353,-6.537099948536877,-6.5370999484795105,40.09753821926047,41157.6625840989,25761.35593007701,25761.35593007701,66919.01851417591,77078.13660237253,77069.49307772957,25761.35593007701,102830.84900780658,102830.84900780658,102830.84900780658,130288.63575905561,125759.66670850462,4528.969050550994,0.0,90904.01360862628,54983.66333163127,39911.50030777223,27457.786751249027,67369.28705902126,20833.950829560043,1550.3968819039987,0.0,0.8784880063125633,2.7249864870025653,0.001494314320929203,1.0,1.0,-6.537099948536877,333901.92972743895,1558743.0951560547,4.668266207471285,1558743.0951560547,4.668266207471285,0.7587629337463744,0.09244012390995078,3.9255627544376517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255627544376517,1.2846960003337942,1.2849949617814311,3.0556355382267077,6474.525039288756,15271.305310537604,6454.239766278125,0.00032656163202299287,23156.938073621128,2361.350519659734,19292.154579130474,1967.2522807615726,0.8331047273087817,0.8331047273087817,35489.972990671195,35405.22815468563,1.0029928551716654,0.8,4283.263758139977,4273.035954225843,1.0029928551716654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.637980146166,4632.441516551485,6.188709191850604,5.02663206281338,-3.725961927585189,8.75259399039857,2.9286392135057624,3.5,0.8367540610016464,0.6,0.00023269776206181635,1.0000476684120778,0.00023268667025773347,198.94759917516032,0.0,2.215027343072228e-06,6.277387490266694,0.028551772686127335,7.862542237535927e-05,0.00015407233968645707,0.0006048206381622219,0.09244012391026958,0.09244012391026958,0.09244012391026958,0.09243443352961844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.6768512013,595.6924964209798,0.0,0.09244012391026958,0.09244012390995078,0.09244012390995078,0.3713667901118267,0.3713667901118267,0.5,10.04988583862099,-5.735500963055529e-11,-5.735500963055529e-11,-5.735500963055529e-11,-5.735500963055529e-11,-5.735500963055529e-11,-5.735500963055529e-11,27457.786751249027,20833.950829560043,0.7587629337463744,0.9933164122035184,0.6109262006593786,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516766896301911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.25169457995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64066792936467,260.64066792936467,-12.50933207063531,244.87328513226677,276.40805072646424,124396.10570367017,124438.65211915727,-42.54641548708612,0.0,nan,276.40805072646424,3.258050726464262,270.1010976076286,-3.0489023923713603,263.7941444887918,-9.355855511208176,257.4871913699342,-15.662808630065797,251.18023825110237,-21.96976174889761,244.87328513226677,-28.276714867733205,1.0,1.0,26022.012520719443,26022.012520719443,275.631019007612,2.4810190076120193,275.631019007612,275.631019007612,77068.55616447882,77069.49307772957,-0.9369132507417817,0.0,8546.071908451686,8546.071908451686,0.8853876856306877,3945.19056820984,275.631019007612,2.4810190076120193,1.0,0.002,0.12771917633906016,0.004912414371027609,0.00019727020078623257,0.0018027297992057078,0.09863510039311628,0.09863510039311628,0.0,-8.059525269388246e-15,0.9999381150534571,0.9999381150534571,0.0,0.09243440325782419,5.720652126587434e-06,0.0,0.0,0.0,1600094.0924504083,266.6129000514631,0.0,1.0,1284507.065050364,2598.131837135845,,,,,,,,,,,,,,,,,,,3.0,15271.305310537604,1550.3968819039987,0.3713667901118267,6.173730061729009,2.9286392135057624
3145.0,-30.03119136917663,5.026537791228819,35.0488392604302,24.54445691490548,5.009667473882754,-26.5271054848659,-40.026243730075635,1.505581589565805,-6.537123078653508,-6.537123078625914,40.09752311901134,41157.40619479625,25761.31259011275,25761.31259011275,66918.718784909,77078.10287411179,77069.34269481008,25761.31259011275,102830.65528492283,102830.65528492283,102830.65528492283,130288.42076142506,125759.53235724977,4528.888404175295,0.0,90904.11789926839,54983.543842077896,39911.748952433874,27457.765476502234,67369.5144289361,20833.933513680222,1550.396530863018,0.0,0.8784879384288928,2.724984137435243,0.001494314320929203,1.0,1.0,-6.537123078653508,333901.62477709475,1558742.4427453256,4.6682685170696825,1558742.4427453256,4.6682685170696825,0.7587628910119963,0.09244004002646872,3.9255641505847527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255641505847527,1.2846967225230768,1.2849956698884282,3.0556349072605644,6474.523702347212,15271.295128557415,6454.23578964432,0.00032656162867383435,23156.95640478256,2361.352388917985,19292.142692705915,1967.2510686835888,0.8331035545207292,0.8331035545207292,35489.983088427725,35405.22815468563,1.0029932118913651,0.8,4283.2649768322135,4273.035954225843,1.0029932118913651,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.6516225411515,4632.441516551485,6.188678497766379,5.026537791228819,-3.725993665651353,8.752531456880172,2.928655210451592,3.5,0.8367586315575978,0.6,0.00023268667025773347,1.000047239568372,0.00023267567875909822,198.94797399900176,0.0,2.206687792808987e-06,6.2537532048206685,0.028553979373920145,7.862180799229387e-05,0.00015406486226543959,0.0006047915001739872,0.0924400400263563,0.0924400400263563,0.0924400400263563,0.09243432575810161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.43018813967,595.6922507552744,0.0,0.0924400400263563,0.09244004002646872,0.09244004002646872,0.37136658236925607,0.37136658236925607,0.5,10.04971441050848,-2.7569058147491887e-11,-2.7569058147491887e-11,-2.7569058147491887e-11,-2.7569058147491887e-11,-2.7569058147491887e-11,-2.7569058147491887e-11,27457.765476502234,20833.933513680222,0.7587628910119963,0.993308610758912,0.6109203330864234,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451679433372441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.22806029451,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6404079517272,260.6404079517272,-12.509592048272793,244.8728426669425,276.4079732365133,124396.89060081172,124440.35635673485,-43.46575592309912,0.0,nan,276.4079732365133,3.257973236513351,270.1009471226028,-3.0490528773971732,263.7939210086927,-9.3560789913073,257.4868948947595,-15.663105105240504,251.17986878085225,-21.97013121914773,244.8728426669425,-28.277157333057488,1.0,1.0,26022.012520719443,26022.012520719443,275.63097828073563,2.4809782807356555,275.63097828073563,275.63097828073563,77068.26128648402,77069.34269481008,-1.081408326062956,0.0,8546.071908451686,8546.071908451686,0.8853875973310125,3945.1919713376765,275.63097828073563,2.4809782807356555,1.0,0.002,0.1277249189898013,0.004912385990599494,0.00019727906128945996,0.0018027209386796668,0.09863953064472998,0.09863953064472998,0.0,-3.087330738282823e-14,0.9999378770195374,0.9999378770195374,0.0,0.09243429737566819,5.742650800526074e-06,0.0,0.0,0.0,1600094.0653256357,266.61287692134647,0.0,1.0,1284507.1439943695,2598.131517683648,,,,,,,,,,,,,,,,,,,3.0,15271.295128557415,1550.396530863018,0.37136658236925607,6.173730061729009,2.928655210451592
3146.0,-30.03164560515149,5.026444153763258,35.048833137886724,24.54446623977276,5.00969681167063,-26.527511363469277,-40.02663642223922,1.5055625699876827,-6.537131030324986,-6.537131030359037,40.09750182610033,41157.04928552754,25761.23649587101,25761.23649587101,66918.28578139855,77077.9671010407,77069.15094157078,25761.23649587101,102830.3874374418,102830.3874374418,102830.3874374418,130288.09433415416,125759.28845659544,4528.805877558717,0.0,90904.1627409987,54983.367673840046,39911.99451906517,27457.70689671237,67369.70141577754,20833.89021227976,1550.3940513791467,0.0,0.8784879763297935,2.7249833297013635,0.001494314320929203,1.0,1.0,-6.537131030324986,333901.5199413173,1558741.5227784056,4.668267227571627,1558741.5227784056,4.668267227571627,0.7587629327769644,0.09243993785487542,3.9255613378114718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255613378114718,1.2846968341825065,1.2849957674523622,3.055632452234874,6474.518500442369,15271.285013867697,6454.234537868087,0.000326562628158172,23156.984420393343,2361.3552457152387,19292.138951062985,1967.2506871421929,0.8331023850442825,0.8331023850442825,35489.96274479721,35405.22815468563,1.0029924932195007,0.8,4283.262521571531,4273.035954225843,1.0029924932195007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.665223315526,4632.441516551485,6.188639997177675,5.026444153763258,-3.726013787665765,8.752457941429023,2.9286711586282723,3.5,0.8367631881795063,0.6,0.00023267567875909822,1.0000472904576503,0.00023266467594009396,198.94834922646893,0.0,2.186736384695947e-06,6.197210914228314,0.028556166110304843,7.861831341626667e-05,0.00015405736534283154,0.0006047616371949164,0.09243993785450456,0.09243993785450456,0.09243993785450456,0.09243415452055703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487611.16357124096,595.6920112730812,0.0,0.09243993785450456,0.09243993785487542,0.09243993785487542,0.37136637012738233,0.37136637012738233,0.5,10.049540910412318,3.4049207897624e-11,3.4049207897624e-11,3.4049207897624e-11,3.4049207897624e-11,3.4049207897624e-11,3.4049207897624e-11,27457.70689671237,20833.89021227976,0.7587629327769644,0.9932994265242019,0.6109133396854989,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516821524311132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.17151800392,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6401566156421,260.6401566156421,-12.50984338435785,244.87240245762382,276.4079107736616,124399.24085470402,124441.2618261264,-42.02097142237097,0.0,nan,276.4079107736616,3.2579107736616493,270.1008091104571,-3.049190889542899,263.79370744725276,-9.35629255274722,257.4866057840297,-15.6633942159703,251.17950412082777,-21.970495879172205,244.87240245762382,-28.277597542376157,1.0,1.0,26022.012520719443,26022.012520719443,275.6309478914147,2.4809478914147007,275.6309478914147,275.6309478914147,77068.36027228457,77069.15094157078,-0.7906692862161435,0.0,8546.071908451686,8546.071908451686,0.8853877752255621,3945.189144500529,275.6309478914147,2.4809478914147007,1.0,0.002,0.12773072822422618,0.004912360092728411,0.0001972880307884738,0.00180271196917446,0.0986440153942369,0.0986440153942369,0.0,-3.706627019206543e-14,0.999937156659619,0.999937156659619,0.0,0.092434128620396,5.8092344794106e-06,0.0,0.0,0.0,1600094.05600068,266.612868969675,0.0,1.0,1284507.1711337368,2598.1314078623964,,,,,,,,,,,,,,,,,,,3.0,15271.285013867697,1550.3940513791467,0.37136637012738233,6.173730061729009,2.9286711586282723
3147.0,-30.032098893801493,5.02635057742597,35.04882737146561,24.544412840064638,5.009657637987285,-26.52792324062184,-40.02703375937415,1.5054819848083756,-6.537169675274811,-6.5371696753423985,40.09749985858415,41156.72747480077,25761.229160397037,25761.229160397037,66917.9566351978,77077.87709191442,77069.13924917523,25761.229160397037,102830.36840957227,102830.36840957227,102830.36840957227,130288.1235858411,125759.39657917651,4528.727006664583,0.0,90904.23005375107,54983.202923624216,39912.25236680762,27457.75517626882,67370.00754307644,20833.922053057995,1550.3973797376998,0.0,0.8784877744446468,2.7249794041350377,0.001494314320929203,1.0,1.0,-6.537169675274811,333901.01044209313,1558741.4377712037,4.668274096287974,1558741.4377712037,4.668274096287974,0.7587627582557925,0.09243987808098816,3.925559693026903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925559693026903,1.2846972338375138,1.2849961530643375,3.055630221371988,6474.5137735116095,15271.274874294693,6454.232943207613,0.0003265635038228279,23157.011270323354,2361.3579836461336,19292.134184516115,1967.2502010896806,0.8331012132485234,0.8331012132485234,35489.95084874658,35405.22815468563,1.002992072972195,0.8,4283.261085844248,4273.035954225843,1.002992072972195,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.678853203496,4632.441516551485,6.188617971470901,5.02635057742597,-3.726057108097379,8.752407685523348,2.928687140978209,3.5,0.8367677545652026,0.6,0.00023266467594009396,1.0000471920048652,0.00023265369654571464,198.94872367263136,0.0,2.188992677735881e-06,6.203605248703488,0.028558355102982578,7.861477765069672e-05,0.00015404989828939725,0.000604732071439752,0.09243987808127883,0.09243987808127883,0.09243987808127883,0.09243419855486297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487611.97538165655,595.691747240319,0.0,0.09243987808127883,0.09243987808098816,0.09243987808098816,0.37136614794519207,0.37136614794519207,0.5,10.049370524632755,6.758682502550073e-11,6.758682502550073e-11,6.758682502550073e-11,6.758682502550073e-11,6.758682502550073e-11,6.758682502550073e-11,27457.75517626882,20833.922053057995,0.7587627582557925,0.9932900273524595,0.6109057869480736,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516848744184676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.17791233839,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6399062077249,260.6399062077249,-12.510093792275086,244.87196363492637,276.4078487805234,124400.7366987719,124442.60248964859,-41.86579087667694,0.0,nan,276.4078487805234,3.2578487805234317,270.1006717514094,-3.049328248590598,263.7934947222927,-9.3565052777073,257.48631769315546,-15.663682306844521,251.1791406640417,-21.970859335958266,244.87196363492637,-28.278036365073604,1.0,1.0,26022.012520719443,26022.012520719443,275.6309078782711,2.4809078782711254,275.6309078782711,275.6309078782711,77068.29027640064,77069.13924917523,-0.8489727745909477,0.0,8546.071908451686,8546.071908451686,0.8853878792503637,3945.1874914920377,275.6309078782711,2.4809078782711254,1.0,0.002,0.12773643881912555,0.0049123290235713775,0.00019729683548738665,0.0018027031645238955,0.09864841774369332,0.09864841774369332,0.0,1.1282207806884159e-14,0.9999382236864662,0.9999382236864662,0.0,0.09243416748609681,5.710594891354403e-06,0.0,0.0,0.0,1600094.0106815842,266.61283032472517,0.0,1.0,1284507.303030455,2598.1308741336725,,,,,,,,,,,,,,,,,,,3.0,15271.274874294693,1550.3973797376998,0.37136614794519207,6.173730061729009,2.928687140978209
3148.0,-30.032552816329197,5.0262573949421245,35.04882167109272,24.544385948125296,5.009649802030321,-26.52833255449917,-40.027426975406684,1.5054295400655926,-6.537190449525667,-6.537190449515443,40.09749023185583,41156.38599689844,25761.18189771247,25761.18189771247,66917.56789461091,77077.76780143956,77069.07289032721,25761.18189771247,102830.25478803969,102830.25478803969,102830.25478803969,130288.00950676147,125759.36187872307,4528.647628038409,0.0,90904.29064772306,54983.0314955362,39912.51016909651,27457.754718721793,67370.26488781831,20833.919901987923,1550.397958932141,0.0,0.8784876985075116,2.7249772938818726,0.001494314320929203,1.0,1.0,-6.537190449525667,333900.73655236367,1558741.0218452844,4.668276679889373,1558741.0218452844,4.668276679889373,0.7587626925584897,0.09243980065043556,3.925558033091951,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925558033091951,1.2846975018178184,1.28499640700106,3.0556282919032487,6474.509685198881,15271.264738558566,6454.230905510313,0.000326564214290238,23157.036498100788,2361.3605561635004,19292.128093702522,1967.2495799995436,0.8331000426278533,0.8331000426278533,35489.93884311844,35405.22815468563,1.0029916488539217,0.8,4283.259636892119,4273.035954225843,1.0029916488539217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.692365696783,4632.441516551485,6.188586528757421,5.0262573949421245,-3.7260868812612618,8.752344276203386,2.9287029857060656,3.5,0.8367722816303045,0.6,0.00023265369654571464,1.0000472581752313,0.0002326427022761242,198.9490986436647,0.0,2.184336498462654e-06,6.190409636643162,0.02856053943948104,7.861127870212172e-05,0.0001540424178435929,0.0006047024508028231,0.09243980064990007,0.09243980064990007,0.09243980064990007,0.09243415351411609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.7454777528,595.6914963939043,0.0,0.09243980064990007,0.09243980065043556,0.09243980065043556,0.3713659365975465,0.3713659365975465,0.5,10.049201110128584,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,27457.754718721793,20833.919901987923,0.7587626925584897,0.9932804629169678,0.6108983847017679,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516875907387425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.16471672633,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6396593504642,260.6396593504642,-12.510340649535749,244.87152612213455,276.4077925787966,124402.56481062582,124443.83696357247,-41.27215294664191,0.0,nan,276.4077925787966,3.257792578796625,270.100539287461,-3.0494607125389734,263.79328599613444,-9.356714003865534,257.4860327047943,-15.66396729520568,251.17877941346438,-21.971220586535594,244.87152612213455,-28.278473877865423,1.0,1.0,26022.012520719443,26022.012520719443,275.6308793392619,2.4808793392619464,275.6308793392619,275.6308793392619,77068.2725792906,77069.07289032721,-0.8003110366116744,0.0,8546.071908451686,8546.071908451686,0.8853879842333475,3945.185823257411,275.6308793392619,2.4808793392619464,1.0,0.002,0.12774211363466137,0.0049123013570929516,0.00019730559216766798,0.0018026944076369093,0.09865279608383398,0.09865279608383398,0.0,-1.9542267110095324e-13,0.9999386106877547,0.9999386106877547,0.0,0.09243412583464954,5.674815786023611e-06,0.0,0.0,0.0,1600093.9863195242,266.6128095504743,0.0,1.0,1284507.3739337681,2598.1305872188245,,,,,,,,,,,,,,,,,,,3.0,15271.264738558566,1550.397958932141,0.3713659365975465,6.173730061729009,2.9287029857060656
3149.0,-30.033003634609788,5.026164478230158,35.048816172281114,24.544337822031252,5.009611506635447,-26.5287421204867,-40.027823963295646,1.5053499924711935,-6.537217977770126,-6.537217977770286,40.097484648100604,41156.06243269129,25761.150005033713,25761.150005033713,66917.212437725,77077.67497398643,77069.04118166653,25761.150005033713,102830.19118670025,102830.19118670025,102830.19118670025,130287.96838073811,125759.39867819734,4528.569702540771,0.0,90904.35088661865,54982.8601538947,39912.76748080439,27457.77719403786,67370.54467484224,20833.93385966517,1550.3997898943135,0.0,0.878487570602597,2.724974497558428,0.001494314320929203,1.0,1.0,-6.537217977770126,333900.37361759593,1558740.7805984598,4.668281031585875,1558740.7805984598,4.668281031585875,0.7587625798125064,0.09243973350246927,3.9255553585811205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255553585811205,1.2846978966022702,1.2849967877523143,3.0556252710954923,6474.5032844697325,15271.254575014134,6454.230465277924,0.00032656552241789135,23157.06762048459,2361.3637297634355,19292.126777818452,1967.2494458167114,0.8330988661428256,0.8330988661428256,35489.919499477306,35405.22815468563,1.0029909655085207,0.8,4283.257302319562,4273.035954225843,1.0029909655085207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.705846480768,4632.441516551485,6.18855882570052,5.026164478230158,-3.72612172227499,8.752286200505148,2.9287187932858156,3.5,0.8367767980816616,0.6,0.0002326427022761242,1.0000469351563686,0.0002326317836669815,198.94947105161225,0.0,2.187300025266573e-06,6.1988082716054675,0.028562726739506307,7.860774633653984e-05,0.00015403495593958435,0.0006046727466974422,0.09243973350615134,0.09243973350615134,0.09243973350615134,0.09243415436289054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.52528450085,595.6912425885151,0.0,0.09243973350615134,0.09243973350246927,0.09243973350246927,0.3713657275215311,0.3713657275215311,0.5,10.049033736458867,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,27457.77719403786,20833.93385966517,0.7587625798125064,0.9932710617183637,0.6108910449117971,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451690310867241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.17311536129,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63941291147296,260.63941291147296,-12.510587088527018,244.87108994037723,276.4077358825717,124403.97973492042,124445.18195943748,-41.202224517067904,0.0,nan,276.4077358825717,3.257735882571751,270.1004066941256,-3.049593305874396,263.7930775056838,-9.356922494316166,257.48574831726046,-15.664251682739518,251.1784191288188,-21.971580871181175,244.87108994037723,-28.278910059622746,1.0,1.0,26022.012520719443,26022.012520719443,275.63084810068716,2.480848100687183,275.63084810068716,275.63084810068716,77068.1758073034,77069.04118166653,-0.8653743631293764,0.0,8546.071908451686,8546.071908451686,0.8853881533834106,3945.1831353740263,275.63084810068716,2.480848100687183,1.0,0.002,0.1277477213671448,0.004912272745680047,0.00019731424249455889,0.0018026857578326198,0.09865712124727945,0.09865712124727945,0.0,3.271788222292127e-13,0.9999393363438837,0.9999393363438837,0.0,0.0924341257702646,5.607732204680305e-06,0.0,0.0,0.0,1600093.9540370142,266.61278202222985,0.0,1.0,1284507.4678887133,2598.13020702414,,,,,,,,,,,,,,,,,,,3.0,15271.254575014134,1550.3997898943135,0.3713657275215311,6.173730061729009,2.9287187932858156
3150.0,-30.033453189870233,5.026071922310147,35.04881071058219,24.54428340950983,5.009576911080432,-26.529150179778917,-40.028216934856005,1.505273900917881,-6.537240270448876,-6.537240270459889,40.097474721535505,41155.75189669597,25761.106709970543,25761.106709970543,66916.85860666652,77077.58752178134,77068.96277108317,25761.106709970543,102830.06948105371,102830.06948105371,102830.06948105371,130287.84599513958,125759.35429078685,4528.491704352729,0.0,90904.42552657163,54982.71136342519,39913.01573682939,27457.776514085872,67370.79225091526,20833.931458523894,1550.4003939688819,0.0,0.8784874875791704,2.7249722330662927,0.001494314320929203,1.0,1.0,-6.537240270448876,333900.079709216,1558740.3517185724,4.668283856284295,1558740.3517185724,4.668283856284295,0.758762511153664,0.09243965891729533,3.9255549729826247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255549729826247,1.2846982750651144,1.284997152275361,3.0556240707832036,6474.500741152026,15271.24445852737,6454.22736056432,0.00032656583357210117,23157.088909011694,2361.365900589059,19292.117497621723,1967.248499500005,0.8330976995175806,0.8330976995175806,35489.916710601145,35405.22815468563,1.0029908669869685,0.8,4283.2569657317545,4273.035954225843,1.0029908669869685,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.719263164933,4632.441516551485,6.1885284789501425,5.026071922310147,-3.7261525537302527,8.7522244760404,2.9287345257359427,3.5,0.8367812930674122,0.6,0.0002326317836669815,1.0000468038315793,0.00023262089611773777,198.9498424174405,0.0,2.172251513556743e-06,6.156160789419809,0.028564898991019865,7.8604249852443e-05,0.00015402753381453852,0.000604643551341911,0.0924396589168982,0.0924396589168982,0.0924396589168982,0.09243410482774661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.28047601786,595.6909965728928,0.0,0.0924396589168982,0.09243965891729533,0.09243965891729533,0.3713655250148185,0.3713655250148185,0.5,10.048867113304246,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,27457.776514085872,20833.931458523894,0.758762511153664,0.9932621596231478,0.6108841906358442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516930124031902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.130467879106,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6391672658656,260.6391672658656,-12.510832734134397,244.87065509943486,276.40767943230105,124405.50721820908,124446.57679762159,-41.069579412485254,0.0,nan,276.40767943230105,3.2576794323010745,270.10027456572243,-3.0497254342775477,263.7928696991494,-9.3571303008506,257.48546483257684,-15.66453516742314,251.17805996600904,-21.971940033990933,244.87065509943486,-28.27934490056512,1.0,1.0,26022.012520719443,26022.012520719443,275.63081663295384,2.480816632953861,275.63081663295384,275.63081663295384,77068.09021328515,77068.96277108317,-0.8725577980221715,0.0,8546.071908451686,8546.071908451686,0.8853881777706761,3945.182747847538,275.63081663295384,2.480816632953861,1.0,0.002,0.12775330302254842,0.004912245194095912,0.00019732285466591467,0.0018026771451150375,0.09866142733295732,0.09866142733295732,0.0,-2.1904787012028137e-13,0.999939618388225,0.999939618388225,0.0,0.09243407726169797,5.581655597359187e-06,0.0,0.0,0.0,1600093.927894272,266.6127597295511,0.0,1.0,1284507.5439744557,2598.1298991383687,,,,,,,,,,,,,,,,,,,3.0,15271.24445852737,1550.4003939688819,0.3713655250148185,6.173730061729009,2.9287345257359427
3151.0,-30.033901304241798,5.025979710356459,35.04880529922549,24.544234375376277,5.00954197959234,-26.52955697586437,-40.028613538574405,1.5051976511207423,-6.537263274855775,-6.537263274858625,40.0974652509974,41155.44778966405,25761.06543399473,25761.06543399473,66916.51322365878,77077.49636867108,77068.88766485955,25761.06543399473,102829.95309885428,102829.95309885428,102829.95309885428,130287.7315221348,125759.3173522361,4528.414169898688,0.0,90904.49101502207,54982.563503298676,39913.25279080377,27457.778423280506,67371.03121408427,20833.930878232248,1550.4011383491436,0.0,0.8784873989654071,2.7249698962782727,0.001494314320929203,1.0,1.0,-6.537263274855775,333899.7764175659,1558739.942540931,4.668286871182608,1558739.942540931,4.668286871182608,0.7587624372614163,0.09243958583236758,3.925553238764439,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925553238764439,1.2846986542042198,1.2849975175147228,3.0556218191074875,6474.4959701213775,15271.234352315832,6454.225812665558,0.00032656672176660544,23157.115821879433,2361.368644937816,19292.112870848738,1967.2480277004622,0.8330965315041978,0.8330965315041978,35489.90416770984,35405.22815468563,1.00299042388911,0.8,4283.255451937654,4273.035954225843,1.00299042388911,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.732640572448,4632.441516551485,6.188498675824669,5.025979710356459,-3.726183865386025,8.752163575742484,2.9287502121637896,3.5,0.8367857749039399,0.6,0.00023262089611773777,1.0000466539866604,0.00023261004393185111,198.95021259420574,0.0,2.1660762063522363e-06,6.138659968802238,0.028567065067226217,7.860072119681893e-05,0.00015402017492091883,0.0006046143964958784,0.0924395858288204,0.0924395858288204,0.0924395858288204,0.09243406061692787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.03370086895,595.6907512189011,0.0,0.0924395858288204,0.09243958583236758,0.09243958583236758,0.3713653239232791,0.3713653239232791,0.5,10.04870135560575,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,27457.778423280506,20833.930878232248,0.7587624372614163,0.9932535099695717,0.6108775099327898,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451695706380033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.11296705849,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63892236982974,260.63892236982974,-12.511077630170234,244.87022160134268,276.40762313831897,124406.98198403897,124447.92624104711,-40.94425700815732,0.0,nan,276.40762313831897,3.2576231383189906,270.1001428309211,-3.049857169078905,263.7926625235327,-9.35733747646725,257.4851822161284,-15.66481778387157,251.17770190873463,-21.972298091265344,244.87022160134268,-28.2797783986573,1.0,1.0,26022.012520719443,26022.012520719443,275.63078484016387,2.480784840163892,275.63078484016387,275.63078484016387,77068.00548921729,77068.88766485955,-0.8821756422548788,0.0,8546.071908451686,8546.071908451686,0.8853882874516988,3945.1810049582614,275.63078484016387,2.480784840163892,1.0,0.002,0.12775885583713836,0.004912217634737588,0.00019733142200143957,0.0018026685773566045,0.09866571100071979,0.09866571100071979,0.0,-6.419561063286672e-13,0.9999399303289331,0.9999399303289331,0.0,0.09243403301685307,5.552815514507524e-06,0.0,0.0,0.0,1600093.9009168737,266.6127367251442,0.0,1.0,1284507.6224893467,2598.1295814229547,,,,,,,,,,,,,,,,,,,3.0,15271.234352315832,1550.4011383491436,0.3713653239232791,6.173730061729009,2.9287502121637896
3152.0,-30.03434751224046,5.025887714317511,35.04879985775447,24.544153978955023,5.009472233063486,-26.529965537717597,-40.02900654505936,1.505090258527292,-6.537293124657708,-6.537293124621888,40.09745355921251,41155.142607133304,25761.039524527274,25761.039524527274,66916.18213166058,77077.42851958776,77068.76006612142,25761.039524527274,102829.7995906487,102829.7995906487,102829.7995906487,130287.57603687567,125759.23939104124,4528.336645834438,0.0,90904.56705929039,54982.40169418717,39913.517072336916,27457.77644622697,67371.29351856388,20833.927073348495,1550.4018615295295,0.0,0.878487281712691,2.724966864137309,0.001494314320929203,1.0,1.0,-6.537293124657708,333899.382876093,1558739.4373944018,4.668290860462104,1558739.4373944018,4.668290860462104,0.7587623533227261,0.0924395132576412,3.9255519986785052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255519986785052,1.2846991789409297,1.2849980284309837,3.0556196057621996,6474.491280308306,15271.224259984927,6454.224214869467,0.0003265675894046789,23157.142508847784,2361.3713662512464,19292.108094929295,1967.2475406922135,0.8330953651798035,0.8330953651798034,35489.895198674465,35405.22815468563,1.0029901070434986,0.8,4283.254369470102,4273.035954225843,1.0029901070434986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.745974887792,4632.441516551485,6.188472628388445,5.025887714317511,-3.726220333328775,8.752108047646285,2.9287658480949443,3.5,0.8367902423128413,0.6,0.00023261004393185111,1.0000464556763586,0.0002325992383769118,198.9505811973689,0.0,2.159044689262417e-06,6.11873264936969,0.028569224111915478,7.85972246908975e-05,0.00015401281924095361,0.0006045853303934368,0.09243951325813914,0.09243951325813914,0.09243951325813914,0.09243398854157331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.7761079573,595.6905092729074,0.0,0.09243951325813914,0.0924395132576412,0.0924395132576412,0.37136512471491945,0.37136512471491945,0.5,10.048535614120297,-3.581135388230905e-11,-3.581135388230905e-11,-3.581135388230905e-11,-3.581135388230905e-11,-3.581135388230905e-11,-3.581135388230905e-11,27457.77644622697,20833.927073348495,0.7587623533227261,0.993244728383048,0.6108706016724048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516983917317987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.093039739055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6386750953913,260.6386750953913,-12.51132490460867,244.86978921473641,276.40756097604776,124408.0805413924,124449.42244490315,-41.34190351077313,0.0,nan,276.40756097604776,3.2575609760477846,270.1000066237843,-3.0499933762156957,263.7924522715333,-9.35754772846667,257.4848979192526,-15.665102080747374,251.17734356699373,-21.97265643300625,244.86978921473641,-28.280210785263563,1.0,1.0,26022.012520719443,26022.012520719443,275.630740059712,2.4807400597120477,275.630740059712,275.630740059712,77067.86356304222,77068.76006612142,-0.8965030792023754,0.0,8546.071908451686,8546.071908451686,0.8853883658812103,3945.1797586718976,275.630740059712,2.4807400597120477,1.0,0.002,0.12776440935813616,0.004912188829465526,0.00019733998765109618,0.0018026600123619387,0.09866999382554809,0.09866999382554809,0.0,1.3034712198489729e-14,0.999939922649996,0.999939922649996,0.0,0.09243395973664902,5.553520992180325e-06,0.0,0.0,0.0,1600093.8659118311,266.61270687534227,0.0,1.0,1284507.7243678076,2598.1291691654815,,,,,,,,,,,,,,,,,,,3.0,15271.224259984927,1550.4018615295295,0.37136512471491945,6.173730061729009,2.9287658480949443
3153.0,-30.03479245042758,5.025796193875783,35.04879429888023,24.544117936771386,5.009453576238967,-26.53036784777742,-40.02939487164838,1.5050289735271787,-6.537308797860646,-6.5373087979257685,40.09743928804284,41154.82121528924,25760.98245272071,25760.98245272071,66915.80366800995,77077.32929585785,77068.63947669078,25760.98245272071,102829.62192941149,102829.62192941149,102829.62192941149,130287.37388400873,125759.11553377818,4528.258350230554,0.0,90904.63054561643,54982.24266397877,39913.764312930725,27457.751954597246,67371.51626752797,20833.907914911957,1550.4011766090562,0.0,0.8784872510752442,2.724965272055385,0.001494314320929203,1.0,1.0,-6.537308797860646,333899.17623984144,1558738.8208045766,4.668291902837541,1558738.8208045766,4.668291902837541,0.7587623323774596,0.09243942930711666,3.92555051950643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92555051950643,1.284699487913362,1.284998323592676,3.0556177195045033,6474.487283554593,15271.214190907878,6454.222145474316,0.0003265682784180095,23157.167407196204,2361.3739051762022,19292.101909368706,1967.2469099405716,0.8330942023320862,0.8330942023320862,35489.884500425884,35405.22815468563,1.0029897291106733,0.8,4283.253078304835,4273.035954225843,1.0029897291106733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.759233657529,4632.441516551485,6.188439207445183,5.025796193875783,-3.726246003786946,8.752042197662728,2.9287813954737887,3.5,0.8367946844210825,0.6,0.0002325992383769118,1.0000463236395785,0.00023258846403273383,198.9509487527673,0.0,2.1497714353373376e-06,6.092452247746015,0.028571373883350813,7.859376996238184e-05,0.00015400546841452996,0.0006045562465414892,0.09243942930565235,0.09243942930565235,0.09243942930565235,0.09243389047817652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.5080875281,595.6902705904681,0.0,0.09243942930565235,0.09243942930711666,0.09243942930711666,0.37136492399292165,0.37136492399292165,0.5,10.048369448660084,6.514255801448599e-11,6.514255801448599e-11,6.514255801448599e-11,6.514255801448599e-11,6.514255801448599e-11,6.514255801448599e-11,27457.751954597246,20833.907914911957,0.7587623323774596,0.9932358268781065,0.6108638115233459,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517010656689404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.06675933743,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63843063494096,260.63843063494096,-12.511569365059017,244.86935842131393,276.4075028485698,124409.78247206057,124450.65390394621,-40.871431885622385,0.0,nan,276.4075028485698,3.2575028485698,270.09987396311686,-3.050126036883114,263.79224507767543,-9.357754922324546,257.4846161922089,-15.665383807791102,251.1769873067608,-21.973012693239184,244.86935842131393,-28.280641578686044,1.0,1.0,26022.012520719443,26022.012520719443,275.6307102758984,2.4807102758984456,275.6307102758984,275.6307102758984,77067.82080584066,77068.63947669078,-0.8186708501161775,0.0,8546.071908451686,8546.071908451686,0.8853884594317726,3945.178272103962,275.6307102758984,2.4807102758984456,1.0,0.002,0.12776997448235478,0.004912162553033862,0.00019734857697115826,0.0018026514227298715,0.09867428848557913,0.09867428848557913,0.0,-2.989704837863538e-13,0.9999397970681573,0.9999397970681573,0.0,0.0924338641824545,5.565124662156582e-06,0.0,0.0,0.0,1600093.8475317652,266.61269120213933,0.0,1.0,1284507.7778610175,2598.1289527019558,,,,,,,,,,,,,,,,,,,3.0,15271.214190907878,1550.4011766090562,0.37136492399292165,6.173730061729009,2.9287813954737887
3154.0,-30.03523473072163,5.025704930062714,35.04878885367919,24.544041451904945,5.009390784404478,-26.530772179208782,-40.029787214566,1.5049282328934819,-6.5373360417034405,-6.537336041698202,40.09743145088564,41154.535804279214,25760.951657595622,25760.951657595622,66915.48746187484,77077.26029390721,77068.57399384327,25760.951657595622,102829.52565143889,102829.52565143889,102829.52565143889,130287.29020098559,125759.1087734694,4528.18142751619,0.0,90904.70859279757,54982.103579226125,39914.00557063494,27457.764549546693,67371.77012018164,20833.91476904218,1550.4025311307953,0.0,0.8784871332808668,2.7249625046311774,0.001494314320929203,1.0,1.0,-6.5373360417034405,333898.8170559736,1558738.4821988146,4.668295910546798,1558738.4821988146,4.668295910546798,0.7587622339556457,0.09243936018538429,3.9255498357172884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255498357172884,1.2846999813754105,1.2849988033269892,3.055616013564943,6474.483668873371,15271.20413239579,6454.219815003755,0.0003265688688770719,23157.19132277611,2361.37634388666,19292.094943436245,1967.2461996131447,0.833093041143622,0.833093041143622,35489.87955485751,35405.22815468563,1.0029895544005318,0.8,4283.252481427126,4273.035954225843,1.0029895544005318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.7724839949005,4632.441516551485,6.1884121115534825,5.025704930062714,-3.726280374963036,8.75198530502575,2.92879693299773,3.5,0.8367991237136371,0.6,0.00023258846403273383,1.0000460470805972,0.000232577754506127,198.95131411371597,0.0,2.143565996395176e-06,6.074866033783929,0.02857351744934721,7.859027964536771e-05,0.00015399818438736613,0.0006045275474225858,0.09243936018215926,0.09243936018215926,0.09243936018215926,0.09243386496538691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.26487058034,595.6900241593274,0.0,0.09243936018215926,0.09243936018538429,0.09243936018538429,0.3713647199924966,0.3713647199924966,0.5,10.04820459130915,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,27457.764549546693,20833.91476904218,0.7587622339556457,0.9932273909755844,0.6108572734672904,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517037320060027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.04917312347,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63818470619566,260.63818470619566,-12.511815293804318,244.86892898926322,276.4074404231297,124410.9854898381,124452.10240618429,-41.1169163461793,0.0,nan,276.4074404231297,3.257440423129708,270.099738136355,-3.050261863645005,263.79203584958987,-9.357964150410112,257.48433356280367,-15.665666437196307,251.1766312760329,-21.97336872396707,244.86892898926322,-28.281071010736753,1.0,1.0,26022.012520719443,26022.012520719443,275.63067536979315,2.4806753697931754,275.63067536979315,275.63067536979315,77067.66591055643,77068.57399384327,-0.9080832868348807,0.0,8546.071908451686,8546.071908451686,0.8853885026781648,3945.177584895875,275.63067536979315,2.4806753697931754,1.0,0.002,0.12777549793387782,0.004912134346621166,0.00019735709723175208,0.0018026429023515864,0.09867854861587604,0.09867854861587604,0.0,-4.166614969713933e-13,0.9999402478333766,0.9999402478333766,0.0,0.09243383673333194,5.523452052352972e-06,0.0,0.0,0.0,1600093.8155827303,266.61266395829654,0.0,1.0,1284507.8708452208,2598.1285764357644,,,,,,,,,,,,,,,,,,,3.0,15271.20413239579,1550.4025311307953,0.3713647199924966,6.173730061729009,2.92879693299773
3155.0,-30.035678431932197,5.025614125213656,35.048783331552464,24.544023780059092,5.009388489527692,-26.53117173977364,-40.030171315278835,1.5048817973799606,-6.5373521712060665,-6.5373521711519915,40.097418340412034,41154.19124032761,25760.89658156953,25760.89658156953,66915.08782189713,77077.14782422743,77068.46734255485,25760.89658156953,102829.36392412438,102829.36392412438,102829.36392412438,130287.10923300596,125759.00543943817,4528.103793567791,0.0,90904.7609964348,54981.92426730181,39914.263032369985,27457.74530888159,67372.00834125158,20833.8993690076,1550.4021062983945,0.0,0.8784870957568396,2.7249608662004747,0.001494314320929203,1.0,1.0,-6.5373521712060665,333898.6044041305,1558737.9157578559,4.668297187224103,1558737.9157578559,4.668297187224103,0.7587622047855687,0.09243927845680076,3.9255472758711836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255472758711836,1.2847002206913358,1.284999028939332,3.055613451797127,6474.478240794773,15271.194112298885,6454.218766286463,0.00032656993008958556,23157.21977294506,2361.3792449965135,19292.091808750076,1967.2458799641138,0.8330918822685842,0.8330918822685842,35489.86104053169,35405.22815468563,1.0029889003523065,0.8,4283.2502469441415,4273.035954225843,1.0029889003523065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.78567024424,4632.441516551485,6.188379278258178,5.025614125213656,-3.7263062631352835,8.751920388348939,2.928812395403914,3.5,0.8368035415439754,0.6,0.000232577754506127,1.0000461951873858,0.00023256701102947273,198.95168064965182,0.0,2.130674391967049e-06,6.038331226834617,0.028575648123739174,7.858686279054719e-05,0.0001539908917155798,0.0006044985254830687,0.09243927845517765,0.09243927845517765,0.09243927845517765,0.09243378011149848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.9966085879,595.6897856120885,0.0,0.09243927845517765,0.09243927845680076,0.09243927845680076,0.3713645196544387,0.3713645196544387,0.5,10.048039640289016,-5.405809133662842e-11,-5.405809133662842e-11,-5.405809133662842e-11,-5.405809133662842e-11,-5.405809133662842e-11,-5.405809133662842e-11,27457.74530888159,20833.8993690076,0.7587622047855687,0.9932179471771115,0.6108499991847368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517063824246428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.01263831652,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63794294666747,260.63794294666747,-12.512057053332512,244.86850097560543,276.40738491773436,124412.82015750138,124453.24002064315,-40.41986314177361,0.0,nan,276.40738491773436,3.2573849177343845,270.09960812929825,-3.0503918707017306,263.7918313408842,-9.35816865911579,257.4840545524538,-15.665945447546164,251.1762777640289,-21.97372223597108,244.86850097560543,-28.28149902439455,1.0,1.0,26022.012520719443,26022.012520719443,275.630646760771,2.4806467607710374,275.630646760771,275.630646760771,77067.66795075453,77068.46734255485,-0.7993918003194267,0.0,8546.071908451686,8546.071908451686,0.8853886645761747,3945.1750122505396,275.630646760771,2.4806467607710374,1.0,0.002,0.12778102248780435,0.004912108159042184,0.00019736562370212667,0.0018026343759636914,0.09868281185106333,0.09868281185106333,0.0,-3.3418190090173105e-13,0.9999402358549058,0.9999402358549058,0.0,0.09243375390235066,5.524554450098365e-06,0.0,0.0,0.0,1600093.7966675498,266.6126478287939,0.0,1.0,1284507.9258957838,2598.128353670384,,,,,,,,,,,,,,,,,,,3.0,15271.194112298885,1550.4021062983945,0.3713645196544387,6.173730061729009,2.928812395403914
3156.0,-30.036119205234765,5.025523556062182,35.04877802684458,24.54397453637796,5.009353166965173,-26.531571967987688,-40.030559327546484,1.504805929771999,-6.537380135511569,-6.5373801355255035,40.09741357078563,41153.88469334688,25760.868297690584,25760.868297690584,66914.75299103747,77077.05976387151,77068.44168984474,25760.868297690584,102829.30998753532,102829.30998753532,102829.30998753532,130287.08104652356,125759.05294678334,4528.028099740214,0.0,90904.8269591161,54981.77094753265,39914.50667953716,27457.771058988237,67372.2777385254,20833.91567273903,1550.4041008343293,0.0,0.8784869623925768,2.7249580255954653,0.001494314320929203,1.0,1.0,-6.537380135511569,333898.23572215455,1558737.7096851633,4.668301724667481,1558737.7096851633,4.668301724667481,0.7587620869873593,0.09243921500600533,3.9255456635929002,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255456635929002,1.2847005977463455,1.2849993922791714,3.055611300001878,6474.473681398848,15271.184048993608,6454.217091591081,0.0003265707649311727,23157.246087392195,2361.3819283233515,19292.08680297351,1967.2453695169615,0.8330907194304488,0.8330907194304488,35489.84937957732,35405.22815468563,1.0029884884104525,0.8,4283.248839590485,4273.035954225843,1.0029884884104525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.798844823243,4632.441516551485,6.188352898609594,5.025523556062182,-3.7263410593165833,8.751864615378764,2.9288278441578863,3.5,0.8368079554736818,0.6,0.00023256701102947273,1.0000458905125762,0.00023255633889987778,198.9520447680601,0.0,2.1374327363852435e-06,6.05748437491578,0.028577785556475558,7.858341127904839e-05,0.00015398359975042435,0.0006044696522647031,0.09243921500736332,0.09243921500736332,0.09243921500736332,0.09243378863501509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.7582643676,595.6895377468993,0.0,0.09243921500736332,0.09243921500600533,0.09243921500600533,0.3713643173707418,0.3713643173707418,0.5,10.0478768490503,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,27457.771058988237,20833.91567273903,0.7587620869873593,0.9932090057981474,0.6108430065711421,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517090413675862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.0317914646,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6377018619874,260.6377018619874,-12.512298138012568,244.86807432793645,276.40732939604294,124414.26507997436,124454.57211757658,-40.3070376022023,0.0,nan,276.40732939604294,3.2573293960429623,270.09947838241686,-3.050521617583115,263.7916273688123,-9.358372631187649,257.4837763551655,-15.666223644834474,251.17592534155042,-21.974074658449553,244.86807432793645,-28.281925672063522,1.0,1.0,26022.012520719443,26022.012520719443,275.6306157947015,2.480615794701521,275.6306157947015,275.6306157947015,77067.5813298062,77068.44168984474,-0.8603600385395112,0.0,8546.071908451686,8546.071908451686,0.8853887665450477,3945.1733919108647,275.6306157947015,2.480615794701521,1.0,0.002,0.12778647690661452,0.004912080113346352,0.00019737403704352282,0.0018026259629447682,0.0986870185217614,0.0986870185217614,0.0,-1.1708949781974454e-14,0.9999409945350061,0.9999409945350061,0.0,0.09243376058714023,5.454418865103503e-06,0.0,0.0,0.0,1600093.763873605,266.6126198644884,0.0,1.0,1284508.0213389297,2598.1279674540715,,,,,,,,,,,,,,,,,,,3.0,15271.184048993608,1550.4041008343293,0.3713643173707418,6.173730061729009,2.9288278441578863
