time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3157.0,-30.03655825221121,5.025433199506791,35.04877268701903,24.543888167850696,5.009284399902093,-26.531973986984873,-40.030947514437116,1.5047001347156541,-6.537409391596725,-6.537409391659213,40.09740194790621,41153.60894380629,25760.842786493122,25760.842786493122,66914.45173029942,77076.99931144013,77068.31467019694,25760.842786493122,102829.15745669007,102829.15745669007,102829.15745669007,130286.92568647246,125758.97376122285,4527.951925249615,0.0,90904.91423766423,54981.642457629794,39914.74642226048,27457.768229782392,67372.51465204288,20833.911305301408,1550.4047664133764,0.0,0.8784868480939766,2.7249550537744045,0.001494314320929203,1.0,1.0,-6.537409391596725,333897.850009672,1558737.2075163007,4.668305613441802,1558737.2075163007,4.668305613441802,0.7587620061088454,0.09243914359644849,3.9255462041203524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255462041203524,1.284701114640277,1.2849998955821111,3.0556104913316946,6474.471967923768,15271.174029554048,6454.213455515171,0.000326570864532223,23157.265132237684,2361.3838703571237,19292.075934499288,1967.244261241024,0.8330895649522279,0.8330895649522279,35489.85328899308,35405.22815468563,1.00298862651681,0.8,4283.249311415551,4273.035954225843,1.00298862651681,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.811950947195,4632.441516551485,6.188327286951206,5.025433199506791,-3.7263768252284577,8.75181002473525,2.9288432126725477,3.5,0.8368123464778707,0.6,0.00023255633889987778,1.0000457109391094,0.00023254570901713273,198.95240746153695,0.0,2.1232420049449857e-06,6.01726784201409,0.0285799087984805,7.857995835445349e-05,0.00015397638054542428,0.0006044413961742811,0.09243914359691495,0.09243914359691495,0.09243914359691495,0.0924337154821496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.4870361429,595.6893002367424,0.0,0.09243914359691495,0.09243914359644849,0.09243914359644849,0.3713641221757779,0.3713641221757779,0.5,10.047714005602325,6.247091732802801e-11,6.247091732802801e-11,6.247091732802801e-11,6.247091732802801e-11,6.247091732802801e-11,6.247091732802801e-11,27457.768229782392,20833.911305301408,0.7587620061088454,0.9932010416397665,0.6108367656506707,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451711682773833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.9915749317,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6374584459611,260.6374584459611,-12.512541554038876,244.8676487920211,276.4072680999051,124415.40206263788,124456.0988764655,-40.696813827629775,0.0,nan,276.4072680999051,3.2572680999051045,270.0993442383227,-3.0506557616772625,263.7914203767641,-9.358579623235869,257.4834965151623,-15.666503484837676,251.17557265359125,-21.97442734640873,244.8676487920211,-28.282351207978877,1.0,1.0,26022.012520719443,26022.012520719443,275.6305716756402,2.480571675640249,275.6305716756402,275.6305716756402,77067.4413880421,77068.31467019694,-0.8732821548328502,0.0,8546.071908451686,8546.071908451686,0.8853887323592782,3945.173935140954,275.6305716756402,2.480571675640249,1.0,0.002,0.12779193331100885,0.004912051823406155,0.00019738245292681545,0.0018026175470781634,0.09869122646340772,0.09869122646340772,0.0,4.978656376053436e-15,0.9999409730100539,0.9999409730100539,0.0,0.0924336871920488,5.456404399692469e-06,0.0,0.0,0.0,1600093.7295647694,266.61259060840325,0.0,1.0,1284508.1211909468,2598.127563397083,,,,,,,,,,,,,,,,,,,3.0,15271.174029554048,1550.4047664133764,0.3713641221757779,6.173730061729009,2.9288432126725477
3158.0,-30.03699591786513,5.02534331052088,35.04876722969566,24.54385219551625,5.009263392007967,-26.532369986872826,-40.03133105635641,1.5046374609704043,-6.537424727661687,-6.537424727659726,40.0973878772995,41153.29515408841,25760.78667805506,25760.78667805506,66914.08183214348,77076.90261864598,77068.19553222245,25760.78667805506,102828.98221027752,102828.98221027752,102828.98221027752,130286.72610363102,125758.851114118,4527.874989513014,0.0,90904.97519225562,54981.48593684179,39914.98806157092,27457.743893353494,67372.73195492441,20833.892289232143,1550.4040789308315,0.0,0.878486818520148,2.724953495944269,0.001494314320929203,1.0,1.0,-6.537424727661687,333897.64781899593,1558736.5995924652,4.66830661963048,1558736.5995924652,4.66830661963048,0.7587619860594321,0.09243906106693953,3.925544364537881,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925544364537881,1.2847014297467252,1.2850001971049065,3.055608309949332,6474.4673458362995,15271.164030006112,6454.211855207979,0.0003265717177759927,23157.291511837757,2361.3865603277122,19292.071151074,1967.2437734673922,0.8330884093768955,0.8330884093768955,35489.839984038976,35405.22815468563,1.0029881564980658,0.8,4283.247705648544,4273.035954225843,1.0029881564980658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.824983008492,4632.441516551485,6.188294435438317,5.02534331052088,-3.726401988717912,8.751745299238792,2.9288584943717755,3.5,0.8368167126776501,0.6,0.00023254570901713273,1.000045567284461,0.0002325351130234904,198.9527690150749,0.0,2.11484076316178e-06,5.993458722800485,0.028582023639243663,7.857654688466298e-05,0.00015396916213246975,0.000604412776721736,0.09243906106923391,0.09243906106923391,0.09243906106923391,0.09243361853990885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.2060556991,595.689065777059,0.0,0.09243906106923391,0.09243906106693953,0.09243906106693953,0.37136392522108697,0.37136392522108697,0.5,10.047550730140664,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,27457.743893353494,20833.892289232143,0.7587619860594321,0.9931923478613307,0.6108301379499044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517143138439146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.967765812486,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6372175898006,260.6372175898006,-12.51278241019935,244.86722483849564,276.4072103411103,124417.03714995352,124457.30597924485,-40.268829291337276,0.0,nan,276.4072103411103,3.2572103411102944,270.0992132405761,-3.050786759423886,263.7912161400812,-9.358783859918788,257.48321903953035,-15.666780960469623,251.17522193901013,-21.97477806098985,244.86722483849564,-28.282775161504333,1.0,1.0,26022.012520719443,26022.012520719443,275.63054239896894,2.4805423989689643,275.63054239896894,275.63054239896894,77067.39201187262,77068.19553222245,-0.8035203498293413,0.0,8546.071908451686,8546.071908451686,0.8853888487040456,3945.1720863605706,275.63054239896894,2.4805423989689643,1.0,0.002,0.12779740163162934,0.004912026017386899,0.0001973908928611516,0.001802609107357194,0.0986954464305758,0.0986954464305758,0.0,2.1834574079337976e-13,0.9999408440508882,0.9999408440508882,0.0,0.09243359274654711,5.468320392415358e-06,0.0,0.0,0.0,1600093.7115800425,266.6125752723383,0.0,1.0,1284508.1735334545,2598.1273515901235,,,,,,,,,,,,,,,,,,,3.0,15271.164030006112,1550.4040789308315,0.37136392522108697,6.173730061729009,2.9288584943717755
3159.0,-30.03743236660943,5.025253725276057,35.048761895665244,24.54380696816372,5.0092337734394725,-26.532765752624723,-40.0317145633511,1.504567159358515,-6.537448615601704,-6.537448615581217,40.097380520842904,41152.99152860119,25760.750229045083,25760.750229045083,66913.74175764628,77076.81312675377,77068.14452110617,25760.750229045083,102828.89475015124,102828.89475015124,102828.89475015124,130286.6500984119,125758.85065671694,4527.79944169497,0.0,90905.04122542674,54981.33750256337,39915.226358737076,27457.755348260664,67372.98170699774,20833.89853932928,1550.4052971466238,0.0,0.8784867170787269,2.7249510694201358,0.001494314320929203,1.0,1.0,-6.537448615601704,333897.3328805912,1558736.2817553063,4.6683100709664656,1558736.2817553063,4.6683100709664656,0.7587618971428056,0.09243899230496652,3.925543023105468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925543023105468,1.2847017804628273,1.28500053428917,3.0556064316274627,6474.463365897652,15271.15404349577,6454.209813843974,0.0003265724052227951,23157.316246533566,2361.3890825647463,19292.06504930038,1967.2431512596434,0.8330872560497257,0.8330872560497257,35489.83028200147,35405.22815468563,1.0029878137581303,0.8,4283.246534715401,4273.035954225843,1.0029878137581303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.8380069034865,4632.441516551485,6.18826631887296,5.025253725276057,-3.7264335565482867,8.751687281824344,2.9288737665268703,3.5,0.8368210761505344,0.6,0.0002325351130234904,1.000045440746511,0.0002325245469344956,198.9531295644843,0.0,2.1081022756053635e-06,5.9743618490656,0.02858413174151927,7.857313586241861e-05,0.0001539619771610718,0.0006043843652681688,0.0924389923086252,0.0924389923086252,0.0924389923086252,0.09243359818459114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.9505374886,595.6888233682232,0.0,0.0924389923086252,0.09243899230496652,0.09243899230496652,0.3713637249833369,0.3713637249833369,0.5,10.047388907125042,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,27457.755348260664,20833.89853932928,0.7587618971428056,0.9931836184518494,0.6108233669629439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517169366452312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.948668938756,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63697815590905,260.63697815590905,-12.513021844090929,244.86680231156905,276.4071540002564,124418.55803577731,124458.58907448131,-40.031038703979455,0.0,nan,276.4071540002564,3.2571540002564348,270.0990836624998,-3.050916337500155,263.7910133248012,-9.358986675198764,257.4829429870305,-15.667057012969451,251.17487264929744,-21.975127350702536,244.86680231156905,-28.28319768843093,1.0,1.0,26022.012520719443,26022.012520719443,275.63051254209273,2.480512542092754,275.63051254209273,275.63051254209273,77067.319371958,77068.14452110617,-0.8251491481642006,0.0,8546.071908451686,8546.071908451686,0.8853889335432056,3945.170738220995,275.63051254209273,2.480512542092754,1.0,0.002,0.12780282289569153,0.004911998852808542,0.0001973992566439781,0.0018026007437194182,0.09869962832198906,0.09869962832198906,0.0,3.6339637896065646e-13,0.9999413530651177,0.9999413530651177,0.0,0.09243357104140422,5.421263562297922e-06,0.0,0.0,0.0,1600093.6835664574,266.6125513843983,0.0,1.0,1284508.2550637946,2598.127021672983,,,,,,,,,,,,,,,,,,,3.0,15271.15404349577,1550.4052971466238,0.3713637249833369,6.173730061729009,2.9288737665268703
3160.0,-30.037867343617556,5.0251644619968685,35.04875663363961,24.54375709583985,5.009199541020267,-26.533160655143664,-40.032094123866386,1.5044928524556256,-6.5374713885300935,-6.537471388550844,40.09737193081545,41152.68033202086,25760.71159313897,25760.71159313897,66913.39192515983,77076.72755281086,77068.07868455646,25760.71159313897,102828.79027769543,102828.79027769543,102828.79027769543,130286.5503101796,125758.8260387101,4527.724271469502,0.0,90905.10946983878,54981.17972193482,39915.477497671054,27457.760032484173,67373.23753015522,20833.899991553397,1550.4061643535372,0.0,0.8784866263695836,2.72494875615993,0.001494314320929203,1.0,1.0,-6.5374713885300935,333897.0326427147,1558735.9106223925,4.6683131571591785,1558735.9106223925,4.6683131571591785,0.7587618205893578,0.09243892231219593,3.9255418786293643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255418786293643,1.2847021498521936,1.2850008901894527,3.055604662202054,6474.459616697535,15271.14406677533,6454.207616453697,0.00032657303326503296,23157.34038266815,2361.3915437655214,19292.058481153792,1967.2424814950868,0.833086104118965,0.833086104118965,35489.822004468675,35405.22815468563,1.0029875213411121,0.8,4283.245535704885,4273.035954225843,1.0029875213411121,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.850981150855,4632.441516551485,6.188237750950481,5.0251644619968685,-3.7264642339319285,8.751628695928797,2.9288889804955502,3.5,0.8368254229987286,0.6,0.0002325245469344956,1.0000452876752863,0.00023251401691519802,198.95348889924296,0.0,2.1021564727764726e-06,5.9575114438485235,0.028586233897992044,7.856976007609345e-05,0.00015395478685840215,0.0006043559632281153,0.09243892231325954,0.09243892231325954,0.09243892231325954,0.09243356187366247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.6841874148,595.6885844204335,0.0,0.09243892231325954,0.09243892231219593,0.09243892231219593,0.37136352901419944,0.37136352901419944,0.5,10.04722809392379,2.0747847884194925e-11,2.0747847884194925e-11,2.0747847884194925e-11,2.0747847884194925e-11,2.0747847884194925e-11,2.0747847884194925e-11,27457.760032484173,20833.899991553397,0.7587618205893578,0.993174654776096,0.6108164286093799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517195521629807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.931818533536,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6367396000534,260.6367396000534,-12.513260399946603,244.86638116412368,276.4070980359881,124420.01806025351,124459.90230054183,-39.88424028828086,0.0,nan,276.4070980359881,3.257098035988122,270.0989546615951,-3.05104533840489,263.7908112872592,-9.359188712740774,257.4826679128649,-15.667332087135094,251.17452453848932,-21.975475461510655,244.86638116412368,-28.283618835876297,1.0,1.0,26022.012520719443,26022.012520719443,275.6304820654026,2.4804820654026116,275.6304820654026,275.6304820654026,77067.23545458786,77068.07868455646,-0.8432299685955513,0.0,8546.071908451686,8546.071908451686,0.8853890059258208,3945.169588022511,275.6304820654026,2.4804820654026116,1.0,0.002,0.12780821015442814,0.004911972032979428,0.00019740756835503448,0.0018025924316569105,0.09870378417751724,0.09870378417751724,0.0,1.19448721747073e-14,0.9999417208834795,0.9999417208834795,0.0,0.09243353505347147,5.387258724457696e-06,0.0,0.0,0.0,1600093.6568604482,266.6125286114699,0.0,1.0,1284508.3327885468,2598.126707155417,,,,,,,,,,,,,,,,,,,3.0,15271.14406677533,1550.4061643535372,0.37136352901419944,6.173730061729009,2.9288889804955502
3161.0,-30.038300963871684,5.025075530610839,35.04875141397819,24.54371270667764,5.009164854997151,-26.533554381980466,-40.03247731653971,1.50441827302238,-6.5374934640822175,-6.537493464138673,40.09736262938254,41152.37493998019,25760.671765972547,25760.671765972547,66913.04670595273,77076.63819772624,77068.00399878909,25760.671765972547,102828.67576476163,102828.67576476163,102828.67576476163,130286.43679558649,125758.7873883461,4527.64940724038,0.0,90905.16836314935,54981.02220695307,39915.7179513292,27457.761030824848,67373.47898215405,20833.89883192497,1550.406839399218,0.0,0.8784865421443337,2.724946513740215,0.001494314320929203,1.0,1.0,-6.5374934640822175,333896.7415992311,1558735.5087520648,4.668316022751072,1558735.5087520648,4.668316022751072,0.7587617507682529,0.09243885161679181,3.9255393555748315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255393555748315,1.2847025204420488,1.285001247336837,3.0556018168502592,6474.453587738515,15271.13410499038,6454.207014368535,0.0003265742519881065,23157.37026914554,2361.3945913380758,19292.056681480954,1967.2422979795297,0.8330849512384115,0.8330849512384115,35489.80375623396,35405.22815468563,1.0029868766932417,0.8,4283.243333336277,4273.035954225843,1.0029868766932417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.863910870989,4632.441516551485,6.188208963233364,5.025075530610839,-3.7264943312501737,8.751569861861013,2.9289041422817883,3.5,0.8368297549376538,0.6,0.00023251401691519802,1.0000451465741447,0.0002325035201777854,198.95384711432644,0.0,2.0949840774279435e-06,5.937184875430792,0.028588328882069473,7.856635212160823e-05,0.0001539476647935898,0.0006043276168460787,0.09243885161412985,0.09243885161412985,0.09243885161412985,0.09243351719143984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.4106403211,595.6883477775312,0.0,0.09243885161412985,0.09243885161679181,0.09243885161679181,0.37136333555276513,0.37136333555276513,0.5,10.047068060233983,5.644551492878236e-11,5.644551492878236e-11,5.644551492878236e-11,5.644551492878236e-11,5.644551492878236e-11,5.644551492878236e-11,27457.761030824848,20833.89883192497,0.7587617507682529,0.9931659714897122,0.6108097067524251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517221588699747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.91149196512,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63650184469145,260.63650184469145,-12.513498155308525,244.86596137556927,276.4070423138138,124421.42147265605,124461.1718780501,-39.75040539402647,0.0,nan,276.4070423138138,3.2570423138138267,270.09882612615814,-3.051173873841833,263.79060993852477,-9.35939006147521,257.48239375086814,-15.667606249131836,251.17417756321467,-21.975822436785307,244.86596137556927,-28.284038624430707,1.0,1.0,26022.012520719443,26022.012520719443,275.6304512506223,2.480451250622309,275.6304512506223,275.6304512506223,77067.15239550645,77068.00399878909,-0.8516032826446462,0.0,8546.071908451686,8546.071908451686,0.8853891654968863,3945.1670523527055,275.6304512506223,2.480451250622309,1.0,0.002,0.12781357119255035,0.004911945450093583,0.000197415839848908,0.0018025841596718381,0.09870791992445399,0.09870791992445399,0.0,-4.792537894315885e-13,0.9999420044847396,0.9999420044847396,0.0,0.09243349057796221,5.361038829597608e-06,0.0,0.0,0.0,1600093.630972251,266.61250653591776,0.0,1.0,1284508.4081331254,2598.1264022694136,,,,,,,,,,,,,,,,,,,3.0,15271.13410499038,1550.406839399218,0.37136333555276513,6.173730061729009,2.9289041422817883
3162.0,-30.038733169983345,5.0249869285493025,35.04874623068346,24.543662834353768,5.009130074673624,-26.533946845515175,-40.03285645795984,1.5043437500990955,-6.537515506518389,-6.537515506529943,40.09735323958921,41152.07335782097,25760.632247005713,25760.632247005713,66912.70560482668,77076.55365510595,77067.92745660934,25760.632247005713,102828.55970361506,102828.55970361506,102828.55970361506,130286.3212159056,125758.74633230579,4527.574883599807,0.0,90905.23615573364,54980.87257313248,39915.95953622351,27457.761512290534,67373.72104851404,20833.897304333423,1550.407488592737,0.0,0.8784864584344643,2.7249442746858756,0.001494314320929203,1.0,1.0,-6.537515506518389,333896.45099254925,1558735.1030645198,4.66831887080855,1558735.1030645198,4.66831887080855,0.7587616818293013,0.09243878125055684,3.925538161372376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925538161372376,1.2847028906990574,1.285001604194049,3.0556000066570537,6474.44975215633,15271.124155886502,6454.204890447257,0.000326574903325548,23157.39458356278,2361.3970707186227,19292.050332938117,1967.2416506083239,0.8330838023821427,0.8330838023821427,35489.795119048955,35405.22815468563,1.0029865715709942,0.8,4283.242290919549,4273.035954225843,1.0029865715709942,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.876799075688,4632.441516551485,6.188180311443644,5.0249869285493025,-3.7265243499235363,8.751511278472838,2.9289192554169974,3.5,0.836834072976285,0.6,0.0002325035201777854,1.0000449994963452,0.00023249305810726684,198.95420416231505,0.0,2.0883662903892706e-06,5.918430066963193,0.02859041724835986,7.856298033176593e-05,0.00015394053984601948,0.0006042994637478143,0.0924387812504342,0.0924387812504342,0.0924387812504342,0.09243347113626788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.1331476822,595.6881124129537,0.0,0.0924387812504342,0.09243878125055684,0.09243878125055684,0.3713631436852462,0.3713631436852462,0.5,10.046908756472183,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,27457.761512290534,20833.897304333423,0.7587616818293013,0.9931573403322136,0.6108030359223954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517247574551846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.89273715665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63626486425466,260.63626486425466,-12.513735135745321,244.86554294223225,276.4069867862783,124422.85951655373,124462.48035984965,-39.62084329590785,0.0,nan,276.4069867862783,3.2569867862783326,270.0986980174615,-3.0513019825384617,263.79040924866666,-9.359590751333315,257.48212047985106,-15.667879520148915,251.1738317110383,-21.976168288961674,244.86554294223225,-28.284457057767725,1.0,1.0,26022.012520719443,26022.012520719443,275.6304202518145,2.4804202518145075,275.6304202518145,275.6304202518145,77067.06959946158,77067.92745660934,-0.857857147755567,0.0,8546.071908451686,8546.071908451686,0.8853892410244426,3945.165852179238,275.6304202518145,2.4804202518145075,1.0,0.002,0.12781890778847046,0.004911918978393825,0.00019742407360300054,0.0018025759262499936,0.09871203680150027,0.09871203680150027,0.0,-1.4700567152470256e-13,0.9999422688609688,0.9999422688609688,0.0,0.09243344465442459,5.336596132248803e-06,0.0,0.0,0.0,1600093.6051228822,266.6124844934816,0.0,1.0,1284508.4833646654,2598.1260978408704,,,,,,,,,,,,,,,,,,,3.0,15271.124155886502,1550.407488592737,0.3713631436852462,6.173730061729009,2.9289192554169974
3163.0,-30.039163839833115,5.024898652112995,35.04874107991075,24.5436129271053,5.009095064403438,-26.53433794941347,-40.03323168782515,1.5042691738885867,-6.537537581045854,-6.537537581059369,40.097343811574866,41151.76200972757,25760.59317197954,25760.59317197954,66912.35518170711,77076.46970653674,77067.84963776039,25760.59317197954,102828.44280973994,102828.44280973994,102828.44280973994,130286.20455569384,125758.70386774301,4527.500687950823,0.0,90905.30381229757,54980.71241051208,39916.21266865054,27457.761745953907,67373.97441460445,20833.895598650906,1550.408126285279,0.0,0.8784863746959677,2.724942032373178,0.001494314320929203,1.0,1.0,-6.537537581045854,333896.15996297536,1558734.695726447,4.668321719840354,1558734.695726447,4.668321719840354,0.758761613252068,0.09243871127925947,3.9255369575695758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255369575695758,1.2847032611339384,1.2850019612737063,3.0555981885690207,6474.445899845953,15271.114220658603,6454.202784858849,0.00032657555946203476,23157.418919978765,2361.3995523424173,19292.04403919346,1967.2410088249771,0.8330826551032204,0.8330826551032204,35489.78641242799,35405.22815468563,1.0029862639958302,0.8,4283.241240122637,4273.035954225843,1.0029862639958302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.889645576125,4632.441516551485,6.188151828467312,5.024898652112995,-3.726554340421274,8.751452992534269,2.928934319679452,3.5,0.8368383770512721,0.6,0.00023249305810726684,1.0000448397020663,0.00023248263365523817,198.95455994231372,0.0,2.08147291391036e-06,5.89889423802196,0.02859249872127377,7.855964345997609e-05,0.00015393341464729076,0.0006042713082028217,0.09243871127835897,0.09243871127835897,0.09243871127835897,0.09243342428182563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.8521283871,595.6878781929719,0.0,0.09243871127835897,0.09243871127925947,0.09243871127925947,0.37136295322026064,0.37136295322026064,0.5,10.04675014603076,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,27457.761745953907,20833.895598650906,0.758761613252068,0.9931484043073273,0.610796117748506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517273475746095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.87320132771,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63602863662015,260.63602863662015,-12.513971363379824,244.86512588098594,276.40693139225704,124424.28913299626,124463.78411633268,-39.49498333644426,0.0,nan,276.40693139225704,3.2569313922570586,270.0985702899898,-3.0514297100101544,263.7902091877518,-9.35979081224815,257.48184808549746,-15.668151914502516,251.17348698323897,-21.976513016761004,244.86512588098594,-28.284874119014034,1.0,1.0,26022.012520719443,26022.012520719443,275.63038907148183,2.480389071481852,275.63038907148183,275.63038907148183,77066.98717989116,77067.84963776039,-0.8624578692251816,0.0,8546.071908451686,8546.071908451686,0.8853893171591705,3945.164642357424,275.63038907148183,2.480389071481852,1.0,0.002,0.12782422118304826,0.0049118925973600435,0.00019743227150744507,0.0018025677282426707,0.09871613575372254,0.09871613575372254,0.0,-2.498843146292451e-13,0.9999425198073612,0.9999425198073612,0.0,0.09243339788432785,5.313394931618682e-06,0.0,0.0,0.0,1600093.579235872,266.6124624189541,0.0,1.0,1284508.5587057273,2598.125792969201,,,,,,,,,,,,,,,,,,,3.0,15271.114220658603,1550.408126285279,0.37136295322026064,6.173730061729009,2.928934319679452
3164.0,-30.039593236980625,5.0248106987157675,35.048735957800986,24.543562915083044,5.009059982874698,-26.53472791500393,-40.03361047999931,1.5041946608168995,-6.5375596321636635,-6.537559632165868,40.09733433723242,41151.470832871244,25760.554407280313,25760.554407280313,66912.02524015156,77076.38625151657,77067.77065140805,25760.554407280313,102828.32505868837,102828.32505868837,102828.32505868837,130286.08670374827,125758.65990360235,4527.4268001459195,0.0,90905.37151685702,54980.57204480484,39916.44385783576,27457.76164505991,67374.20550289567,20833.893655931068,1550.4087469998944,0.0,0.8784862912605521,2.7249397924398333,0.001494314320929203,1.0,1.0,-6.5375596321636635,333895.869242228,1558734.2863854945,4.668324558560788,1558734.2863854945,4.668324558560788,0.7587615452871199,0.09243864161794191,3.9255357775745825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255357775745825,1.2847036311960105,1.285002318028791,3.055596389900492,6474.442088683175,15271.104301800278,6454.200658488306,0.0003265762055005184,23157.44312818962,2361.402020892927,19292.03768332961,1967.2403607072356,0.8330815097563754,0.8330815097563754,35489.777877998786,35405.22815468563,1.0029859625036313,0.8,4283.240210107447,4273.035954225843,1.0029859625036313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.902449888974,4632.441516551485,6.188123482924119,5.0248106987157675,-3.7265842616250247,8.751394960340793,2.928949334502082,3.5,0.8368426670005948,0.6,0.00023248263365523817,1.0000447073477234,0.00023247224043794885,198.95491467204027,0.0,2.073992266003391e-06,5.877694081853611,0.028594572713539775,7.85562750419246e-05,0.00015392635861331355,0.0006042434278483379,0.09243864161880853,0.09243864161880853,0.09243864161880853,0.09243337652772642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.56771529425,595.6876450739919,0.0,0.09243864161880853,0.09243864161794191,0.09243864161794191,0.37136276401798096,0.37136276401798096,0.5,10.04659219321514,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,27457.76164505991,20833.893655931068,0.7587615452871199,0.9931401007359673,0.6107897009798892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517299284963237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.852001171545,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63579313413203,260.63579313413203,-12.514206865867948,244.86471016152902,276.40687610673615,124425.71241999285,124465.08616616439,-39.373746171527905,0.0,nan,276.40687610673615,3.256876106736172,270.09844291768457,-3.051557082315412,263.7900097286574,-9.359990271342554,257.4815765396151,-15.668423460384872,251.1731433505699,-21.97685664943009,244.86471016152902,-28.28528983847096,1.0,1.0,26022.012520719443,26022.012520719443,275.63035777795926,2.4803577779592842,275.63035777795926,275.63035777795926,77066.90512607941,77067.77065140805,-0.8655253286415245,0.0,8546.071908451686,8546.071908451686,0.8853893917881657,3945.1634564624555,275.63035777795926,2.4803577779592842,1.0,0.002,0.12782951255886363,0.004911866314198931,0.00019744043541133072,0.0018025595645652722,0.09872021770566536,0.09872021770566536,0.0,-2.3397082882237186e-14,0.9999427579666783,0.9999427579666783,0.0,0.0924333502421382,5.291375803706143e-06,0.0,0.0,0.0,1600093.5533763077,266.6124403678363,0.0,1.0,1284508.6339668855,2598.1254884209256,,,,,,,,,,,,,,,,,,,3.0,15271.104301800278,1550.4087469998944,0.37136276401798096,6.173730061729009,2.928949334502082
3165.0,-30.0400214325037,5.024723032465089,35.048730841583186,24.5434905163944,5.009000100962843,-26.535119279156305,-40.033989446796454,1.5040979476237666,-6.537583490592169,-6.5375834905982035,40.09732426307816,41151.18933852948,25760.519950108297,25760.519950108297,66911.70928863778,77076.3193753242,77067.67725179976,25760.519950108297,102828.19720190806,102828.19720190806,102828.19720190806,130285.95761799005,125758.60450919362,4527.353108796421,0.0,90905.44682994316,54980.432410853464,39916.68268787744,27457.76041608199,67374.44310395943,20833.89078932059,1550.4093570682726,0.0,0.8784862003145248,2.7249373689231633,0.001494314320929203,1.0,1.0,-6.537583490592169,333895.554694229,1558733.8511310436,4.668327652814914,1558733.8511310436,4.668327652814914,0.758761474847679,0.09243857228173821,3.925534963397894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925534963397894,1.2847041050356216,1.2850027786256633,3.055594629153185,6474.438357870915,15271.094394082762,6454.198481505947,0.0003265768311126993,23157.467116598178,2361.40446702984,19292.031176183656,1967.2396971630126,0.8330803657864655,0.8330803657864655,35489.77198938596,35405.22815468563,1.0029857544790874,0.8,4283.239499414262,4273.035954225843,1.0029857544790874,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.915211812005,4632.441516551485,6.188096235305123,5.024723032465089,-3.7266155080548864,8.751338540519976,2.92896429964744,3.5,0.8368469427564114,0.6,0.00023247224043794885,1.000044582392563,0.00023246187673130447,198.95526841020327,0.0,2.06778165896421e-06,5.860093221504571,0.02859664049519874,7.855290520465123e-05,0.00015391933523329764,0.0006042157320012713,0.09243857228260316,0.09243857228260316,0.09243857228260316,0.09243332112122271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.2783861873,595.6874135237779,0.0,0.09243857228260316,0.09243857228173821,0.09243857228173821,0.371362575941892,0.371362575941892,0.5,10.046434658642772,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,27457.76041608199,20833.89078932059,0.758761474847679,0.9931319088662796,0.6107833689257036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517325017997036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.83440031119,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63555607960444,260.63555607960444,-12.514443920395536,244.8642955220088,276.4068166372011,124426.864617504,124466.49785017407,-39.633232670087835,0.0,nan,276.4068166372011,3.256816637201098,270.09831241415435,-3.0516875858456274,263.7898081911277,-9.360191808872287,257.48130396808784,-15.668696031912134,251.17279974504658,-21.977200254953402,244.8642955220088,-28.285704477991175,1.0,1.0,26022.012520719443,26022.012520719443,275.6303229905751,2.4803229905751323,275.6303229905751,275.6303229905751,77066.76224759134,77067.67725179976,-0.9150042084220331,0.0,8546.071908451686,8546.071908451686,0.8853894432809142,3945.162638214884,275.6303229905751,2.4803229905751323,1.0,0.002,0.1278347902660556,0.004911839759497395,0.0001974485774691035,0.0018025514226650268,0.09872428873455176,0.09872428873455176,0.0,1.341301202051337e-13,0.9999429057934041,0.9999429057934041,0.0,0.09243329457479492,5.27770694328751e-06,0.0,0.0,0.0,1600093.525397286,266.6124165094078,0.0,1.0,1284508.7153964317,2598.125158911979,,,,,,,,,,,,,,,,,,,3.0,15271.094394082762,1550.4093570682726,0.371362575941892,6.173730061729009,2.92896429964744
3166.0,-30.040446730659806,5.024635742158911,35.0487256099198,24.543436348345153,5.008957767649853,-26.53550628082929,-40.03436401309443,1.5040173178196,-6.53760238446165,-6.537602384515428,40.0973106989197,41150.89425909688,25760.474836769517,25760.474836769517,66911.3690958664,77076.24045095654,77067.54954685917,25760.474836769517,102828.02438362868,102828.02438362868,102828.02438362868,130285.76488522284,125758.48610844038,4527.2787767824575,0.0,90905.51322570657,54980.281864455625,39916.92373472327,27457.740501594162,67374.66423631743,20833.87475520092,1550.4089618142348,0.0,0.878486149538865,2.7249354497028495,0.001494314320929203,1.0,1.0,-6.53760238446165,333895.30559881486,1558733.2650892052,4.668329380353941,1558733.2650892052,4.668329380353941,0.7587614412042145,0.09243849517872951,3.925533396703851,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925533396703851,1.2847045035839708,1.285003163951675,3.0555924617316252,6474.4337653647135,15271.08449612455,6454.196909485904,0.0003265776801255411,23157.493272643438,2361.4071342041816,19292.02647731055,1967.2392180113036,0.8330792219251438,0.8330792219251438,35489.76065811679,35405.22815468563,1.0029853541841411,0.8,4283.2381318501175,4273.035954225843,1.0029853541841411,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.9279225711325,4632.441516551485,6.188066504129905,5.024635742158911,-3.726642938202061,8.751278680360972,2.928979204826345,3.5,0.8368512013789557,0.6,0.00023246187673130447,1.00004428087582,0.00023245158357159816,198.95561975591067,0.0,2.0619140371585126e-06,5.843464381307225,0.0285987024092359,7.854957462868912e-05,0.00015391230210261536,0.0006041878820673889,0.09243849518030747,0.09243849518030747,0.09243849518030747,0.09243322711179305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.9746269233,595.6871864938425,0.0,0.09243849518030747,0.09243849517872951,0.09243849517872951,0.37136238803844673,0.37136238803844673,0.5,10.046276617045404,5.377387424232438e-11,5.377387424232438e-11,5.377387424232438e-11,5.377387424232438e-11,5.377387424232438e-11,5.377387424232438e-11,27457.740501594162,20833.87475520092,0.7587614412042145,0.9931236000104428,0.6107769845762738,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517350679106313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.817771471,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.635319613948,260.635319613948,-12.514680386051964,244.86388242605358,276.40675680184336,124428.22394943026,124467.7587284581,-39.534779027845275,0.0,nan,276.40675680184336,3.2567568018433803,270.0981819266787,-3.0518180733212716,263.78960705153037,-9.36039294846961,257.4810321763713,-15.668967823628691,251.17245730121098,-21.977542698788994,244.86388242605358,-28.2861175739464,1.0,1.0,26022.012520719443,26022.012520719443,275.63028915354226,2.4802891535422873,275.63028915354226,275.63028915354226,77066.66909836543,77067.54954685917,-0.8804484937427333,0.0,8546.071908451686,8546.071908451686,0.885389542366751,3945.16106368737,275.63028915354226,2.4802891535422873,1.0,0.002,0.1278400840383187,0.004911814040567075,0.0001974567463541174,0.0018025432538708393,0.09872837317705871,0.09872837317705871,0.0,2.2495677196032737e-13,0.9999427319541508,0.9999427319541508,0.0,0.09243320140674939,5.293771980122561e-06,0.0,0.0,0.0,1600093.5032402466,266.6123976155383,0.0,1.0,1284508.7798817856,2598.1248979686534,,,,,,,,,,,,,,,,,,,3.0,15271.08449612455,1550.4089618142348,0.37136238803844673,6.173730061729009,2.928979204826345
3167.0,-30.04087173678671,5.024548806024206,35.04872037784689,24.543409316707425,5.008942959886274,-26.53589026712704,-40.03473431859163,1.5039614901419884,-6.537622203087324,-6.537622203111002,40.09730022375941,41150.57349862741,25760.432335945898,25760.432335945898,66911.00583457331,77076.14169994312,77067.46264555024,25760.432335945898,102827.89498149614,102827.89498149614,102827.89498149614,130285.62966285548,125758.4247745665,4527.204888288985,0.0,90905.56727107789,54980.113816439596,39917.170505153656,27457.734681359347,67374.905186513,20833.86881951287,1550.4092590967484,0.0,0.8784860820048193,2.724933436547901,0.001494314320929203,1.0,1.0,-6.537622203087324,333895.04431164154,1558732.812508389,4.668331678063311,1558732.812508389,4.668331678063311,0.7587613858639504,0.09243842238468881,3.925530901497233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925530901497233,1.2847047859739453,1.2850034331829379,3.055589847842947,6474.428226848262,15271.074641937072,6454.196017555791,0.00032657877553506076,23157.521760026313,2361.4100391088,19292.023811271752,1967.238946151005,0.8330780819808169,0.8330780819808169,35489.74261128701,35405.22815468563,1.0029847166514951,0.8,4283.235953788951,4273.035954225843,1.0029847166514951,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.94060541832,4632.441516551485,6.188037442191015,5.024548806024206,-3.726671000001267,8.751219806025473,2.9289940773047567,3.5,0.8368554506585019,0.6,0.00023245158357159816,1.0000442506240081,0.00023244129789912085,198.95597086146205,0.0,2.04788196861418e-06,5.803697499052586,0.028600750291204513,7.854628206733195e-05,0.0001539053015042662,0.0006041600169592456,0.09243842238482997,0.09243842238482997,0.09243842238482997,0.09243316944076518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.6836191572,595.6869554694808,0.0,0.09243842238482997,0.09243842238468881,0.09243842238468881,0.3713621966017434,0.3713621966017434,0.5,10.046119028576703,2.3703705664956942e-11,2.3703705664956942e-11,2.3703705664956942e-11,2.3703705664956942e-11,2.3703705664956942e-11,2.3703705664956942e-11,27457.734681359347,20833.86881951287,0.7587613858639504,0.9931146567011043,0.6107700394488254,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517376166666538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.77800458874,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6350861589605,260.6350861589605,-12.514913841039458,244.86347089368556,276.4067014242337,124429.85299176189,124468.88441476495,-39.03142300304906,0.0,nan,276.4067014242337,3.256701424233711,270.09805531812196,-3.0519446818780125,263.78940921201183,-9.360590787988144,257.48076310591244,-15.669236894087533,251.1721169997978,-21.977883000202183,244.86347089368556,-28.28652910631442,1.0,1.0,26022.012520719443,26022.012520719443,275.6302591663792,2.4802591663791986,275.6302591663792,275.6302591663792,77066.6441719219,77067.46264555024,-0.8184736283437815,0.0,8546.071908451686,8546.071908451686,0.8853897001765132,3945.1585560047192,275.6302591663792,2.4802591663791986,1.0,0.002,0.12784536281169684,0.00491178821546856,0.00019746489169654126,0.0018025351082408612,0.09873244584827064,0.09873244584827064,0.0,-6.259749663062308e-14,0.9999428941635081,0.9999428941635081,0.0,0.09243314361125454,5.278773434267149e-06,0.0,0.0,0.0,1600093.4799987297,266.61237779691265,0.0,1.0,1284508.847523352,2598.1246242535913,,,,,,,,,,,,,,,,,,,3.0,15271.074641937072,1550.4092590967484,0.3713621966017434,6.173730061729009,2.9289940773047567
3168.0,-30.041295477531577,5.024462127056019,35.04871528308254,24.543363355938368,5.008913538063638,-26.536274575966775,-40.03510465901343,1.5038926363967227,-6.537647114687957,-6.537647114720859,40.09729372228792,41150.275065744434,25760.40147585017,25760.40147585017,66910.6765415946,77076.05750968454,77067.41591352524,25760.40147585017,102827.81738937541,102827.81738937541,102827.81738937541,130285.56684073375,125758.43470594761,4527.132134786139,0.0,90905.635260991,54979.96721734079,39917.40893738912,27457.749451358344,67375.15838874746,20833.877422301037,1550.4106541106246,0.0,0.8784859717649669,2.724930906055636,0.001494314320929203,1.0,1.0,-6.537647114687957,333894.7158793239,1558732.5316124968,4.668335428751899,1558732.5316124968,4.668335428751899,0.7587612910230841,0.09243835839042065,3.92553000989128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92553000989128,1.2847051292785518,1.2850037633526061,3.0555883372986363,6474.425026186129,15271.064779423306,6454.193493028859,0.0003265792654324375,23157.5443397282,2361.41234159761,19292.01626529181,1967.2381766751962,0.8330769438361892,0.8330769438361892,35489.736162657806,35405.22815468563,1.002984488843546,0.8,4283.235175507723,4273.035954225843,1.002984488843546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.953255286897,4632.441516551485,6.188011225716934,5.024462127056019,-3.726702875201433,8.751165002257451,2.929008911141052,3.5,0.8368596888974434,0.6,0.00023244129789912085,1.0000441190259413,0.00023243104326789335,198.9563209227463,0.0,2.0463959536869243e-06,5.7994861327487435,0.0286027966871582,7.854298932305566e-05,0.0001538983085760652,0.0006041324287868524,0.0924383583910315,0.0924383583910315,0.0924383583910315,0.09243315517263354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.4046336854,595.686720731168,0.0,0.0924383583910315,0.09243835839042065,0.09243835839042065,0.37136200547671216,0.37136200547671216,0.5,10.04596293189609,3.291233952040784e-11,3.291233952040784e-11,3.291233952040784e-11,3.291233952040784e-11,3.291233952040784e-11,3.291233952040784e-11,27457.749451358344,20833.877422301037,0.7587612910230841,0.9931060370281752,0.6107633146969652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451740163681123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.77379322243,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63485395374244,260.63485395374244,-12.515146046257541,244.8630607263367,276.40664718114505,124431.32928503951,124470.15175967941,-38.82247463987823,0.0,nan,276.40664718114505,3.2566471811450697,270.09792989018484,-3.0520701098151335,263.7892125992204,-9.3607874007796,257.4804953082668,-15.669504691733152,251.17177801730074,-21.97822198269924,244.8630607263367,-28.28693927366328,1.0,1.0,26022.012520719443,26022.012520719443,275.63022878652316,2.4802287865231847,275.63022878652316,275.63022878652316,77066.57715192149,77067.41591352524,-0.8387616037507541,0.0,8546.071908451686,8546.071908451686,0.8853897565662776,3945.1576599407363,275.63022878652316,2.4802287865231847,1.0,0.002,0.1278505925782117,0.004911761670605821,0.00019747295927739883,0.0018025270406743055,0.09873647963869941,0.09873647963869941,0.0,-4.82955689329323e-14,0.9999434242809994,0.9999434242809994,0.0,0.09243312862383148,5.229766589176888e-06,0.0,0.0,0.0,1600093.4507846201,266.612352885312,0.0,1.0,1284508.9325473795,2598.124280199551,,,,,,,,,,,,,,,,,,,3.0,15271.064779423306,1550.4106541106246,0.37136200547671216,6.173730061729009,2.929008911141052
3169.0,-30.041717853656742,5.024375748372614,35.04871024423935,24.543318163510435,5.0088797847643445,-26.53665808981272,-40.035474894661434,1.5038200208499761,-6.537669621763939,-6.537669621759599,40.09728514662443,41149.970935375415,25760.36544164713,25760.36544164713,66910.33637702254,77075.9730012217,77067.3463000476,25760.36544164713,102827.71174169473,102827.71174169473,102827.71174169473,130285.46476779827,125758.40518398491,4527.059583813354,0.0,90905.69701091974,54979.808972391904,39917.65337614204,27457.753026103546,67375.40640224559,20833.878112833863,1550.4114580239554,0.0,0.8784858824410675,2.7249286198138902,0.001494314320929203,1.0,1.0,-6.537669621763939,333894.4191482646,1558732.1610995336,4.668338467817828,1558732.1610995336,4.668338467817828,0.7587612173883094,0.092438291281256,3.925528075214873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925528075214873,1.284705490115229,1.2850041110982942,3.055585973142203,6474.420016822337,15271.054928092492,6454.192233842772,0.0003265802239394364,23157.571483154865,2361.4151094568347,19292.012501500332,1967.237792875277,0.8330758048413499,0.8330758048413499,35489.722169916255,35405.22815468563,1.0029839945280212,0.8,4283.233486732058,4273.035954225843,1.0029839945280212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.965847725734,4632.441516551485,6.187983851878162,5.024375748372614,-3.7267328940834155,8.751108642456028,2.9290236776623555,3.5,0.8368639079035302,0.6,0.00023243104326789335,1.000043977093803,0.00023242082207559916,198.95666985777095,0.0,2.04022370144331e-06,5.7819939698903395,0.028604836910859646,7.853969763789671e-05,0.00015389134562999665,0.0006041047978031475,0.09243829128213336,0.09243829128213336,0.09243829128213336,0.0924331161499015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.1115577238,595.6864904721475,0.0,0.09243829128213336,0.092438291281256,0.092438291281256,0.37136181883219826,0.37136181883219826,0.5,10.045807677846673,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,27457.753026103546,20833.878112833863,0.7587612173883094,0.9930973325422858,0.6107565524681408,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517427031207957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.75630105958,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63462250134404,260.63462250134404,-12.515377498655937,244.86265187214485,276.4065931305408,124432.71074202054,124471.40735255154,-38.696610531005916,0.0,nan,276.4065931305408,3.256593130540807,270.0978048788675,-3.0521951211324563,263.7890166271756,-9.360983372824364,257.480228375507,-15.669771624492967,251.17144012382818,-21.9785598761718,244.86265187214485,-28.287348127855125,1.0,1.0,26022.012520719443,26022.012520719443,275.6301981338149,2.480198133814895,275.6301981338149,275.6301981338149,77066.49903324417,77067.3463000476,-0.8472668034373783,0.0,8546.071908451686,8546.071908451686,0.8853898789251962,3945.1557155909472,275.6301981338149,2.480198133814895,1.0,0.002,0.1278557936986938,0.0049117356839830095,0.0001974809835877556,0.0018025190163870187,0.0987404917938778,0.0987404917938778,0.0,-2.522548142591674e-14,0.9999437341334674,0.9999437341334674,0.0,0.09243309016069626,5.201120559734898e-06,0.0,0.0,0.0,1600093.4243903137,266.61233037823604,0.0,1.0,1284509.009364687,2598.123969354494,,,,,,,,,,,,,,,,,,,3.0,15271.054928092492,1550.4114580239554,0.37136181883219826,6.173730061729009,2.9290236776623555
