time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3170.0,-30.04213754946022,5.024289640966718,35.04870521013915,24.543241050001257,5.008814259794577,-26.53704236853455,-40.03584520015863,1.5037190788710482,-6.5376935946641765,-6.537693594664696,40.0972752058448,41149.69190359182,25760.332888768356,25760.332888768356,66910.02479236017,77075.91278363137,77067.25228528702,25760.332888768356,102827.58517405538,102827.58517405538,102827.58517405538,130285.33722693837,125758.35007642771,4526.987150510661,0.0,90905.773960942,54979.666380317816,39917.89731180464,27457.752052882985,67375.64936468762,20833.875432698904,1550.412081177487,0.0,0.8784857903673061,2.724926184677153,0.001494314320929203,1.0,1.0,-6.5376935946641765,333894.10309215426,1558731.7316076034,4.668341600442688,1558731.7316076034,4.668341600442688,0.7587611466726537,0.09243822335507447,3.925527418463641,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925527418463641,1.2847059833812868,1.2850045913470978,3.0555842887349476,6474.416447765487,15271.045089974867,6454.189977685827,0.00032658081002843564,23157.594959945633,2361.417503423252,19292.005757696243,1967.2371051986402,0.8330746690692414,0.8330746690692415,35489.717419896646,35405.22815468563,1.0029838267261455,0.8,4283.232913455013,4273.035954225843,1.0029838267261455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.978394192918,4632.441516551485,6.187957382796493,5.024289640966718,-3.726763985872044,8.751053626838763,2.9290383903046218,3.5,0.8368681115156062,0.6,0.00023242082207559916,1.0000436981678544,0.00023241066615529833,198.95701657958762,0.0,2.033574380826926e-06,5.763149795263509,0.028606870485240472,7.853640545929717e-05,0.000153884416616302,0.0006040774967015753,0.09243822335582697,0.09243822335582697,0.09243822335582697,0.09243306101043795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.81003088504,595.6862628936345,0.0,0.09243822335582697,0.09243822335507447,0.09243822335507447,0.37136163407959916,0.37136163407959916,0.5,10.045652807715365,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,27457.752052882985,20833.875432698904,0.7587611466726537,0.9930891267584355,0.6107502085932972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517452343908714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.73745688495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6343890202209,260.6343890202209,-12.51561097977907,244.86224426648258,276.4065337739574,124433.77786217576,124472.81365601796,-39.03579384223164,0.0,nan,276.4065337739574,3.2565337739574147,270.09767587246716,-3.0523241275328132,263.7888179709617,-9.361182029038275,257.47996006947574,-15.67003993052424,251.171102167981,-21.978897832018987,244.86224426648258,-28.2877557335174,1.0,1.0,26022.012520719443,26022.012520719443,275.63016315997726,2.4801631599772804,275.63016315997726,275.63016315997726,77066.34256134373,77067.25228528702,-0.9097239432885544,0.0,8546.071908451686,8546.071908451686,0.8853899204615305,3945.155055555959,275.63016315997726,2.4801631599772804,1.0,0.002,0.12786098223668124,0.004911709483894113,0.00019748898786803735,0.0018025110122404844,0.09874449393401867,0.09874449393401867,0.0,1.0852169857189509e-13,0.9999438702128605,0.9999438702128605,0.0,0.092433034817274,5.188537800477224e-06,0.0,0.0,0.0,1600093.3962770125,266.6123064053358,0.0,1.0,1284509.09118488,2598.123638265058,,,,,,,,,,,,,,,,,,,3.0,15271.045089974867,1550.412081177487,0.37136163407959916,6.173730061729009,2.9290383903046218
3171.0,-30.042556999856227,5.024203960734057,35.048700050271776,24.543213145248615,5.008802201340832,-26.537421079734507,-40.036214667465515,1.5036662812051984,-6.537708944911344,-6.537708944903435,40.09726150802601,41149.40030214541,25760.28162768902,25760.28162768902,66909.68192983443,77075.8168934941,77067.13122839283,25760.28162768902,102827.41285608185,102827.41285608185,102827.41285608185,130285.14118802056,125758.22723523215,4526.913952788414,0.0,90905.83280838776,54979.5294455417,39918.114847606725,27457.728331938706,67375.84317954542,20833.856881777137,1550.411418903095,0.0,0.878485759298455,2.724924625419424,0.001494314320929203,1.0,1.0,-6.537708944911344,333893.9007162835,1558731.1397922498,4.668342657498065,1558731.1397922498,4.668342657498065,0.7587611265547882,0.09243814540854235,3.925525787806364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925525787806364,1.2847062513154603,1.2850048462954944,3.0555823821880423,6474.412408021373,15271.035291473814,6454.188068501831,0.00032658151932109654,23157.619570546023,2361.420013006075,19292.00005101752,1967.2365232793584,0.8330735372971947,0.8330735372971948,35489.70562600254,35405.22815468563,1.0029834100884045,0.8,4283.231490056939,4273.035954225843,1.0029834100884045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.990887653366,4632.441516551485,6.187926498731738,5.024203960734057,-3.7267884813214125,8.75099244205547,2.9290530408177977,3.5,0.8368722973765136,0.6,0.00023241066615529833,1.0000436727659177,0.00023240051658193848,198.9573630997323,0.0,2.020591603674258e-06,5.726356604812847,0.028608891076844147,7.853312085972494e-05,0.0001538775452955734,0.0006040502722221151,0.09243814540903209,0.09243814540903209,0.09243814540903209,0.09243296536565197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.4928994277,595.6860402041647,0.0,0.09243814540903209,0.09243814540854235,0.09243814540854235,0.3713614493877188,0.3713614493877188,0.5,10.04549740634916,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,27457.728331938706,20833.856881777137,0.7587611265547882,0.9930811812110648,0.6107441237134369,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517477496063207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.7006636945,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6341587621311,260.6341587621311,-12.51584123786887,244.8618382107909,276.40647931347075,124435.44209616882,124473.93902934207,-38.49693317326802,0.0,nan,276.40647931347075,3.256479313470777,270.097551092935,-3.0524489070649565,263.7886228723899,-9.36137712761007,257.4796946518687,-15.67030534813125,251.1707664313314,-21.979233568668576,244.8618382107909,-28.288161789209084,1.0,1.0,26022.012520719443,26022.012520719443,275.63013364452956,2.4801336445295874,275.63013364452956,275.63013364452956,77066.32515104256,77067.13122839283,-0.8060773502656957,0.0,8546.071908451686,8546.071908451686,0.8853900235927,3945.153416745396,275.63013364452956,2.4801336445295874,1.0,0.002,0.12786618698125546,0.0049116847841490134,0.00019749702067927064,0.0018025029792969195,0.09874851033963532,0.09874851033963532,0.0,-2.3809947069519666e-14,0.9999436948392809,0.9999436948392809,0.0,0.09243294066390854,5.204744633801981e-06,0.0,0.0,0.0,1600093.3782755928,266.61229105508863,0.0,1.0,1284509.1435757105,2598.1234262630264,,,,,,,,,,,,,,,,,,,3.0,15271.035291473814,1550.411418903095,0.3713614493877188,6.173730061729009,2.9290530408177977
3172.0,-30.04297404844411,5.024118486935974,35.04869501359061,24.54313983852046,5.008744191209707,-26.537802224478312,-40.03658074708653,1.5035723672459123,-6.537736025716583,-6.537736025681646,40.097254743422376,41149.122098518914,25760.25685580845,25760.25685580845,66909.37895432736,77075.75505952447,77067.07227381099,25760.25685580845,102827.32912961944,102827.32912961944,102827.32912961944,130285.0728044837,125758.23062724936,4526.842177234338,0.0,90905.91238885865,54979.392003549736,39918.35598367657,27457.743674864272,67376.09965854084,20833.86576507008,1550.4128926096876,0.0,0.8784856383068056,2.7249218745889427,0.001494314320929203,1.0,1.0,-6.537736025716583,333893.5436863406,1558730.8475264963,4.668346773996825,1558730.8475264963,4.668346773996825,0.7587610260977886,0.09243808304812148,3.9255257907867436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255257907867436,1.2847067115602557,1.2850052936073573,3.0555812898488366,6474.410093485673,15271.025483899231,6454.184953139809,0.000326581781673803,23157.639825527556,2361.422078439381,19291.990738991954,1967.235573717014,0.8330724065293411,0.8330724065293411,35489.70564755843,35405.22815468563,1.0029834108499003,0.8,4283.231492658508,4273.035954225843,1.0029834108499003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.003368597184,4632.441516551485,6.187901996459095,5.024118486935974,-3.7268218132791153,8.750940300215088,2.929067676682556,3.5,0.8368764790521589,0.6,0.00023240051658193848,1.0000434228353703,0.00023239042553074903,198.95770763672968,0.0,2.0193323522631184e-06,5.722787886313678,0.02861091040919641,7.852986650226125e-05,0.00015387065007967723,0.0006040232053328953,0.09243808304607551,0.09243808304607551,0.09243808304607551,0.09243294718322752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.2029040141,595.6858090320485,0.0,0.09243808304607551,0.09243808304812148,0.09243808304812148,0.3713612610908859,0.3713612610908859,0.5,10.045343329941902,-3.495870259939693e-11,-3.495870259939693e-11,-3.495870259939693e-11,-3.495870259939693e-11,-3.495870259939693e-11,-3.495870259939693e-11,27457.743674864272,20833.86576507008,0.7587610260977886,0.9930729040924184,0.610737669693866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517502633593729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.697094976,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6339271819953,260.6339271819953,-12.516072818004659,244.8614334203815,276.40642094360857,124436.60648928961,124475.32445643278,-38.71796714317111,0.0,nan,276.40642094360857,3.256420943608589,270.0974234389634,-3.052576561036574,263.7884259343102,-9.361574065689751,257.47942842967734,-15.670571570322636,251.17043092503073,-21.97956907496925,244.8614334203815,-28.288566579618475,1.0,1.0,26022.012520719443,26022.012520719443,275.63009966530933,2.4800996653093534,275.63009966530933,275.63009966530933,77066.18782218204,77067.07227381099,-0.8844516289536841,0.0,8546.071908451686,8546.071908451686,0.8853900234042055,3945.1534197406772,275.63009966530933,2.4800996653093534,1.0,0.002,0.12787134951880458,0.004911658126960813,0.00019750498353741545,0.0018024950162033363,0.09875249176870772,0.09875249176870772,0.0,-2.592483519525679e-13,0.9999441513951554,0.9999441513951554,0.0,0.09243292051014873,5.162537972750906e-06,0.0,0.0,0.0,1600093.3465175966,266.6122639742834,0.0,1.0,1284509.2360032543,2598.1230522505484,,,,,,,,,,,,,,,,,,,3.0,15271.025483899231,1550.4128926096876,0.3713612610908859,6.173730061729009,2.929067676682556
3173.0,-30.043390706517233,5.0240334118286745,35.048689889740956,24.543112457636767,5.008728671353623,-26.53817876873754,-40.03694609329102,1.5035167335198985,-6.537752613463908,-6.537752613494861,40.09724215439162,41148.817427066286,25760.209012690157,25760.209012690157,66909.02643975645,77075.65962245638,77066.96261796396,25760.209012690157,102827.17163065412,102827.17163065412,102827.17163065412,130284.89699193252,125758.1274043431,4526.769587589407,0.0,90905.96647499387,54979.23674510368,39918.58858876688,27457.725361278393,67376.31395004527,20833.851042849987,1550.4125153580446,0.0,0.8784855963161806,2.724920189629709,0.001494314320929203,1.0,1.0,-6.537752613463908,333893.324995702,1558730.3036185107,4.668348202643989,1558730.3036185107,4.668348202643989,0.758760995993879,0.09243800757738725,3.925523380020557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925523380020557,1.2847069926265962,1.2850055617743021,3.0555787448426552,6474.404700922968,15271.015710459193,6454.1839984043545,0.00032658284202876167,23157.667825307366,2361.4249336223243,19291.98788522379,1967.2352827136474,0.8330712760350137,0.8330712760350137,35489.68821144574,35405.22815468563,1.0029827948920333,0.8,4283.229388304424,4273.035954225843,1.0029827948920333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.015780846595,4632.441516551485,6.187872054487273,5.0240334118286745,-3.7268471502227585,8.750880562051433,2.929082232021358,3.5,0.836880637720388,0.6,0.00023239042553074903,1.000043382322501,0.00023238034433170835,198.95805185216213,0.0,2.007692412298012e-06,5.689800296452566,0.02861291810160871,7.852661878899282e-05,0.0001538638067417562,0.0006039959707037285,0.0924380075781447,0.0924380075781447,0.0924380075781447,0.09243286311791943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.8859877767,595.6855863267566,0.0,0.0924380075781447,0.09243800757738725,0.09243800757738725,0.3713610766264944,0.3713610766264944,0.5,10.045188996176696,3.097966327914037e-11,3.097966327914037e-11,3.097966327914037e-11,3.097966327914037e-11,3.097966327914037e-11,3.097966327914037e-11,27457.725361278393,20833.851042849987,0.758760995993879,0.9930645135820982,0.610731205295309,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451752762726707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.66410738614,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6336984184377,260.6336984184377,-12.516301581562288,244.86103011892976,276.40636671794647,124438.18980564018,124476.43686838057,-38.24706274033902,0.0,nan,276.40636671794647,3.2563667179464915,270.0972993981385,-3.0527006018614884,263.78823207833216,-9.36176792166782,257.47916475854225,-15.670835241457723,251.170097438737,-21.979902561262975,244.86103011892976,-28.288969881070216,1.0,1.0,26022.012520719443,26022.012520719443,275.63007024635584,2.480070246355865,275.63007024635584,275.63007024635584,77066.16088406413,77066.96261796396,-0.8017338998324703,0.0,8546.071908451686,8546.071908451686,0.8853901758734696,3945.1509969206595,275.63007024635584,2.480070246355865,1.0,0.002,0.12787651875134745,0.0049116333526817045,0.00019751296099467343,0.001802487039034529,0.09875648049733672,0.09875648049733672,0.0,2.920233499459357e-14,0.9999440789276438,0.9999440789276438,0.0,0.09243283834487706,5.169232510197198e-06,0.0,0.0,0.0,1600093.3270649358,266.61224738653607,0.0,1.0,1284509.292617694,2598.1228231575465,,,,,,,,,,,,,,,,,,,3.0,15271.015710459193,1550.4125153580446,0.3713610766264944,6.173730061729009,2.929082232021358
3174.0,-30.043806158584765,5.02394859296476,35.04868489435121,24.54307124661284,5.008700689874666,-26.538555473737507,-40.03731147442011,1.5034500049982917,-6.537776689407622,-6.537776689405605,40.097235613997924,41148.5266628053,25760.17826337308,25760.17826337308,66908.70492617838,77075.57491254681,77066.91506851913,25760.17826337308,102827.0933318922,102827.0933318922,102827.0933318922,130284.8323099158,125758.13400725993,4526.698302655873,0.0,90906.02883288325,54979.092718694315,39918.817904654374,27457.73897802359,67376.55688267796,20833.858872919183,1550.4138342685465,0.0,0.8784854907515935,2.7249177440319037,0.001494314320929203,1.0,1.0,-6.537776689407622,333893.00758189225,1558730.021038678,4.668351794268636,1558730.021038678,4.668351794268636,0.7587609048798236,0.09243794453256203,3.9255218030241377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255218030241377,1.2847073255692514,1.2850058818422696,3.0555767254497024,6474.4004220716215,15271.005930940846,6454.182264908225,0.0003265836138506521,23157.693013665394,2361.42750212003,19291.982703687852,1967.2347543440271,0.8330701461628159,0.833070146162816,35489.6768056569,35405.22815468563,1.0029823919647998,0.8,4283.228011746543,4273.035954225843,1.0029823919647998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.028174153183,4632.441516551485,6.187846246948127,5.02394859296476,-3.7268781046210826,8.750826697585843,2.929096765175549,3.5,0.8368847900501569,0.6,0.00023238034433170835,1.0000432568982622,0.00023237029271359728,198.95839507231887,0.0,2.005735721467037e-06,5.684255034637583,0.028614923837330174,7.852337088945513e-05,0.00015385697344225322,0.0006039689037948707,0.09243794453352429,0.09243794453352429,0.09243794453352429,0.09243284768374971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487631.59143234405,595.6853566479704,0.0,0.09243794453352429,0.09243794453256203,0.09243794453256203,0.37136088966282577,0.37136088966282577,0.5,10.045036090730964,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,27457.73897802359,20833.858872919183,0.7587609048798236,0.9930561611019357,0.6107246877345894,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451755259761899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.65856212433,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6334709361083,260.6334709361083,-12.516529063891653,244.86062813073138,276.40631374148677,124439.62267900856,124477.65553165476,-38.032852646185724,0.0,nan,276.40631374148677,3.2563137414867924,270.0971766193336,-3.052823380666382,263.78803949718184,-9.361960502818135,257.47890237503316,-15.67109762496682,251.1697652528832,-21.980234747116782,244.86062813073138,-28.289371869268592,1.0,1.0,26022.012520719443,26022.012520719443,275.6300406065503,2.4800406065503466,275.6300406065503,275.6300406065503,77066.09818746471,77066.91506851913,-0.8168810544157168,0.0,8546.071908451686,8546.071908451686,0.8853902756108329,3945.1494120392586,275.6300406065503,2.4800406065503466,1.0,0.002,0.12788164154090367,0.004911607410394079,0.00019752086367779518,0.0018024791363632734,0.09876043183889759,0.09876043183889759,0.0,4.106871093201292e-14,0.9999445813126192,0.9999445813126192,0.0,0.09243282174301186,5.1227895501731106e-06,0.0,0.0,0.0,1600093.2988307648,266.61222331059236,0.0,1.0,1284509.3747895448,2598.1224906453394,,,,,,,,,,,,,,,,,,,3.0,15271.005930940846,1550.4138342685465,0.37136088966282577,6.173730061729009,2.929096765175549
3175.0,-30.04422032727142,5.023864066562566,35.04867995857213,24.54302532076838,5.0086685550965155,-26.53893143903408,-40.03767294399438,1.5033796668064925,-6.537798731079533,-6.537798731076513,40.097227343559545,41148.22876315867,25760.143167910643,25760.143167910643,66908.37193106931,77075.49412573455,77066.84853036921,25760.143167910643,102826.99169827986,102826.99169827986,102826.99169827986,130284.73474217686,125758.10747650142,4526.627265675438,0.0,90906.09405224056,54978.940474243675,39919.05953110765,27457.743043896997,67376.80257500464,20833.859955993776,1550.414648496027,0.0,0.8784854027878187,2.724915505073887,0.001494314320929203,1.0,1.0,-6.537798731079533,333892.7169878436,1558729.6637150564,4.668354787061158,1558729.6637150564,4.668354787061158,0.7587608319695633,0.09243787902489409,3.9255205333303853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255205333303853,1.2847076753354372,1.2850062187756752,3.0555749052448307,6474.396565275916,15270.996161694211,6454.180242347742,0.00032658427675619147,23157.717118121003,2361.429960090449,19291.97665811922,1967.234137867592,0.8330690179742792,0.8330690179742792,35489.66762246553,35405.22815468563,1.0029820675543033,0.8,4283.226903432633,4273.035954225843,1.0029820675543033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.040512439285,4632.441516551485,6.18781947736002,5.023864066562566,-3.7269074833683233,8.750771549930889,2.9291112338379826,3.5,0.8368889239537093,0.6,0.00023237029271359728,1.000043123416239,0.0002323602725448469,198.95873723326798,0.0,1.9998538072575628e-06,5.667585689767932,0.02861692369113743,7.852015788221942e-05,0.00015385013483137786,0.0006039418633362222,0.09243787902572148,0.09243787902572148,0.09243787902572148,0.0924328110226177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487632.28434127476,595.6851309598601,0.0,0.09243787902572148,0.09243787902489409,0.09243787902489409,0.37136070695619267,0.37136070695619267,0.5,10.044884050547918,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,27457.743043896997,20833.859955993776,0.7587608319695633,0.9930475975998733,0.6107180393036904,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517577495776581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.64189277946,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6332442411654,260.6332442411654,-12.516755758834563,244.8602274009343,276.4062610813991,124441.00470688676,124478.9059171664,-37.901210279653206,0.0,nan,276.4062610813991,3.2562610813991455,270.0970543453007,-3.052945654699272,263.78784760920496,-9.362152390795018,257.47864087312166,-15.671359126878315,251.16943413703177,-21.980565862968206,244.8602274009343,-28.289772599065685,1.0,1.0,26022.012520719443,26022.012520719443,275.6300107790627,2.4800107790626953,275.6300107790627,275.6300107790627,77066.02401889383,77066.84853036921,-0.8245114753808593,0.0,8546.071908451686,8546.071908451686,0.8853903559127905,3945.148135997037,275.6300107790627,2.4800107790626953,1.0,0.002,0.12788673499469622,0.004911581961606609,0.00019752872187507774,0.0018024712780967769,0.09876436093753886,0.09876436093753886,0.0,-2.81454547168547e-14,0.9999448986290038,0.9999448986290038,0.0,0.09243278557102784,5.0934538662507e-06,0.0,0.0,0.0,1600093.2729822036,266.61220126892044,0.0,1.0,1284509.4500183524,2598.122186228506,,,,,,,,,,,,,,,,,,,3.0,15270.996161694211,1550.414648496027,0.37136070695619267,6.173730061729009,2.9291112338379826
3176.0,-30.044633095845512,5.023779843230825,35.04867505633943,24.542979744169884,5.008634312884597,-26.539306354945765,-40.03803423894567,1.5033075719675977,-6.537820070525015,-6.537820070537904,40.097218440139976,41147.93101883251,25760.106799466088,25760.106799466088,66908.0378182986,77075.41349355469,77066.7743895816,25760.106799466088,102826.88118904768,102826.88118904768,102826.88118904768,130284.62500695733,125758.06852156976,4526.556485387564,0.0,90906.15633551213,54978.785263151396,39919.30119151193,27457.743817909653,67377.04500942158,20833.858710099503,1550.415289450478,0.0,0.8784853210361134,2.72491333744826,0.001494314320929203,1.0,1.0,-6.537820070525015,333892.43565202534,1558729.279041269,4.668357568500711,1558729.279041269,4.668357568500711,0.7587607652057108,0.0924378127925442,3.9255187790487764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255187790487764,1.2847080332536913,1.2850065639034418,3.055572688455046,6474.391868164371,15270.98640430957,6454.178810865477,0.0003265851576026841,23157.743333364037,2361.432633301284,19291.972379322935,1967.2337015517976,0.8330678901483647,0.8330678901483647,35489.65493444142,35405.22815468563,1.002981619330181,0.8,4283.22537212254,4273.035954225843,1.002981619330181,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.05280538652,4632.441516551485,6.187792469539522,5.023779843230825,-3.7269362859088924,8.750716129139718,2.929125649361595,3.5,0.8368930426747415,0.6,0.0002323602725448469,1.0000429777783928,0.00023235028664571794,198.9590782385627,0.0,1.993600121438327e-06,5.649862744156219,0.02861891729125887,7.851694654861705e-05,0.00015384332599622987,0.0006039148652295232,0.09243781279381008,0.09243781279381008,0.09243781279381008,0.09243276710452346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487632.9709623467,595.684907284924,0.0,0.09243781279381008,0.0924378127925442,0.0924378127925442,0.37136052626260857,0.37136052626260857,0.5,10.044732679921518,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,27457.743817909653,20833.858710099503,0.7587607652057108,0.9930390655889199,0.6107114227564988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517602317101999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.62416983384,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63301812613946,260.63301812613946,-12.516981873860516,244.85982792341676,276.406208328863,124442.34157289773,124480.14582640164,-37.80425350391984,0.0,nan,276.406208328863,3.2562083288630106,270.0969322477713,-3.053067752228685,263.78765616667874,-9.362343833321233,257.4783800855969,-15.671619914403095,251.16910400451,-21.980895995489988,244.85982792341676,-28.290172076583218,1.0,1.0,26022.012520719443,26022.012520719443,275.6299807641784,2.4799807641784355,275.6299807641784,275.6299807641784,77065.94487902653,77066.7743895816,-0.8295105550641892,0.0,8546.071908451686,8546.071908451686,0.8853904668625672,3945.14637294402,275.6299807641784,2.4799807641784355,1.0,0.002,0.12789180590687602,0.0049115567359085755,0.0001975365455398501,0.0018024634545030299,0.09876827276992506,0.09876827276992506,0.0,4.2879762240932706e-14,0.9999451424477543,0.9999451424477543,0.0,0.09243274188039946,5.070912144741288e-06,0.0,0.0,0.0,1600093.247957146,266.61217992947496,0.0,1.0,1284509.5228504413,2598.1218915101726,,,,,,,,,,,,,,,,,,,3.0,15270.98640430957,1550.415289450478,0.37136052626260857,6.173730061729009,2.929125649361595
3177.0,-30.04504449976639,5.023695927877823,35.04867017442747,24.5429340627976,5.0086000986833294,-26.53968003990142,-40.03839535927398,1.503235638798053,-6.537840998007141,-6.537840997955848,40.09720922212557,41147.63877625361,25760.06984202518,25760.06984202518,66907.70861827879,77075.33342790409,77066.69647337153,25760.06984202518,102826.7663153967,102826.7663153967,102826.7663153967,130284.5091843926,125758.02324434018,4526.485940052431,0.0,90906.21883626131,54978.63521421992,39919.53735782377,27457.74286899591,67377.28022681968,20833.856248789838,1550.4158384981977,0.0,0.8784852427126413,2.7249112116705168,0.001494314320929203,1.0,1.0,-6.537840998007141,333892.15974764776,1558728.880777152,4.668360233301744,1558728.880777152,4.668360233301744,0.7587607017878562,0.09243774625777887,3.9255170751680497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255170751680497,1.2847083903451528,1.2850069082482451,3.0555705128643327,6474.387258348713,15270.976661168226,6454.177325428476,0.0003265860163320008,23157.76930670201,2361.4352818446678,19291.967939252332,1967.2332487905996,0.8330667640630269,0.8330667640630269,35489.64261094584,35405.22815468563,1.002981183983633,0.8,4283.223884807178,4273.035954225843,1.002981183983633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.0650561398925,4632.441516551485,6.1877653831118895,5.023695927877823,-3.726964728667625,8.750660656545447,2.9291400154341245,3.5,0.8368971472668927,0.6,0.00023235028664571794,1.0000428358312419,0.0002323403341543734,198.9594181174872,0.0,1.986785286083259e-06,5.630549500759956,0.02862090407654495,7.851373688846729e-05,0.00015383654975725065,0.0006038880028570267,0.0924377462580929,0.0924377462580929,0.0924377462580929,0.09243271948732834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487633.65332785493,595.6846849780352,0.0,0.0924377462580929,0.09243774625777887,0.09243774625777887,0.371360346805626,0.371360346805626,0.5,10.044581876605525,-5.127276381244883e-11,-5.127276381244883e-11,-5.127276381244883e-11,-5.127276381244883e-11,-5.127276381244883e-11,-5.127276381244883e-11,27457.74286899591,20833.856248789838,0.7587607017878562,0.9930307129204367,0.6107049533274972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517627054598659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.60485659045,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6327926121948,260.6327926121948,-12.517207387805172,244.8594297064591,276.40615551793024,124443.6770592358,124481.38081708277,-37.703757846950595,0.0,nan,276.40615551793024,3.2561555179302673,270.09681035563915,-3.0531896443608275,263.7874651933332,-9.362534806666758,257.478120031048,-15.671879968951998,251.16877486875904,-21.981225131240933,244.8594297064591,-28.290570293540867,1.0,1.0,26022.012520719443,26022.012520719443,275.62995071956476,2.4799507195647834,275.62995071956476,275.62995071956476,77065.86618907211,77066.69647337153,-0.8302842994162347,0.0,8546.071908451686,8546.071908451686,0.8853905746247254,3945.14466054389,275.62995071956476,2.4799507195647834,1.0,0.002,0.12789685775400622,0.004911531664935774,0.00019754433992407263,0.0018024556599973325,0.09877216996203632,0.09877216996203632,0.0,-7.85951165260812e-14,0.9999453486530907,0.9999453486530907,0.0,0.09243269441044062,5.051847338247327e-06,0.0,0.0,0.0,1600093.2234151969,266.61215900199284,0.0,1.0,1284509.59427648,2598.1216024815344,,,,,,,,,,,,,,,,,,,3.0,15270.976661168226,1550.4158384981977,0.371360346805626,6.173730061729009,2.9291400154341245
3178.0,-30.045454658343676,5.023612320594403,35.04866531263392,24.542887892480962,5.008568097045675,-26.54005238279154,-40.038756270054705,1.5031658214673322,-6.5378617662734655,-6.537861766262134,40.09720003891002,41147.35716770233,25760.03287364056,25760.03287364056,66907.3900413429,77075.25432576143,77066.61903588167,25760.03287364056,102826.65190952223,102826.65190952223,102826.65190952223,130284.39377957053,125757.97811951817,4526.415660052363,0.0,90906.28477631728,54978.49830736138,39919.76274328433,27457.741870048303,67377.50461333263,20833.853762809682,1550.4163810631878,0.0,0.8784851651194483,2.7249091020669582,0.001494314320929203,1.0,1.0,-6.5378617662734655,333891.8859425228,1558728.4840157586,4.668362873256774,1558728.4840157586,4.668362873256774,0.7587606388541314,0.09243767997190482,3.9255159654456704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255159654456704,1.2847087374708406,1.2850072426678736,3.0555688234624223,6474.383678708788,15270.966931606483,6454.175128903703,0.0003265866088281268,23157.792651085685,2361.4376623093194,19291.961373692793,1967.2325792898487,0.8330656407698834,0.8330656407698834,35489.63458476207,35405.22815468563,1.0029809004462937,0.8,4283.222916131827,4273.035954225843,1.0029809004462937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.077266393035,4632.441516551485,6.187738354411932,5.023612320594403,-3.726993001982002,8.750605322576405,2.9291543340413533,3.5,0.8369012382975295,0.6,0.0002323403341543734,1.0000427063056445,0.0002323304121807803,198.95975696859858,0.0,1.9801418867285873e-06,5.611722106988816,0.02862288421843168,7.851052921198438e-05,0.00015382980494238902,0.0006038613552627414,0.09243767997208076,0.09243767997208076,0.09243767997208076,0.09243267210909131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.33312780544,595.6844635068671,0.0,0.09243767997208076,0.09243767997190482,0.09243767997190482,0.37136016818166306,0.37136016818166306,0.5,10.044431640463054,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,27457.741870048303,20833.853762809682,0.7587606388541314,0.9930226776030422,0.6106987399405722,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451765171039086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.586029196675,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6325679044066,260.6325679044066,-12.517432095593392,244.85903275609368,276.40610305272196,124445.05195978603,124482.62093690653,-37.568977120521275,0.0,nan,276.40610305272196,3.2561030527219827,270.0966889933935,-3.0533110066064637,263.7872749340562,-9.362725065943778,257.4778608747464,-15.67213912525358,251.1684468154277,-21.981553184572277,244.85903275609368,-28.290967243906294,1.0,1.0,26022.012520719443,26022.012520719443,275.6299208900792,2.4799208900791996,275.6299208900792,275.6299208900792,77065.7934335348,77066.61903588167,-0.8256023468711646,0.0,8546.071908451686,8546.071908451686,0.8853906448092574,3945.143545272899,275.6299208900792,2.4799208900791996,1.0,0.002,0.12790189058594725,0.004911506703263773,0.00019755210500216997,0.0018024478948924518,0.09877605250108498,0.09877605250108498,0.0,-1.0537837963342511e-13,0.999945554323087,0.999945554323087,0.0,0.09243264713984647,5.03283205834129e-06,0.0,0.0,0.0,1600093.1990599558,266.6121382337265,0.0,1.0,1284509.6651591004,2598.121315651904,,,,,,,,,,,,,,,,,,,3.0,15270.966931606483,1550.4163810631878,0.37136016818166306,6.173730061729009,2.9291543340413533
3179.0,-30.045862147866277,5.023528969381358,35.048660454880284,24.54281011540445,5.0085024258930195,-26.540425690490554,-40.03911732053382,1.5030659685185366,-6.537885231374219,-6.537885231365125,40.09719043193873,41147.0957361504,25760.00214560782,25760.00214560782,66907.09788175822,77075.19912596954,77066.52706340079,25760.00214560782,102826.52920900861,102826.52920900861,102826.52920900861,130284.27044079252,125757.9248558792,4526.345584913316,0.0,90906.36310481392,54978.369679592615,39919.992694690336,27457.741231783897,67377.73392647423,20833.85137077889,1550.4170050192472,0.0,0.8784850745267531,2.724906718525307,0.001494314320929203,1.0,1.0,-6.537885231374219,333891.5765830265,1558728.0689466028,4.668365955494552,1558728.0689466028,4.668365955494552,0.7587605693749683,0.09243761464290283,3.925515657056309,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925515657056309,1.2847092250274126,1.285007717590216,3.055567423805607,6474.3807130039495,15270.957213279658,6454.172510116248,0.000326587042766325,23157.814424050306,2361.439882533822,19291.953545961842,1967.2317810834325,0.8330645195051907,0.8330645195051907,35489.63235430352,35405.22815468563,1.002980821651903,0.8,4283.22264693911,4273.035954225843,1.002980821651903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.08943660727,4632.441516551485,6.187712884352797,5.023528969381358,-3.7270232797670957,8.750552249148454,2.929168605723985,3.5,0.8369053159211386,0.6,0.0002323304121807803,1.000042428536027,0.00023232055515973592,198.96009361568832,0.0,1.9740734547318123e-06,5.594524170709956,0.02862485829188641,7.850732041512678e-05,0.00015382309176565354,0.0006038349551428824,0.09243761463974318,0.09243761463974318,0.09243761463974318,0.09243261892303221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.0091253447,595.6842432510648,0.0,0.09243761463974318,0.09243761464290283,0.09243761464290283,0.37135999039557377,0.37135999039557377,0.5,10.04428176812901,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,27457.741231783897,20833.85137077889,0.7587605693749683,0.9930149618087544,0.6106927814024148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451767629162817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.568831260396,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6323410379715,260.6323410379715,-12.517658962028463,244.8586369969533,276.4060450789917,124446.07539974575,124484.00528151014,-37.92988176439138,0.0,nan,276.4060450789917,3.2560450789917468,270.09656346258186,-3.053436537418122,263.78708184616454,-9.362918153835437,257.4776002297698,-15.672399770230186,251.1681186133678,-21.981881386632182,244.8586369969533,-28.291363003046683,1.0,1.0,26022.012520719443,26022.012520719443,275.6298866630166,2.4798866630166003,275.6298866630166,275.6298866630166,77065.63695700586,77066.52706340079,-0.8901063949306263,0.0,8546.071908451686,8546.071908451686,0.8853906643133809,3945.1432353415903,275.6298866630166,2.4798866630166003,1.0,0.002,0.127906911734553,0.0049114812992587424,0.00019755985093908087,0.0018024401486473752,0.09877992546954044,0.09877992546954044,0.0,-4.13543765204194e-13,0.9999456806731858,0.9999456806731858,0.0,0.09243259349390312,5.021148999713999e-06,0.0,0.0,0.0,1600093.1715420918,266.61211476862576,0.0,1.0,1284509.7452460742,2598.120991576504,,,,,,,,,,,,,,,,,,,3.0,15270.957213279658,1550.4170050192472,0.37135999039557377,6.173730061729009,2.929168605723985
3180.0,-30.04627045504583,5.023445934528805,35.04865540024482,24.542764259409182,5.008467899123615,-26.540796619619865,-40.03947418006135,1.5029940637165558,-6.53790533391242,-6.537905333901412,40.09717503447698,41146.799781306465,25759.964182227013,25759.964182227013,66906.76396353348,77075.12011684722,77066.36378176887,25759.964182227013,102826.3279639959,102826.3279639959,102826.3279639959,130284.04155645113,125757.76719132213,4526.274365129012,0.0,90906.42543553097,54978.215280955264,39920.233505084114,27457.713592455242,67377.94709753935,20833.82971396173,1550.4162676011174,0.0,0.8784850241746032,2.724904676547853,0.001494314320929203,1.0,1.0,-6.53790533391242,333891.31155510346,1558727.4036994157,4.668367668627318,1558727.4036994157,4.668367668627318,0.7587605444207997,0.09243753872975706,3.9255139860040282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255139860040282,1.2847095817206957,1.2850080617023054,3.05556527471861,6474.376159346487,15270.947534750943,6454.1710166796265,0.00032658788915481893,23157.840160459866,2361.442506917231,19291.949081979838,1967.2313258839501,0.8330634009176415,0.8330634009176415,35489.6202682412,35405.22815468563,1.0029803946931195,0.8,4283.221188279427,4273.035954225843,1.0029803946931195,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.1015538440715,4632.441516551485,6.187685755213228,5.023445934528805,-3.7270509694141927,8.750496903942999,2.92918281530904,3.5,0.8369093758025828,0.6,0.00023232055515973592,1.000042513815816,0.00023231067874632762,198.96043093929308,0.0,1.961153829763304e-06,5.557909953549203,0.028626819445716174,7.850414898403735e-05,0.00015381640617569858,0.0006038084537195812,0.09243753872999767,0.09243753872999767,0.09243753872999767,0.09243250039507238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.663284655,595.6840298113021,0.0,0.09243753872999767,0.09243753872975706,0.09243753872975706,0.3713598126373626,0.3713598126373626,0.5,10.044130618075194,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,27457.713592455242,20833.82971396173,0.7587605444207997,0.9930068641995909,0.6106864568274915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517700712984944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.532217043234,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6321151623492,260.6321151623492,-12.517884837650797,244.85824235435328,276.4059879703465,124447.43239819809,124485.19662597407,-37.764227775965374,0.0,nan,276.4059879703465,3.255987970346496,270.0964388471473,-3.0535611528526942,263.78688972394366,-9.363110276056318,257.4773406007484,-15.672659399251586,251.1677914775562,-21.982208522443784,244.85824235435328,-28.291757645646697,1.0,1.0,26022.012520719443,26022.012520719443,275.6298474544356,2.479847454435628,275.6298474544356,275.6298474544356,77065.59013062438,77066.36378176887,-0.773651144496398,0.0,8546.071908451686,8546.071908451686,0.8853907699992859,3945.1415559340485,275.6298474544356,2.479847454435628,1.0,0.002,0.12791197503692062,0.004911456331771405,0.00019756766334949678,0.0018024323366511463,0.09878383167474838,0.09878383167474838,0.0,6.431487287184012e-16,0.9999452246085145,0.9999452246085145,0.0,0.09243247542738518,5.063302371875005e-06,0.0,0.0,0.0,1600093.1479675486,266.61209466608756,0.0,1.0,1284509.813856528,2598.1207139413773,,,,,,,,,,,,,,,,,,,3.0,15270.947534750943,1550.4162676011174,0.3713598126373626,6.173730061729009,2.92918281530904
3181.0,-30.046676275629682,5.023363231519042,35.04865038545773,24.542731465213024,5.0084500466971225,-26.54116364338192,-40.03983051571993,1.50293741445761,-6.5379244117577855,-6.53792441175492,40.097166075209394,41146.515276457576,25759.924360959005,25759.924360959005,66906.43963741658,77075.03311132918,77066.2951788691,25759.924360959005,102826.2195398281,102826.2195398281,102826.2195398281,130283.93206794493,125757.7281476318,4526.203920313128,0.0,90906.48645799066,54978.07812872887,39920.453699179765,27457.71252811682,67378.16622729658,20833.827277230048,1550.4167682857021,0.0,0.8784849548879878,2.7249027386578115,0.001494314320929203,1.0,1.0,-6.5379244117577855,333891.06003667606,1558727.016613967,4.6683700259681995,1558727.016613967,4.6683700259681995,0.7587604850876094,0.0924374705060516,3.925512624506092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925512624506092,1.2847098670952495,1.2850083344541747,3.055563536210508,6474.372475656433,15270.93782625885,6454.168902767613,0.000326588509288426,23157.8637374599,2361.44491110215,19291.942763355368,1967.2306815635684,0.8330622799264916,0.8330622799264916,35489.610421062636,35405.22815468563,1.0029800468263834,0.8,4283.219999829297,4273.035954225843,1.0029800468263834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.113633977067,4632.441516551485,6.187658235105697,5.023363231519042,-3.727077826544327,8.75044105806337,2.929196981410822,3.5,0.8369134232602349,0.6,0.00023231067874632762,1.0000422550416077,0.0002323008628637018,198.9607662095933,0.0,1.9650154678492947e-06,5.568853835884901,0.028628784461184022,7.850098232678344e-05,0.0001538096964195442,0.0006037819050663702,0.0924374705069274,0.0924374705069274,0.0924374705069274,0.09243245721870795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.34495101945,595.6838077439567,0.0,0.0924374705069274,0.0924374705060516,0.0924374705060516,0.3713596283287481,0.3713596283287481,0.5,10.043980219496856,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,27457.71252811682,20833.827277230048,0.7587604850876094,0.992998821186545,0.6106802482224293,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517725183423633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.543160925576,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6318918392969,260.6318918392969,-12.518108160703093,244.85784920637897,276.4059344722127,124448.9801412828,124486.31760461423,-37.337463331450365,0.0,nan,276.4059344722127,3.2559344722127435,270.09631741905037,-3.053682580949612,263.7867003658699,-9.363299634130101,257.4770833127169,-15.672916687283077,251.16746625955227,-21.982533740447707,244.85784920637897,-28.292150793621005,1.0,1.0,26022.012520719443,26022.012520719443,275.6298203491631,2.4798203491631057,275.6298203491631,275.6298203491631,77065.55102533306,77066.2951788691,-0.7441535360412672,0.0,8546.071908451686,8546.071908451686,0.8853908561073831,3945.1401876286227,275.6298203491631,2.4798203491631057,1.0,0.002,0.127917012997532,0.004911431656443913,0.0001975754370334759,0.0018024245630116108,0.09878771851673794,0.09878771851673794,0.0,4.50867641832442e-14,0.9999454987183785,0.9999454987183785,0.0,0.09243243254543916,5.037960612433485e-06,0.0,0.0,0.0,1600093.125594671,266.6120755882422,0.0,1.0,1284509.878969684,2598.1204504582847,,,,,,,,,,,,,,,,,,,3.0,15270.93782625885,1550.4167682857021,0.3713596283287481,6.173730061729009,2.929196981410822
3182.0,-30.04708251570935,5.0232808094706805,35.04864549666496,24.542704258952313,5.0084309799805355,-26.541531166136476,-40.040186886303104,1.5028796303773728,-6.537946073131025,-6.537946073155106,40.097159681781186,41146.212328689326,25759.89064542184,25759.89064542184,66906.10297411117,77074.94125888924,77066.2541056023,25759.89064542184,102826.14475102414,102826.14475102414,102826.14475102414,130283.86890322498,125757.73448749291,4526.134415732071,0.0,90906.53664802042,54977.917332125304,39920.68812877236,27457.724152200844,67378.4122809732,20833.8338349613,1550.4179319767973,0.0,0.8784848618455399,2.7249005383394618,0.001494314320929203,1.0,1.0,-6.537946073131025,333890.7744577318,1558726.7403859978,4.668373191554958,1558726.7403859978,4.668373191554958,0.7587604027004323,0.09243740801113892,3.9255096528574693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255096528574693,1.2847101576531488,1.2850086124683566,3.05556053205683,6474.366110215278,15270.92815397132,6454.168674412246,0.00032658982491417447,23157.894053794378,2361.448002507929,19291.942080785895,1967.2306119608527,0.8330611598780048,0.8330611598780048,35489.58892829571,35405.22815468563,1.0029792875614008,0.8,4283.217405880024,4273.035954225843,1.0029792875614008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.125681438846,4632.441516551485,6.187632230338717,5.0232808094706805,-3.727106591681031,8.75038740115171,2.9292111092270914,3.5,0.836917459779169,0.6,0.0002323008628637018,1.0000422988621873,0.0002322910372171312,198.9611018274604,0.0,1.9529755282557874e-06,5.534732647076901,0.028630737436712277,7.849781547727326e-05,0.00015380304738642854,0.00060375534715432,0.09243740801388244,0.09243740801388244,0.09243740801388244,0.09243244216779602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.03216134047,595.6835839998677,0.0,0.09243740801388244,0.09243740801113892,0.09243740801113892,0.371359445593668,0.371359445593668,0.5,10.043831244512592,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,27457.724152200844,20833.8338349613,0.7587604027004323,0.9929901983309956,0.6106735219153937,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517749504915125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.50903973677,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6316704561763,260.6316704561763,-12.518329543823654,244.85745719777563,276.4058837145785,124450.42279447535,124487.43591881412,-37.01312433874593,0.0,nan,276.4058837145785,3.2558837145785446,270.0961984112159,-3.053801588784097,263.7865131078485,-9.363486892151457,257.4768278044985,-15.673172195501479,251.16714250114057,-21.982857498859403,244.85745719777563,-28.292542802224347,1.0,1.0,26022.012520719443,26022.012520719443,275.629793881664,2.4797938816640226,275.629793881664,275.629793881664,77065.50646424745,77066.2541056023,-0.7476413548574783,0.0,8546.071908451686,8546.071908451686,0.8853910440496328,3945.137201121757,275.629793881664,2.4797938816640226,1.0,0.002,0.1279220037756773,0.004911406709919719,0.00019758313679168617,0.0018024168634218753,0.09879156839584308,0.09879156839584308,0.0,2.1356137344663573e-13,0.9999460091093562,0.9999460091093562,0.0,0.0924324172331516,4.990777987329441e-06,0.0,0.0,0.0,1600093.1001920456,266.61205392686895,0.0,1.0,1284509.9529004632,2598.1201512943244,,,,,,,,,,,,,,,,,,,3.0,15270.92815397132,1550.4179319767973,0.371359445593668,6.173730061729009,2.9292111092270914
