time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3183.0,-30.047484624443133,5.023198611281807,35.04864068688952,24.542621138412528,5.008363832677714,-26.54189977873153,-40.04054343150926,1.5027789869650592,-6.537970758263839,-6.537970758253639,40.097152184636485,41145.96687261343,25759.86378270852,25759.86378270852,66905.83065532194,77074.89234741373,77066.18732692955,25759.86378270852,102826.05110963807,102826.05110963807,102826.05110963807,130283.78428843645,125757.71891605508,4526.065372381374,0.0,90906.62242623558,54977.80544692663,39920.907754787724,27457.73317879839,67378.64093358611,20833.83834150259,1550.4190428592406,0.0,0.8784847566183349,2.7248980308754738,0.001494314320929203,1.0,1.0,-6.537970758263839,333890.44901441876,1558726.4164729603,4.668376771704686,1558726.4164729603,4.668376771704686,0.7587603173880912,0.09243734653319258,3.9255104412833677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255104412833677,1.2847106487093027,1.2850090910148193,3.055559977826268,6474.364935867224,15270.918459752535,6454.164819351734,0.0003265897959005789,23157.91125408788,2361.449756449744,19291.930557752043,1967.2294369384085,0.8330600435454468,0.8330600435454468,35489.59463067077,35405.22815468563,1.0029794890065418,0.8,4283.218094096283,4273.035954225843,1.0029794890065418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.1376836122545,4632.441516551485,6.18760793910551,5.023198611281807,-3.727137619871365,8.750336231153172,2.9292251839617007,3.5,0.8369214811319144,0.6,0.0002322910372171312,1.0000418688244568,0.00023228131187165988,198.96143403317362,0.0,1.9549214678529196e-06,5.540247439895174,0.02863269235818013,7.849464719419086e-05,0.00015379639002294037,0.0006037293348667415,0.09243734653563968,0.09243734653563968,0.09243734653563968,0.09243241226757021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.7094672967,595.6833634216999,0.0,0.09243734653563968,0.09243734653319258,0.09243734653319258,0.3713592671341549,0.3713592671341549,0.5,10.043683217159,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,27457.73317879839,20833.83834150259,0.7587603173880912,0.9929827869527643,0.6106678066298525,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451777385162564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.51455452958,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63144666489285,260.63144666489285,-12.518553335107129,244.85706639789163,276.40582693189543,124451.4358049686,124488.8515510054,-37.41574603681353,0.0,nan,276.40582693189543,3.255826931895456,270.0960748250929,-3.0539251749070786,263.7863227182866,-9.363677281713365,257.4765706114946,-15.673429388505383,251.16681850469598,-21.983181495303995,244.85706639789163,-28.29293360210835,1.0,1.0,26022.012520719443,26022.012520719443,275.62976138260444,2.4797613826044653,275.62976138260444,275.62976138260444,77065.34078206753,77066.18732692955,-0.8465448620117968,0.0,8546.071908451686,8546.071908451686,0.8853909941855509,3945.1379934897845,275.62976138260444,2.4797613826044653,1.0,0.002,0.12792696338662962,0.004911381344225141,0.00019759078718179185,0.0018024092131542979,0.09879539359089592,0.09879539359089592,0.0,3.3608966304443655e-13,0.9999463462467922,0.9999463462467922,0.0,0.0924323869226145,4.959610578072176e-06,0.0,0.0,0.0,1600093.071243402,266.61202924173614,0.0,1.0,1284510.0371513977,2598.119810369506,,,,,,,,,,,,,,,,,,,3.0,15270.918459752535,1550.4190428592406,0.3713592671341549,6.173730061729009,2.9292251839617007
3184.0,-30.047885517215036,5.0231168123530905,35.04863571902781,24.542575247492664,5.008327642395908,-26.542264201254486,-40.040895506367065,1.5027063264345293,-6.537985823487247,-6.537985823497026,40.097138002764424,41145.6808481165,25759.81587146767,25759.81587146767,66905.49671958416,77074.81615751184,77066.05495792285,25759.81587146767,102825.87082939052,102825.87082939052,102825.87082939052,130283.57704648061,125757.58186662979,4525.995179850831,0.0,90906.68332725312,54977.656181050166,39921.14127355884,27457.706217090083,67378.84749064891,20833.81749363011,1550.4182155966116,0.0,0.878484728934398,2.7248965005826093,0.001494314320929203,1.0,1.0,-6.537985823487247,333890.25039798213,1558725.803745113,4.668377713596555,1558725.803745113,4.668377713596555,0.7587603031699288,0.09243727065348414,3.9255085800698395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255085800698395,1.2847110086664253,1.285009438560652,3.055557672962306,6474.3600521370645,15270.908834757043,6454.16358161458,0.0003265907295491916,23157.937748192562,2361.452458096553,19291.92685807286,1967.229059676124,0.8330589307149581,0.8330589307149581,35489.58116924347,35405.22815468563,1.002979013460999,0.8,4283.216469444618,4273.035954225843,1.002979013460999,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.149626207724,4632.441516551485,6.187578680647294,5.0231168123530905,-3.7271613080041472,8.750278120357237,2.929239188857175,3.5,0.8369254825306215,0.6,0.00023228131187165988,1.0000417423493602,0.00023227161630870547,198.9617652352837,0.0,1.9349686814434733e-06,5.483701243210803,0.028634627326861572,7.849151875091334e-05,0.00015378979312074653,0.0006037031524226561,0.0924372706526536,0.0924372706526536,0.0924372706526536,0.09243230812555207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.3585430558,595.683151693922,0.0,0.0924372706526536,0.09243727065348414,0.09243727065348414,0.3713590910553801,0.3713590910553801,0.5,10.04353434113858,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,27457.706217090083,20833.81749363011,0.7587603031699288,0.9929747867662704,0.610661689543248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517797950813855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.4580083329,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6312238281104,260.6312238281104,-12.518776171889556,244.856677078414,276.40577057780786,124452.75150215834,124490.00766478486,-37.25616262649867,0.0,nan,276.40577057780786,3.25577057780788,270.09595187792763,-3.054048122072345,263.7861331780442,-9.363866821955753,257.4763144781728,-15.673685521827167,251.1664957782958,-21.98350422170418,244.856677078414,-28.29332292158597,1.0,1.0,26022.012520719443,26022.012520719443,275.6297308284899,2.4797308284899486,275.6297308284899,275.6297308284899,77065.26091739732,77066.05495792285,-0.79404052553582,0.0,8546.071908451686,8546.071908451686,0.8853911118982006,3945.136122970189,275.6297308284899,2.4797308284899486,1.0,0.002,0.12793194964946006,0.004911357615478817,0.00019759848264297772,0.0018024015172538373,0.09879924132148886,0.09879924132148886,0.0,-1.0318482179805244e-13,0.999946057872948,0.999946057872948,0.0,0.09243228439048622,4.986262997931191e-06,0.0,0.0,0.0,1600093.0535761754,266.61201417651273,0.0,1.0,1284510.088569346,2598.119602304714,,,,,,,,,,,,,,,,,,,3.0,15270.908834757043,1550.4182155966116,0.3713590910553801,6.173730061729009,2.929239188857175
3185.0,-30.04828608003525,5.023035343311684,35.04863077489675,24.54255170831459,5.008316083004579,-26.542625863726887,-40.04124339027328,1.5026558666438956,-6.538004348991819,-6.538004348976635,40.097128751888675,41145.375505424345,25759.77628479776,25759.77628479776,66905.15179022211,77074.72395277955,77065.98165621296,25759.77628479776,102825.75794101071,102825.75794101071,102825.75794101071,130283.46132226105,125757.53560899144,4525.925713269601,0.0,90906.7365431281,54977.49616552744,39921.378197334074,27457.70338125033,67379.0815785844,20833.81381586998,1550.4186185725384,0.0,0.8784846637490855,2.72489461880271,0.001494314320929203,1.0,1.0,-6.538004348991819,333890.00616211223,1558725.4040620986,4.668379931399615,1558725.4040620986,4.668379931399615,0.7587602475921743,0.09243720282626179,3.925506361442789,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925506361442789,1.2847112647163759,1.285009682213434,3.0555553370269686,6474.355102570388,15270.899220717698,6454.162395010117,0.00032659168061112913,23157.96439308687,2361.455175119625,19291.923311232713,1967.2286979990836,0.8330578190625316,0.8330578190625317,35489.56512278272,35405.22815468563,1.0029784465952478,0.8,4283.214532806802,4273.035954225843,1.0029784465952478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.161554664491,4632.441516551485,6.187551442949886,5.023035343311684,-3.727187543989812,8.750222887301497,2.929253177199149,3.5,0.8369294791997568,0.6,0.00023227161630870547,1.000041708129848,0.0002322619290980079,198.96209616577252,0.0,1.929046320358799e-06,5.466917271896836,0.02863655637318193,7.84884276605354e-05,0.00015378318864817006,0.0006036768853213481,0.09243720282688613,0.09243720282688613,0.09243720282688613,0.09243226145874843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.02839989343,595.6829334514193,0.0,0.09243720282688613,0.09243720282626179,0.09243720282626179,0.3713589101640712,0.3713589101640712,0.5,10.04338610011909,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,27457.70338125033,20833.81381586998,0.7587602475921743,0.9929662177450498,0.610655036273185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517821977203091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.44122436159,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6310040414508,260.6310040414508,-12.51899595854917,244.85628925108554,276.40571883181633,124454.3173323098,124491.06354375147,-36.74621144167173,0.0,nan,276.40571883181633,3.2557188318163526,270.0958329156711,-3.054167084328867,263.78594699952316,-9.364053000476815,257.476061083376,-15.673938916623968,251.16617516723272,-21.983824832767255,244.85628925108554,-28.293710748914435,1.0,1.0,26022.012520719443,26022.012520719443,275.6297037257703,2.479703725770321,275.6297037257703,275.6297037257703,77065.2420222384,77065.98165621296,-0.7396339745610021,0.0,8546.071908451686,8546.071908451686,0.885391252215495,3945.133893250003,275.6297037257703,2.479703725770321,1.0,0.002,0.12793691528631151,0.004911333345411721,0.00019760614484043605,0.0018023938551799117,0.09880307242021802,0.09880307242021802,0.0,2.0347872692338953e-14,0.9999462809707111,0.9999462809707111,0.0,0.09243223718945578,4.965636806003948e-06,0.0,0.0,0.0,1600093.0318510141,266.61199565100816,0.0,1.0,1284510.1517973202,2598.1193464502467,,,,,,,,,,,,,,,,,,,3.0,15270.899220717698,1550.4186185725384,0.3713589101640712,6.173730061729009,2.929253177199149
3186.0,-30.048685530400466,5.02295411518685,35.04862597647967,24.542514723166846,5.00828991044727,-26.542987986331664,-40.04159515080971,1.5025923662339378,-6.538027544697343,-6.538027544632948,40.09712306887898,41145.09345905857,25759.74737469754,25759.74737469754,66904.84083375611,77074.64199161097,77065.9440389237,25759.74737469754,102825.69141362124,102825.69141362124,102825.69141362124,130283.41035140226,125757.55298187469,4525.857369527576,0.0,90906.79482620374,54977.35405872234,39921.60085275711,27457.71893778101,67379.31979053812,20833.823121188398,1550.420004215331,0.0,0.8784845596917755,2.724892262635612,0.001494314320929203,1.0,1.0,-6.538027544697343,333889.70035562373,1558725.1585267447,4.668383471746977,1558725.1585267447,4.668383471746977,0.7587601566028732,0.09243714318808165,3.925504434635331,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925504434635331,1.2847115817478125,1.2850099868725922,3.0555530832023767,6474.35032698653,15270.889599925293,6454.161083943514,0.0003265925863930074,23157.990607301082,2361.4578482255492,19291.9193923669,1967.2282983859832,0.8330567068407345,0.8330567068407345,35489.55118693734,35405.22815468563,1.0029779542902626,0.8,4283.212850897901,4273.035954225843,1.0029779542902626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.173451704377,4632.441516551485,6.18752681662871,5.02295411518685,-3.727217276218869,8.750171391405718,2.92926712872558,3.5,0.8369334653501657,0.6,0.0002322619290980079,1.0000415924306991,0.00023225226916159808,198.96242617815892,0.0,1.9273877463861333e-06,5.462216873258302,0.028638483760928316,7.848530223914615e-05,0.00015377662685886175,0.0006036508306777244,0.09243714318775237,0.09243714318775237,0.09243714318775237,0.09243225319420567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.7080799842,595.6827121900019,0.0,0.09243714318775237,0.09243714318808165,0.09243714318808165,0.37135873040094675,0.37135873040094675,0.5,10.043239400028892,-6.440359356929548e-11,-6.440359356929548e-11,-6.440359356929548e-11,-6.440359356929548e-11,-6.440359356929548e-11,-6.440359356929548e-11,27457.71893778101,20833.823121188398,0.7587601566028732,0.9929580922120167,0.6106486914229201,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517845983893458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.43652396295,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6307855230054,260.6307855230054,-12.519214476994591,244.85590270391802,276.40566834209534,124455.68761991776,124492.22179741325,-36.53417749548585,0.0,nan,276.40566834209534,3.255668342095362,270.095715214458,-3.054284785541995,263.7857620868294,-9.364237913170598,257.47580895918065,-15.674191040819323,251.16585583155089,-21.98414416844909,244.85590270391802,-28.294097296081958,1.0,1.0,26022.012520719443,26022.012520719443,275.6296761284088,2.479676128408812,275.6296761284088,275.6296761284088,77065.18201079255,77065.9440389237,-0.7620281311537838,0.0,8546.071908451686,8546.071908451686,0.8853913740766186,3945.1319568085078,275.6296761284088,2.479676128408812,1.0,0.002,0.1279418301955625,0.0049113084382891165,0.00019761372678891087,0.0018023862730888191,0.09880686339445544,0.09880686339445544,0.0,-1.2227024948074927e-13,0.9999468297135551,0.9999468297135551,0.0,0.0924322282787002,4.914909381459889e-06,0.0,0.0,0.0,1600093.004649026,266.61197245530263,0.0,1.0,1284510.230964779,2598.119026096057,,,,,,,,,,,,,,,,,,,3.0,15270.889599925293,1550.420004215331,0.37135873040094675,6.173730061729009,2.92926712872558
3187.0,-30.049083678624353,5.022873170819871,35.0486212417919,24.542473058123164,5.008259427802736,-26.543349367971082,-40.04194299979133,1.5025251171049823,-6.538048353618535,-6.538048353605076,40.0971153112479,41144.80394765826,25759.713323683474,25759.713323683474,66904.51727134174,77074.5639365719,77065.88340062271,25759.713323683474,102825.59672430619,102825.59672430619,102825.59672430619,130283.32003099809,125757.53077793453,4525.789253063551,0.0,90906.85574562055,54977.203166723804,39921.83619877416,27457.723306691903,67379.55950546607,20833.824518802587,1550.4207995153602,0.0,0.8784844764558652,2.7248901489139947,0.001494314320929203,1.0,1.0,-6.538048353618535,333889.42601609905,1558724.8233595188,4.668386303687144,1558724.8233595188,4.668386303687144,0.7587600867740203,0.09243708051739134,3.9255027759007617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255027759007617,1.284711916258049,1.2850103090496452,3.055550996471243,6474.345905453659,15270.879988066974,6454.159530542583,0.0003265934008172243,23158.015911671515,2361.460428553228,19291.914749147563,1967.2278249093793,0.833055596072224,0.833055596072224,35489.53918995731,35405.22815468563,1.0029775304786908,0.8,4283.211402989508,4273.035954225843,1.0029775304786908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.185294909322,4632.441516551485,6.187501035608973,5.022873170819871,-3.727245167406268,8.75011833822614,2.9292810171467742,3.5,0.836937433470507,0.6,0.00023225226916159808,1.0000414569789824,0.00023224264108330788,198.9627551157217,0.0,1.9219643848271293e-06,5.4468470666000846,0.028640405725313144,7.848221168539045e-05,0.00015377005747620762,0.0006036247874732727,0.09243708051875016,0.09243708051875016,0.09243708051875016,0.09243222014964449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.37344364077,595.682495481377,0.0,0.09243708051875016,0.09243708051739134,0.09243708051739134,0.3713585554043958,0.3713585554043958,0.5,10.043093588990853,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,27457.723306691903,20833.824518802587,0.7587600867740203,0.9929497574989966,0.6106422222056891,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517869923987248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.42115415629,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63056776874873,260.63056776874873,-12.519432231251244,244.85551738988164,276.40561814761776,124457.00434479596,124493.41075829684,-36.4064135008835,0.0,nan,276.40561814761776,3.2556181476177812,270.0955979960727,-3.0544020039272937,263.7855778445227,-9.364422155477257,257.47555769296827,-15.674442307031711,251.1655375414291,-21.984462458570874,244.85551738988164,-28.294482610118337,1.0,1.0,26022.012520719443,26022.012520719443,275.6296482239779,2.479648223977904,275.6296482239779,275.6296482239779,77065.11051221123,77065.88340062271,-0.7728884114767425,0.0,8546.071908451686,8546.071908451686,0.8853914789834386,3945.1302897802657,275.6296482239779,2.479648223977904,1.0,0.002,0.12794671490724413,0.004911284093443682,0.00019762126306406913,0.0018023787369676049,0.09881063153203457,0.09881063153203457,0.0,3.1673882266991527e-14,0.9999471563613982,0.9999471563613982,0.0,0.09243219580571507,4.88471167626718e-06,0.0,0.0,0.0,1600092.9802460542,266.61195164638144,0.0,1.0,1284510.3019860806,2598.1187387056534,,,,,,,,,,,,,,,,,,,3.0,15270.879988066974,1550.4207995153602,0.3713585554043958,6.173730061729009,2.9292810171467742
3188.0,-30.049481589196827,5.022792393233873,35.04861646646874,24.542404536064737,5.008199199534689,-26.54371351031574,-40.04229500479994,1.5024311206721248,-6.538075456991692,-6.538075457072612,40.09710466916138,41144.53659707084,25759.693310181745,25759.693310181745,66904.22990725258,77074.50522671825,77065.76244808889,25759.693310181745,102825.45575827063,102825.45575827063,102825.45575827063,130283.17648020177,125757.45546629152,4525.721013910255,0.0,90906.9256218793,54977.06433425554,39922.068097359734,27457.720721931142,67379.78881929087,20833.820510027475,1550.4214156379794,0.0,0.8784843700877468,2.724887395818563,0.001494314320929203,1.0,1.0,-6.538075456991692,333889.06869238365,1558724.3635686059,4.668389922656255,1558724.3635686059,4.668389922656255,0.7587600122025788,0.09243701714213036,3.9255015261613515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255015261613515,1.2847123758156649,1.2850107563440447,3.0555489306850085,6474.341528300515,15270.870388979876,6454.157952374068,0.00032659420418400904,23158.041084950204,2361.4629955132696,19291.910031896263,1967.2273438836162,0.8330544868250347,0.8330544868250347,35489.53015107904,35405.22815468563,1.0029772111665876,0.8,4283.210312092659,4273.035954225843,1.0029772111665876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.197095642623,4632.441516551485,6.187478689669275,5.022792393233873,-3.7272778092845993,8.750070202518472,2.929294855788047,3.5,0.8369413873680135,0.6,0.00023224264108330788,1.0000414323682505,0.00023223301911933978,198.9630838579034,0.0,1.9156289830885075e-06,5.42889253807283,0.028642321354296233,7.847908432087945e-05,0.00015376355676242844,0.0006035990767389104,0.09243701714256244,0.09243701714256244,0.09243701714256244,0.09243215230050214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.0255078917,595.6822829551612,0.0,0.09243701714256244,0.09243701714213036,0.09243701714213036,0.37135838257537684,0.37135838257537684,0.5,10.042947643721861,8.094502845779061e-11,8.094502845779061e-11,8.094502845779061e-11,8.094502845779061e-11,8.094502845779061e-11,8.094502845779061e-11,27457.720721931142,20833.820510027475,0.7587600122025788,0.9929421133492461,0.610636176189545,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517893786115386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.40319962776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63034795718863,260.63034795718863,-12.519652042811344,244.8551328554032,276.4055630589777,124457.99171603088,124494.74209064539,-36.75037461453648,0.0,nan,276.4055630589777,3.255563058977714,270.0954770182594,-3.054522981740604,263.7853909775468,-9.36460902245318,257.47530493682643,-15.674695063173544,251.16521889611846,-21.984781103881517,244.8551328554032,-28.294867144596765,1.0,1.0,26022.012520719443,26022.012520719443,275.62960696751287,2.4796069675128933,275.62960696751287,275.62960696751287,77064.99761884757,77065.76244808889,-0.7648292413214222,0.0,8546.071908451686,8546.071908451686,0.8853915580233174,3945.129033792158,275.62960696751287,2.4796069675128933,1.0,0.002,0.12795160526360397,0.004911258578953633,0.000197628805500682,0.0018023711945020812,0.09881440275034101,0.09881440275034101,0.0,2.7629808163620595e-15,0.9999470952599199,0.9999470952599199,0.0,0.09243212678576468,4.890356365686796e-06,0.0,0.0,0.0,1600092.9484614627,266.6119245430083,0.0,1.0,1284510.394490475,2598.1183643831723,,,,,,,,,,,,,,,,,,,3.0,15270.870388979876,1550.4214156379794,0.37135838257537684,6.173730061729009,2.929294855788047
3189.0,-30.049875883895254,5.022712001337212,35.04861157458526,24.542348691634857,5.0081572188306565,-26.5440725736224,-40.04264250453559,1.5023539085586297,-6.538090659112186,-6.538090659090181,40.09709175463034,41144.2739862913,25759.64702761445,25759.64702761445,66903.92101390575,77074.43926283345,77065.64614133757,25759.64702761445,102825.29316895202,102825.29316895202,102825.29316895202,130282.99196020658,125757.3399279623,4525.652032244286,0.0,90906.99663833636,54976.93772426377,39922.28768230288,27457.698791254563,67379.98647355744,20833.803291154134,1550.4208285515986,0.0,0.8784843368419171,2.7248858516247543,0.001494314320929203,1.0,1.0,-6.538090659112186,333888.86827177927,1558723.8055971388,4.6683910537813045,1558723.8055971388,4.6683910537813045,0.7587599911245957,0.09243694386714449,3.925501020160002,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925501020160002,1.2847127568507004,1.2850111251054739,3.0555476305713944,6474.338773515777,15270.860781382122,6454.155239957911,0.0003265945872476001,23158.06216110244,2361.465144682684,19291.901924302856,1967.2265171391716,0.8330533785640579,0.8330533785640579,35489.52649136824,35405.22815468563,1.0029770818817512,0.8,4283.2098704043365,4273.035954225843,1.0029770818817512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.208824216456,4632.441516551485,6.187450141289173,5.022712001337212,-3.7273013955666072,8.75001339690382,2.9293086098343046,3.5,0.8369453170955156,0.6,0.00023223301911933978,1.0000410559915198,0.00023222348495391078,198.96340961370063,0.0,1.9144156238628537e-06,5.425453878027327,0.028644235769920097,7.847599709616747e-05,0.00015375702202317232,0.0006035733468087269,0.09243694386556911,0.09243694386556911,0.09243694386556911,0.09243206142058313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.6691323404,595.6820730613875,0.0,0.09243694386556911,0.09243694386714449,0.09243694386714449,0.3713582078194792,0.3713582078194792,0.5,10.042801169968172,-2.1998403099132702e-11,-2.1998403099132702e-11,-2.1998403099132702e-11,-2.1998403099132702e-11,-2.1998403099132702e-11,-2.1998403099132702e-11,27457.698791254563,20833.803291154134,0.7587599911245957,0.9929346162775128,0.6106304874732786,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517917634075264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.39976096772,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63012844996683,260.63012844996683,-12.519871550033145,244.85474974919197,276.40550715074465,124459.25204366728,124495.95153591534,-36.699492248056764,0.0,nan,276.40550715074465,3.255507150744677,270.0953556704312,-3.0546443295687595,263.7852041901228,-9.364795809877194,257.4750527098075,-15.67494729019245,251.16490122950273,-21.985098770497245,244.85474974919197,-28.29525025080801,1.0,1.0,26022.012520719443,26022.012520719443,275.629578156114,2.47957815611403,275.629578156114,275.629578156114,77064.8960446332,77065.64614133757,-0.7500967043597484,0.0,8546.071908451686,8546.071908451686,0.885391590025416,3945.128525260802,275.629578156114,2.47957815611403,1.0,0.002,0.12795651113661904,0.004911235164442107,0.0001976363767366249,0.0018023636230653,0.09881818836831244,0.09881818836831244,0.0,-1.9807506329572178e-13,0.9999469273539359,0.9999469273539359,0.0,0.09243203799393938,4.905873205111179e-06,0.0,0.0,0.0,1600092.930633671,266.6119093408878,0.0,1.0,1284510.4463756257,2598.1181544279966,,,,,,,,,,,,,,,,,,,3.0,15270.860781382122,1550.4208285515986,0.3713582078194792,6.173730061729009,2.9293086098343046
3190.0,-30.050268973659367,5.022631939028644,35.04860666323585,24.5423017180525,5.008124453673243,-26.54442963092578,-40.04298588316885,1.5022851109411657,-6.538108612378949,-6.538108612391732,40.09708140908418,41143.997215718366,25759.607477063448,25759.607477063448,66903.60469278181,77074.36700204876,77065.55741351016,25759.607477063448,102825.16489057361,102825.16489057361,102825.16489057361,130282.85548338483,125757.27207286542,4525.58341051941,0.0,90907.06363653435,54976.799883619104,39922.515281016946,27457.69059281123,67380.20587382818,20833.79578847666,1550.420962038733,0.0,0.8784842789201459,2.7248840279771622,0.001494314320929203,1.0,1.0,-6.538108612378949,333888.63158092974,1558723.358618127,4.668393024457663,1558723.358618127,4.668393024457663,0.7587599444336084,0.09243687500195433,3.925500263235406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925500263235406,1.2847130983450241,1.2850114544298032,3.0555462291870934,6474.3358041506035,15270.85123295869,6454.152705534388,0.0003265950278876168,23158.08369392607,2361.4673404196205,19291.894348741338,1967.2257446468814,0.8330522768514408,0.8330522768514408,35489.5210168271,35405.22815468563,1.0029768884852857,0.8,4283.209209685218,4273.035954225843,1.0029768884852857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.2205371805485,4632.441516551485,6.187423233290589,5.022631939028644,-3.7273269941102782,8.749958933138922,2.9293223456008683,3.5,0.8369492416002481,0.6,0.00023222348495391078,1.0000409306570268,0.00023221398028312696,198.96373437495032,0.0,1.8969500615730532e-06,5.375956474498032,0.02864613271998167,7.847294659405546e-05,0.0001537505383598553,0.0006035477788041974,0.09243687500084057,0.09243687500084057,0.09243687500084057,0.09243200142358585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.3238950761,595.6818596721525,0.0,0.09243687500084057,0.09243687500195433,0.09243687500195433,0.37135802955465463,0.37135802955465463,0.5,10.042654962417535,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,27457.69059281123,20833.79578847666,0.7587599444336084,0.9929266885598595,0.6106243915722365,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517941265398915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.350263564185,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62991013906503,260.62991013906503,-12.520089860934945,244.85436810346752,276.40545217466496,124460.60742215083,124497.10690118598,-36.49947903513106,0.0,nan,276.40545217466496,3.255452174664981,270.09523536042315,-3.054764639576831,263.78501854618537,-9.364981453814607,257.47480173194197,-15.675198268058011,251.16458491770717,-21.985415082292803,244.85436810346752,-28.295631896532456,1.0,1.0,26022.012520719443,26022.012520719443,275.6295498205189,2.479549820518912,275.6295498205189,275.6295498205189,77064.82024939806,77065.55741351016,-0.7371641120989807,0.0,8546.071908451686,8546.071908451686,0.8853916378971755,3945.127764551583,275.6295498205189,2.479549820518912,1.0,0.002,0.1279614086006959,0.004911211285493882,0.00019764393386655378,0.0018023560660200154,0.09882196693327688,0.09882196693327688,0.0,-1.1343096600890945e-13,0.9999470182849117,0.9999470182849117,0.0,0.09243197753777932,4.89746417500393e-06,0.0,0.0,0.0,1600092.9095795571,266.61189138762103,0.0,1.0,1284510.507650497,2598.1179064770195,,,,,,,,,,,,,,,,,,,3.0,15270.85123295869,1550.420962038733,0.37135802955465463,6.173730061729009,2.9293223456008683
3191.0,-30.0506616771955,5.022552201140198,35.04860179756134,24.542283068317943,5.008113649977964,-26.54478414446254,-40.04332887763155,1.5022361172618044,-6.538126631638136,-6.538126631640717,40.09707290453679,41143.69607102272,25759.568546458653,25759.568546458653,66903.26461748137,77074.27397523526,77065.49421542052,25759.568546458653,102825.06276187918,102825.06276187918,102825.06276187918,130282.75275595511,125757.23745496279,4525.515300992326,0.0,90907.1101608368,54976.63818184487,39922.74664332437,27457.68999407593,67380.4366374003,20833.793766632913,1550.4214568665861,0.0,0.8784842136389284,2.7248821976272017,0.001494314320929203,1.0,1.0,-6.538126631638136,333888.3940201889,1558722.9911798812,4.6683952455251605,1558722.9911798812,4.6683952455251605,0.7587598873440504,0.09243680896789458,3.9254971732551893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254971732551893,1.2847133471437058,1.2850116910748517,3.055543232257001,6474.329454015359,15270.841695530953,6454.152531435795,0.00032659634412415405,23158.113774784037,2361.4704078134773,19291.893828348995,1967.2256915816304,0.8330511723003616,0.8330511723003616,35489.4986682001,35405.22815468563,1.002976098986232,0.8,4283.206512442702,4273.035954225843,1.002976098986232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.232220651603,4632.441516551485,6.187396518185797,5.022552201140198,-3.7273525825580873,8.749904783698286,2.9293360468066787,3.5,0.8369531562304796,0.6,0.00023221398028312696,1.0000408905716507,0.00023220448530898282,198.96405881804216,0.0,1.8910847931534006e-06,5.359334303796738,0.02864802380477482,7.846989961427581e-05,0.00015374408066885114,0.0006035219540702929,0.09243680896824785,0.09243680896824785,0.09243680896824785,0.0924319619670511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.9837151575,595.6816447288292,0.0,0.09243680896824785,0.09243680896789458,0.09243680896789458,0.3713578509621894,0.3713578509621894,0.5,10.042509552361473,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,27457.68999407593,20833.793766632913,0.7587598873440504,0.9929182409059357,0.6106178309949603,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517964824580196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.33364139348,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62969483858427,260.62969483858427,-12.520305161415706,244.8539879190521,276.4054017581205,124462.11707227472,124498.11323902183,-35.99616674711273,0.0,nan,276.4054017581205,3.255401758120513,270.0951189903022,-3.0548810096977945,263.7848362224971,-9.365163777502858,257.4745534546704,-15.675446545329578,251.16427068686323,-21.985729313136744,244.8539879190521,-28.29601208094789,1.0,1.0,26022.012520719443,26022.012520719443,275.62952440628305,2.479524406283076,275.62952440628305,275.62952440628305,77064.80022559763,77065.49421542052,-0.6939898228883976,0.0,8546.071908451686,8546.071908451686,0.8853918333232172,3945.1246591214654,275.62952440628305,2.479524406283076,1.0,0.002,0.1279662793806247,0.0049111875069504625,0.0001976514497538829,0.001802348550245223,0.09882572487694144,0.09882572487694144,0.0,-8.94249951866044e-16,0.999947306922869,0.999947306922869,0.0,0.09243193818798989,4.870779904685161e-06,0.0,0.0,0.0,1600092.8884480482,266.61187336836184,0.0,1.0,1284510.5691505964,2598.1176576146895,,,,,,,,,,,,,,,,,,,3.0,15270.841695530953,1550.4214568665861,0.3713578509621894,6.173730061729009,2.9293360468066787
3192.0,-30.051052892466735,5.0224726094747485,35.0485970245893,24.542217899020784,5.00806239335398,-26.54514136388608,-40.04367602812124,1.5021508647517836,-6.538154216994542,-6.538154216944534,40.09706584855547,41143.44938658973,25759.550999760824,25759.550999760824,66903.00038635056,77074.2156857075,77065.42188014541,25759.550999760824,102824.97287990624,102824.97287990624,102824.97287990624,130282.6759347213,125757.22792913068,4525.448005590619,0.0,90907.18540156429,54976.5246221148,39922.95642161054,27457.703054815047,67380.65947642559,20833.801006484042,1550.4228277521033,0.0,0.8784840910202378,2.72487939557957,0.001494314320929203,1.0,1.0,-6.538154216994542,333888.0303430217,1558722.6863269063,4.668399417390147,1558722.6863269063,4.668399417390147,0.7587597900994336,0.09243675045178201,3.925497070725295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925497070725295,1.2847137655268528,1.2850120973561991,3.055542157373455,6474.3271764661085,15270.832152737657,6454.149517795387,0.00032659660584338795,23158.13354683457,2361.4724240015266,19291.88482037614,1967.224773024034,0.8330500720777259,0.8330500720777259,35489.49792664113,35405.22815468563,1.0029760727895418,0.8,4283.20642294439,4273.035954225843,1.0029760727895418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.24387376879,4632.441516551485,6.187374984699589,5.0224726094747485,-3.727385395101023,8.74985800457577,2.929349712442045,3.5,0.8369570606977271,0.6,0.00023220448530898282,1.0000407357325445,0.00023219502667447804,198.96438203249065,0.0,1.889158594091108e-06,5.3538754556542,0.028649912963368912,7.846681582594271e-05,0.0001537376694830401,0.0006034967712158075,0.09243675045216769,0.09243675045216769,0.09243675045216769,0.09243193574431599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.6458691396,595.6814290976363,0.0,0.09243675045216769,0.09243675045178201,0.09243675045178201,0.3713576741748448,0.3713576741748448,0.5,10.042365111151062,-5.002220859751105e-11,-5.002220859751105e-11,-5.002220859751105e-11,-5.002220859751105e-11,-5.002220859751105e-11,-5.002220859751105e-11,27457.703054815047,20833.801006484042,0.7587597900994336,0.9929110356920423,0.6106121505234682,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517988360686473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.328182545345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62947845891705,260.62947845891705,-12.520521541082928,244.853608819556,276.40534809828364,124463.23066857156,124499.40726271608,-36.17659414452436,0.0,nan,276.40534809828364,3.255348098283662,270.0950002425285,-3.054999757471478,263.78465238679365,-9.365347613206325,257.47430453104056,-15.675695468959418,251.1639566752999,-21.98604332470009,244.853608819556,-28.296391180443976,1.0,1.0,26022.012520719443,26022.012520719443,275.6294883568245,2.479488356824504,275.6294883568245,275.6294883568245,77064.69706211388,77065.42188014541,-0.7248180315364152,0.0,8546.071908451686,8546.071908451686,0.8853918398077281,3945.1245560789216,275.6294883568245,2.479488356824504,1.0,0.002,0.12797111947772527,0.004911162116571874,0.00019765891436344108,0.0018023410856535865,0.09882945718172054,0.09882945718172054,0.0,1.7027611959319344e-14,0.9999476388226238,0.9999476388226238,0.0,0.09243191035469553,4.840097086482527e-06,0.0,0.0,0.0,1600092.8560981955,266.61184578300544,0.0,1.0,1284510.6632999643,2598.1172766359796,,,,,,,,,,,,,,,,,,,3.0,15270.832152737657,1550.4228277521033,0.3713576741748448,6.173730061729009,2.929349712442045
3193.0,-30.05144208170408,5.022393378679905,35.048592185726655,24.542171658854954,5.008024963319249,-26.545495377201238,-40.044018952734746,1.502078258817961,-6.538170168821296,-6.538170168815287,40.09705440103656,41143.17611899981,25759.50769540755,25759.50769540755,66902.68381440736,77074.14415736064,77065.32273435993,25759.50769540755,102824.83042976748,102824.83042976748,102824.83042976748,130282.51811803244,125757.1380909005,4525.380027131956,0.0,90907.24604666125,54976.38297761731,39923.18118782661,27457.687688264967,67380.86887609158,20833.788479659677,1550.4225691301115,0.0,0.8784840481330031,2.724877775236223,0.001494314320929203,1.0,1.0,-6.538170168821296,333887.8200390098,1558722.1917381326,4.668400876545959,1558722.1917381326,4.668400876545959,0.7587597585125039,0.09243668011533336,3.925495261681725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925495261681725,1.2847141246795235,1.285012444439997,3.055539895041594,6474.322382856368,15270.82262666915,6454.148264885073,0.0003265975194974977,23158.15966816773,2361.4750876362195,19291.88107534337,1967.2243911369706,0.8330489707202948,0.8330489707202948,35489.48484252978,35405.22815468563,1.0029756105735772,0.8,4283.204843830764,4273.035954225843,1.0029756105735772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.255451153934,4632.441516551485,6.187347376983019,5.022393378679905,-3.727409363233665,8.74980274191357,2.929363289291535,3.5,0.8369609397975815,0.6,0.00023219502667447804,1.000040524894754,0.00023218561737677046,198.964703573989,0.0,1.8819313691154454e-06,5.333393500073172,0.028651794894738028,7.846376968668637e-05,0.00015373125698779167,0.0006034713208779518,0.09243668011356879,0.09243668011356879,0.09243668011356879,0.09243186084906808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.28745097085,595.6812199395148,0.0,0.09243668011356879,0.09243668011533336,0.09243668011533336,0.3713574998872522,0.3713574998872522,0.5,10.04222053276693,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,27457.687688264967,20833.788479659677,0.7587597585125039,0.9929032517736811,0.6106061973563899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518011807668265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.30770058976,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62926263744265,260.62926263744265,-12.520737362557327,244.85323108337266,276.4052941915172,124464.46892363646,124500.55219441073,-36.083270774251204,0.0,nan,276.4052941915172,3.255294191517237,270.0948815698805,-3.055118430119478,263.78446894826027,-9.365531051739708,257.47405632662526,-15.675943673374718,251.16364370500025,-21.986356294999723,244.85323108337266,-28.296768916627315,1.0,1.0,26022.012520719443,26022.012520719443,275.6294608036255,2.4794608036255,275.6294608036255,275.6294608036255,77064.60623261063,77065.32273435993,-0.7165017492952757,0.0,8546.071908451686,8546.071908451686,0.8853919542208185,3945.1227379901334,275.6294608036255,2.4794608036255,1.0,0.002,0.1279759620417482,0.004911138832102985,0.00019766638750821875,0.0018023336122698064,0.09883319375410937,0.09883319375410937,0.0,-2.2197478230512324e-13,0.9999476120912718,0.9999476120912718,0.0,0.09243183755097234,4.842564361019061e-06,0.0,0.0,0.0,1600092.837391191,266.6118298311787,0.0,1.0,1284510.7177438596,2598.1170563269056,,,,,,,,,,,,,,,,,,,3.0,15270.82262666915,1550.4225691301115,0.3713574998872522,6.173730061729009,2.929363289291535
3194.0,-30.05183069334885,5.022314417460753,35.048587323270894,24.542129539791517,5.007993893438069,-26.5458482346711,-40.044357895944245,1.5020114347899338,-6.538190845001282,-6.538190845009311,40.09704404241638,41142.89251125589,25759.47534624272,25759.47534624272,66902.36785749861,77074.0698358895,77065.22413138855,25759.47534624272,102824.69947763126,102824.69947763126,102824.69947763126,130282.38083883104,125757.06853971962,4525.312299111419,0.0,90907.3072806462,54976.23476570939,39923.413905485344,27457.68136119977,67381.09526668512,20833.782164181575,1550.4228552539041,0.0,0.8784839755082685,2.7248756750068956,0.001494314320929203,1.0,1.0,-6.538190845001282,333887.5474507101,1558721.7441952075,4.668403347463303,1558721.7441952075,4.668403347463303,0.7587597033455864,0.09243661331049226,3.9254937646014416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254937646014416,1.2847144566850215,1.2850127644336988,3.0555379401042035,6474.318240578623,15270.813128148347,6454.146571530649,0.00032659826547177764,23158.184099134876,2361.4775789015494,19291.876013793677,1967.223875002542,0.8330478733224324,0.8330478733224324,35489.474014727115,35405.22815468563,1.0029752280651518,0.8,4283.203537029693,4273.035954225843,1.0029752280651518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.267008231105,4632.441516551485,6.187322430993308,5.022314417460753,-3.727436854523321,8.749751271984074,2.929376842350882,3.5,0.836964812100252,0.6,0.00023218561737677046,1.0000404648798098,0.00023217622239383662,198.96502463920552,0.0,1.8721181292273113e-06,5.3055827782302005,0.028653667012867257,7.84607590209728e-05,0.00015372485835579767,0.0006034459729399236,0.09243661331070062,0.09243661331070062,0.09243661331070062,0.09243179902270321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.93357610423,595.6810093575463,0.0,0.09243661331070062,0.09243661331049226,0.09243661331049226,0.37135732367402774,0.37135732367402774,0.5,10.04207610412545,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,27457.68136119977,20833.782164181575,0.7587597033455864,0.9928952266612501,0.6105999367985631,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451803513329411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.27988986792,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6290479033738,260.6290479033738,-12.52095209662616,244.85285462021358,276.40524118653707,124465.78184184487,124501.68330960057,-35.90146775571209,0.0,nan,276.40524118653707,3.2552411865370914,270.09476387326646,-3.0552361267335186,263.7842865600092,-9.36571343999077,257.4738092467402,-15.676190753259789,251.16333193347654,-21.986668066523436,244.85285462021358,-28.2971453797864,1.0,1.0,26022.012520719443,26022.012520719443,275.6294285896194,2.479428589619431,275.6294285896194,275.6294285896194,77064.55048525681,77065.22413138855,-0.6736461317341309,0.0,8546.071908451686,8546.071908451686,0.8853920489037619,3945.1212334244487,275.6294285896194,2.479428589619431,1.0,0.002,0.12798080045502064,0.0049111147067068045,0.00019767385232223578,0.0018023261476789192,0.09883692616111789,0.09883692616111789,0.0,1.1548921541315593e-15,0.9999476569607983,0.9999476569607983,0.0,0.09243177489721807,4.838413274179059e-06,0.0,0.0,0.0,1600092.8131438445,266.6118091549987,0.0,1.0,1284510.78831206,2598.116770770306,,,,,,,,,,,,,,,,,,,3.0,15270.813128148347,1550.4228552539041,0.37135732367402774,6.173730061729009,2.929376842350882
3195.0,-30.05221936907821,5.0222356861208155,35.04858246127766,24.542082705907546,5.007959233541702,-26.546201508810256,-40.04470064593477,1.5019413732990126,-6.538213593492799,-6.5382135934837695,40.09703433085199,41142.62840413727,25759.447760713305,25759.447760713305,66902.07616485057,77073.99898408561,77065.12861431901,25759.447760713305,102824.57637503231,102824.57637503231,102824.57637503231,130282.25560057297,125757.01080802742,4525.244792545549,0.0,90907.37202526863,54976.10626834967,39923.628618798844,27457.679225540654,67381.30784433949,20833.77874764528,1550.423388879421,0.0,0.8784838891949687,2.7248733642794516,0.001494314320929203,1.0,1.0,-6.538213593492799,333887.2475419147,1558721.3246082575,4.668406284108179,1558721.3246082575,4.668406284108179,0.7587596379327668,0.09243654835758953,3.9254926738082254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254926738082254,1.2847148038047138,1.2850130995634896,3.0555362654674676,6474.31469222433,15270.803628225673,6454.14446376865,0.0003265988576332485,23158.20702757215,2361.4799169514718,19291.86971355201,1967.2232325566845,0.8330467764876236,0.8330467764876236,35489.46612544115,35405.22815468563,1.0029749493642697,0.8,4283.202584876455,4273.035954225843,1.0029749493642697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.278522028678,4632.441516551485,6.187298693665412,5.0222356861208155,-3.7274658859939582,8.749701572114773,2.929390344680904,3.5,0.8369686699088297,0.6,0.00023217622239383662,1.0000404716817322,0.00023216682621193742,198.96534575828255,0.0,1.8692730109173036e-06,5.297519712939638,0.028655536285878174,7.84577146501019e-05,0.0001537185077437347,0.0006034208759767636,0.09243654835783836,0.09243654835783836,0.09243654835783836,0.09243174337097419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.5814849304,595.6807982272826,0.0,0.09243654835783836,0.09243654835758953,0.09243654835758953,0.371357146684263,0.371357146684263,0.5,10.041931954520091,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,27457.679225540654,20833.77874764528,0.7587596379327668,0.9928877652449843,0.6105940908594808,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518058424374016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.27182680263,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6288337268066,260.6288337268066,-12.521166273193387,244.85247915491428,276.40518829870103,124467.05082692363,124502.8590858857,-35.808258962058915,0.0,nan,276.40518829870103,3.255188298701057,270.09464646993945,-3.055353530060529,263.7841046411876,-9.365895358812395,257.47356281242634,-15.67643718757364,251.16302098367055,-21.98697901632943,244.85247915491428,-28.2975208450857,1.0,1.0,26022.012520719443,26022.012520719443,275.629394664423,2.479394664423012,275.629394664423,275.629394664423,77064.48998589952,77065.12861431901,-0.6386284194886684,0.0,8546.071908451686,8546.071908451686,0.8853921178910485,3945.1201371772668,275.629394664423,2.479394664423012,1.0,0.002,0.12798562990695697,0.004911090241369249,0.00019768130245243528,0.001802318697551814,0.09884065122621764,0.09884065122621764,0.0,4.249205154405189e-15,0.9999477538698469,0.9999477538698469,0.0,0.09243171890565315,4.829451936392886e-06,0.0,0.0,0.0,1600092.7864662516,266.6117864065072,0.0,1.0,1284510.865953087,2598.116456593337,,,,,,,,,,,,,,,,,,,3.0,15270.803628225673,1550.423388879421,0.371357146684263,6.173730061729009,2.929390344680904
