time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3196.0,-30.052605597918255,5.022157306533435,35.04857764800266,24.542059131804876,5.007944623806808,-26.546550575750654,-40.04503903035072,1.5018896015847103,-6.538229628304634,-6.538229628312362,40.09702601285146,41142.34157837214,25759.405550293453,25759.405550293453,66901.7471286656,77073.91227427957,77065.07289444366,25759.405550293453,102824.4784447371,102824.4784447371,102824.4784447371,130282.15574779667,125756.97813386188,4525.177613934786,0.0,90907.42272566783,54975.95618863176,39923.85170781785,27457.67730305957,67381.52901087742,20833.775905686274,1550.4237712021313,0.0,0.8784838339555561,2.7248717355095557,0.001494314320929203,1.0,1.0,-6.538229628304634,333887.03614424396,1558720.9652305169,4.668408163523687,1558720.9652305169,4.668408163523687,0.7587595875549458,0.09243648220970536,3.9254901267539544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254901267539544,1.284715065374569,1.2850133491220332,3.055533660772824,6474.309173188935,15270.79411406545,6454.143721896923,0.00032659995947749096,23158.23496946113,2361.482766231193,19291.867496047773,1967.2230064341823,0.8330456756090456,0.8330456756090456,35489.44770357981,35405.22815468563,1.0029742985843955,0.8,4283.200361552954,4273.035954225843,1.0029742985843955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.289982718552,4632.441516551485,6.187271522574328,5.022157306533435,-3.7274897845081054,8.74964709104154,2.9294037847557908,3.5,0.836972509930226,0.6,0.00023216682621193742,1.000040217016761,0.0002321574895302898,198.96566485667623,0.0,1.8695145803813476e-06,5.298204320800739,0.028657405800458554,7.845470916222678e-05,0.00015371211704971066,0.0006033953978410874,0.09243648221015167,0.09243648221015167,0.09243648221015167,0.0924317051014997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.2321007134,595.68058628516,0.0,0.09243648221015167,0.09243648220970536,0.09243648220970536,0.3713569694377894,0.3713569694377894,0.5,10.041788641199705,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,27457.67730305957,20833.775905686274,0.7587595875549458,0.992879623106588,0.6105878299634685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451808171936617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.27251141049,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62862205156273,260.62862205156273,-12.521377948437248,244.8521051109622,276.4051389921627,124468.49862647358,124503.88868822907,-35.39006175548405,0.0,nan,276.4051389921627,3.255138992162699,270.09453221592264,-3.0554677840773365,263.78392543968306,-9.366074560316918,257.47331866344445,-15.676681336555532,251.16271188720128,-21.987288112798694,244.8521051109622,-28.297894889037764,1.0,1.0,26022.012520719443,26022.012520719443,275.62937210965447,2.4793721096544914,275.62937210965447,275.62937210965447,77064.45044326232,77065.07289444366,-0.622451181334327,0.0,8546.071908451686,8546.071908451686,0.8853922789796463,3945.117577387724,275.62937210965447,2.4793721096544914,1.0,0.002,0.12799043013776903,0.004911067120639234,0.00019768871017573304,0.0018023112898022315,0.09884435508786651,0.09884435508786651,0.0,-2.2035324953595392e-14,0.9999480699534574,0.9999480699534574,0.0,0.09243168197888198,4.800230823382454e-06,0.0,0.0,0.0,1600092.7676619168,266.61177037169534,0.0,1.0,1284510.9206801886,2598.1162351383414,,,,,,,,,,,,,,,,,,,3.0,15270.79411406545,1550.4237712021313,0.3713569694377894,6.173730061729009,2.9294037847557908
3197.0,-30.052989652955198,5.022079165741716,35.04857295389773,24.541998921800428,5.007893935643485,-26.546901294095097,-40.045377624314256,1.5018055767842813,-6.538251589249967,-6.538251589245757,40.097019825525386,41142.080547785954,25759.37689503609,25759.37689503609,66901.45744282205,77073.85285953517,77065.02807960409,25759.37689503609,102824.40497464017,102824.40497464017,102824.40497464017,130282.09419462032,125756.9828155489,4525.111379071437,0.0,90907.49092357104,54975.82218082463,39924.07638082934,27457.689219980144,67381.76560080948,20833.782674742084,1550.4249522846926,0.0,0.8784837385053225,2.7248695047813127,0.001494314320929203,1.0,1.0,-6.538251589249967,333886.74661854526,1558720.6979076834,4.668411411035944,1558720.6979076834,4.668411411035944,0.7587595047722355,0.09243642288516798,3.925489082058981,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925489082058981,1.2847154776891732,1.2850137495367644,3.0555318669623146,6474.305372319717,15270.78463596872,6454.141800539605,0.0003266006177473191,23158.25850568628,2361.485166258231,19291.86175298217,1967.2224208044718,0.8330445809750869,0.8330445809750869,35489.440147703244,35405.22815468563,1.0029740316617504,0.8,4283.1994496387,4273.035954225843,1.0029740316617504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.301421978184,4632.441516551485,6.187247639349776,5.022079165741716,-3.7275181239503525,8.749597289692069,2.929417199723799,3.5,0.8369763427782283,0.6,0.0002321574895302898,1.0000399907859068,0.00023214820574109536,198.96598215999143,0.0,1.8576790715754911e-06,5.264662488844942,0.028659263479530128,7.845170191971594e-05,0.00015370578761057384,0.0006033703911145842,0.09243642288598096,0.09243642288598096,0.09243642288598096,0.09243168980147204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.88665079884,595.6803731682915,0.0,0.09243642288598096,0.09243642288516798,0.09243642288516798,0.3713567941715669,0.3713567941715669,0.5,10.0416466489069,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,27457.689219980144,20833.782674742084,0.7587595047722355,0.9928718377486141,0.6105818121704383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518104867776553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.23896957853,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6284093406138,260.6284093406138,-12.521590659386163,244.851732277419,276.4050864038082,124469.56257132192,124505.12579218077,-35.563220858874466,0.0,nan,276.4050864038082,3.255086403808207,270.0944155785303,-3.055584421469689,263.7837447532528,-9.366255246747187,257.47307392797643,-15.676926072023548,251.16240310269603,-21.987596897303945,244.851732277419,-28.298267722580988,1.0,1.0,26022.012520719443,26022.012520719443,275.6293449048102,2.4793449048102048,275.6293449048102,275.6293449048102,77064.32039866461,77065.02807960409,-0.7076809394784505,0.0,8546.071908451686,8546.071908451686,0.8853923450514365,3945.116527469276,275.6293449048102,2.4793449048102048,1.0,0.002,0.12799518723134237,0.004911043103587944,0.00019769604886288767,0.0018023039512546758,0.09884802443144383,0.09884802443144383,0.0,1.175635110095552e-13,0.9999485365916037,0.9999485365916037,0.0,0.09243166579178635,4.757093381636754e-06,0.0,0.0,0.0,1600092.7419078825,266.61174841075,0.0,1.0,1284510.995633293,2598.1159318382342,,,,,,,,,,,,,,,,,,,3.0,15270.78463596872,1550.4249522846926,0.3713567941715669,6.173730061729009,2.929417199723799
3198.0,-30.05337343559772,5.022001415376551,35.04856821254371,24.54197412533688,5.007884337354806,-26.547247658309093,-40.04571178285403,1.5017585600177594,-6.53826518340253,-6.538265183388328,40.09700907370967,41141.801123996716,25759.330043653583,25759.330043653583,66901.1311676503,77073.76798723503,77064.94342699007,25759.330043653583,102824.27347064365,102824.27347064365,102824.27347064365,130281.94821391032,125756.90357021589,4525.04464369444,0.0,90907.54923312906,54975.68586140183,39924.29263525248,27457.674743266678,67381.96737851916,20833.770938610287,1550.4246789660804,0.0,0.8784837057456267,2.7248681239280255,0.001494314320929203,1.0,1.0,-6.53826518340253,333886.5673979247,1558720.2333774888,4.668412525622248,1558720.2333774888,4.668412525622248,0.7587594773923549,0.09243635348484068,3.9254878848725943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254878848725943,1.2847157167853849,1.2850139767608362,3.0555303664338664,6474.302192879994,15270.775188546215,6454.139461078707,0.00032660111618528143,23158.280422531367,2361.4874011544584,19291.854760176993,1967.2217077367902,0.8330434906301326,0.8330434906301327,35489.43148891449,35405.22815468563,1.0029737257770996,0.8,4283.198404614627,4273.035954225843,1.0029737257770996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.312811250849,4632.441516551485,6.187219459955571,5.022001415376551,-3.727540067849162,8.749541483225713,2.9294305560958533,3.5,0.8369801588845295,0.6,0.00023214820574109536,1.0000399625472152,0.00023213892887818957,198.96629923914875,0.0,1.8471582352369393e-06,5.234846438661486,0.028661110637765365,7.84487341751689e-05,0.00015369947156592645,0.0006033454135433641,0.09243635348640049,0.09243635348640049,0.09243635348640049,0.09243162321952973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.5187235707,595.6801671354547,0.0,0.09243635348640049,0.09243635348484068,0.09243635348484068,0.3713566228371472,0.3713566228371472,0.5,10.041504741179672,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,27457.674743266678,20833.770938610287,0.7587594773923549,0.9928640223849838,0.6105758368983509,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518127885971177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.20915352835,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.628199542478,260.628199542478,-12.521800457521977,244.85136085480175,276.4050382301544,124471.09668319956,124506.17290936204,-35.07622616249326,0.0,nan,276.4050382301544,3.255038230154412,270.09430275508316,-3.0556972449168143,263.7835672800134,-9.366432719986562,257.472831804944,-15.67716819505597,251.16209632987153,-21.987903670128446,244.85136085480175,-28.298639145198223,1.0,1.0,26022.012520719443,26022.012520719443,275.6293214052263,2.479321405226301,275.6293214052263,275.6293214052263,77064.29895611093,77064.94342699007,-0.6444708791386802,0.0,8546.071908451686,8546.071908451686,0.8853924207675509,3945.115324296957,275.6293214052263,2.479321405226301,1.0,0.002,0.12799993996490955,0.004911020627080469,0.00019770338421447998,0.0018022966159308687,0.09885169210723999,0.09885169210723999,0.0,1.4534857692427572e-13,0.9999485837205324,0.9999485837205324,0.0,0.09243160075145694,4.752733383741185e-06,0.0,0.0,0.0,1600092.7259657495,266.61173481659745,0.0,1.0,1284511.0420303706,2598.1157440910006,,,,,,,,,,,,,,,,,,,3.0,15270.775188546215,1550.4246789660804,0.3713566228371472,6.173730061729009,2.9294305560958533
3199.0,-30.05375601032154,5.021923908325393,35.04856362647709,24.541941400989913,5.007859396327274,-26.5475944696654,-40.04604601124299,1.5016978555980838,-6.538286497618287,-6.538286497534556,40.097004072543584,41141.51450385659,25759.30084590833,25759.30084590833,66900.81534976492,77073.68902781079,77064.91571862988,25759.30084590833,102824.21656453822,102824.21656453822,102824.21656453822,130281.90750934658,125756.92819939104,4524.97930995554,0.0,90907.60270710169,54975.531344979405,39924.52373569142,27457.690944808353,67382.21468049978,20833.780841659474,1550.426047109501,0.0,0.8784836092879089,2.724865958894916,0.001494314320929203,1.0,1.0,-6.538286497618287,333886.2863987973,1558720.017302518,4.668415807412846,1558720.017302518,4.668415807412846,0.7587593903484694,0.09243629657016982,3.925485490727966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925485490727966,1.2847160198930014,1.2850142680200674,3.0555277819723172,6474.296716716099,15270.765733778846,6454.138717944961,0.00032660220895176166,23158.30816897077,2361.4902305038695,19291.852538900494,1967.2214812296243,0.8330423966267604,0.8330423966267605,35489.414172985475,35405.22815468563,1.0029731140660898,0.8,4283.1963147654415,4273.035954225843,1.0029731140660898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.324189881287,4632.441516551485,6.18719553680561,5.021923908325393,-3.727567802440053,8.749491710765446,2.9294439000119317,3.5,0.8369839714319804,0.6,0.00023213892887818957,1.0000398368915364,0.00023212968155324312,198.96661532121792,0.0,1.8457830809139975e-06,5.2309492513102684,0.028662956420846278,7.844576591409693e-05,0.00015369316296409263,0.0006033202812396344,0.09243629657109782,0.09243629657109782,0.09243629657109782,0.09243162119383885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.17066489387,595.6799549247468,0.0,0.09243629657109782,0.09243629657016982,0.09243629657016982,0.3713564504894876,0.3713564504894876,0.5,10.041364479918663,-8.37303559819702e-11,-8.37303559819702e-11,-8.37303559819702e-11,-8.37303559819702e-11,-8.37303559819702e-11,-8.37303559819702e-11,27457.690944808353,20833.780841659474,0.7587593903484694,0.9928556914755998,0.6105693423544125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518150887909582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.205256340996,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6279908425701,260.6279908425701,-12.522009157429864,244.8509906557481,276.4049910293903,124472.3823793817,124507.2749921719,-34.892612790204836,0.0,nan,276.4049910293903,3.2549910293903395,270.09419095466416,-3.0558090453358204,263.7833908799349,-9.36660912006505,257.4725908052068,-15.6774091947932,251.16179073047635,-21.988209269523622,244.8509906557481,-28.299009344251886,1.0,1.0,26022.012520719443,26022.012520719443,275.6292968488466,2.479296848846616,275.6292968488466,275.6292968488466,77064.23660365722,77064.91571862988,-0.6791149726632284,0.0,8546.071908451686,8546.071908451686,0.8853925721853391,3945.112918181606,275.6292968488466,2.479296848846616,1.0,0.002,0.12800463899515646,0.004910996971480812,0.0001977106334810143,0.001802289366558621,0.09885531674050715,0.09885531674050715,0.0,3.963539565998708e-14,0.9999491646631024,0.9999491646631024,0.0,0.0924315975398921,4.699030277715463e-06,0.0,0.0,0.0,1600092.7009701359,266.6117135023817,0.0,1.0,1284511.1147761606,2598.115449722941,,,,,,,,,,,,,,,,,,,3.0,15270.765733778846,1550.426047109501,0.3713564504894876,6.173730061729009,2.9294439000119317
3200.0,-30.0541373626455,5.021846686680447,35.04855910928027,24.541903717350237,5.007831809207747,-26.54794044544941,-40.04638009993357,1.5016348920453966,-6.538305441389184,-6.538305441376197,40.09699688796785,41141.239664570094,25759.26659711152,25759.26659711152,66900.50626168161,77073.6142652192,77064.86341925837,25759.26659711152,102824.13001636989,102824.13001636989,102824.13001636989,130281.82537271107,125756.91114771244,4524.914224998636,0.0,90907.66126142594,54975.389489597714,39924.74641314247,27457.695356341177,67382.44176948364,20833.7824052484,1550.426796000917,0.0,0.8784835339771353,2.724864034645543,0.001494314320929203,1.0,1.0,-6.538305441389184,333886.0366509417,1558719.7068939826,4.668418369719165,1558719.7068939826,4.668418369719165,0.7587593253866068,0.09243623659536214,3.9254837803552625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254837803552625,1.2847163335071288,1.2850145698261928,3.055525704759385,6474.292315351154,15270.75629041736,6454.137231605489,0.0003266030238539085,23158.333175738826,2361.4927804845515,19291.848096132348,1967.2210281933533,0.8330413052500215,0.8330413052500215,35489.40180251501,35405.22815468563,1.0029726770608223,0.8,4283.1948217807085,4273.035954225843,1.0029726770608223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.335520581691,4632.441516551485,6.187170471793371,5.021846686680447,-3.727593704234622,8.749440390915069,2.929457187743793,3.5,0.8369877679267981,0.6,0.00023212968155324312,1.000039709726746,0.00023212046411304104,198.96693039422627,0.0,1.8399089453696156e-06,5.21430195117749,0.028664796329791648,7.844279899744403e-05,0.0001536868825557991,0.0006032953647261535,0.09243623659640675,0.09243623659640675,0.09243623659640675,0.0924315926429328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.807505084,595.6797475166578,0.0,0.09243623659640675,0.09243623659536214,0.09243623659536214,0.3713562833918714,0.3713562833918714,0.5,10.041225161362187,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,27457.695356341177,20833.7824052484,0.7587593253866068,0.9928477583307126,0.6105632058469311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518173817520899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.188609040866,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6277829117941,260.6277829117941,-12.522217088205878,244.8506216448788,276.40494417871093,124473.64851169087,124508.41253449896,-34.76402280807364,0.0,nan,276.40494417871093,3.254944178710957,270.09407967194034,-3.055920328059642,263.7832151651806,-9.366784834819384,257.4723506584102,-15.677649341589756,251.16148615164366,-21.98851384835632,244.8506216448788,-28.299378355121178,1.0,1.0,26022.012520719443,26022.012520719443,275.6292717853078,2.4792717853078443,275.6292717853078,275.6292717853078,77064.16835964133,77064.86341925837,-0.6950596170354402,0.0,8546.071908451686,8546.071908451686,0.8853926803579306,3945.1111992570386,275.6292717853078,2.4792717853078443,1.0,0.002,0.1280093060354726,0.004910973882168887,0.0001977178342997712,0.0018022821657378263,0.0988589171498856,0.0988589171498856,0.0,3.759752925658333e-14,0.9999495107058477,0.9999495107058477,0.0,0.09243156955502234,4.667040339794886e-06,0.0,0.0,0.0,1600092.6787543877,266.6116945586108,0.0,1.0,1284511.1794315686,2598.1151880928846,,,,,,,,,,,,,,,,,,,3.0,15270.75629041736,1550.426796000917,0.3713562833918714,6.173730061729009,2.929457187743793
3201.0,-30.054518930665576,5.021769764396884,35.04855464737678,24.541875498276227,5.00781117598028,-26.548285919988857,-40.04671408385036,1.5015781651842435,-6.538323473856337,-6.538323473911512,40.09698944931807,41140.95439251517,25759.230673667767,25759.230673667767,66900.18506618294,77073.53230886263,77064.80932473476,25759.230673667767,102824.03999840253,102824.03999840253,102824.03999840253,130281.73787385046,125756.88835950787,4524.849514342604,0.0,90907.71236463966,54975.23733084033,39924.97225977704,27457.69787544793,67382.67013522497,20833.782662587986,1550.4274329181821,0.0,0.8784834645700026,2.724862202964545,0.001494314320929203,1.0,1.0,-6.538323473856337,333885.79891752073,1558719.3855083238,4.6684207311655435,1558719.3855083238,4.6684207311655435,0.7587592651464453,0.09243617649424314,3.925481193820891,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925481193820891,1.284716617886798,1.2850148424294632,3.0555230150893733,6474.286616263151,15270.746858792125,6454.136654890412,0.000326604175114123,23158.36145330099,2361.4956639934117,19291.846372292384,1967.2208524105974,0.8330402136262766,0.8330402136262766,35489.383095100835,35405.22815468563,1.0029720161936662,0.8,4283.1925639940055,4273.035954225843,1.0029720161936662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.346814525757,4632.441516551485,6.187145059305365,5.021769764396884,-3.7276188669910173,8.749388631387902,2.9294704323947767,3.5,0.8369915521127933,0.6,0.00023212046411304104,1.0000397323115335,0.00023211124179687155,198.9672456463242,0.0,1.8339657831002868e-06,5.197459029306213,0.028666630295574747,7.843983311494056e-05,0.00015368063099810048,0.0006032704268375713,0.09243617649701907,0.09243617649701907,0.09243617649701907,0.0924315611776518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.4389743795,595.679541842246,0.0,0.09243617649701907,0.09243617649424314,0.09243617649424314,0.3713561187382299,0.3713561187382299,0.5,10.04108670218345,5.519495971384458e-11,5.519495971384458e-11,5.519495971384458e-11,5.519495971384458e-11,5.519495971384458e-11,5.519495971384458e-11,27457.69787544793,20833.782662587986,0.7587592651464453,0.9928396267456637,0.6105569029834026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518196673936548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.17176611899,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6275762228608,260.6275762228608,-12.522423777139181,244.85025363211741,276.40489881360475,124474.95183014976,124509.5082281779,-34.55639802814702,0.0,nan,276.40489881360475,3.2548988136047683,270.09396977730177,-3.0560302226982117,263.7830407410175,-9.36695925898249,257.47211170471195,-15.677888295288028,251.16118266841116,-21.98881733158882,244.85025363211741,-28.299746367882562,1.0,1.0,26022.012520719443,26022.012520719443,275.6292474230196,2.479247423019615,275.6292474230196,275.6292474230196,77064.11834816323,77064.80932473476,-0.6909765715245157,0.0,8546.071908451686,8546.071908451686,0.885392843943388,3945.1085997899954,275.6292474230196,2.479247423019615,1.0,0.002,0.12801394414151324,0.0049109510809673945,0.0001977249907975928,0.0018022750094143442,0.0988624953987964,0.0988624953987964,0.0,2.1193680491138345e-13,0.9999498236953345,0.9999498236953345,0.0,0.09243153838848925,4.638105753891654e-06,0.0,0.0,0.0,1600092.6576073396,266.61167652614364,0.0,1.0,1284511.2409766768,2598.114939048789,,,,,,,,,,,,,,,,,,,3.0,15270.746858792125,1550.4274329181821,0.3713561187382299,6.173730061729009,2.9294704323947767
3202.0,-30.05489929728943,5.021693112370383,35.04855027047195,24.541837360616796,5.007785940975968,-26.54863077345792,-40.04704799791796,1.501517417168214,-6.538342928004795,-6.538342927996506,40.096982978539614,41140.68944717144,25759.198242724982,25759.198242724982,66899.88768989642,77073.45850001599,77064.76372227748,25759.198242724982,102823.96196500247,102823.96196500247,102823.96196500247,130281.66742325004,125756.88199002476,4524.785433225277,0.0,90907.7745763409,54975.108078900455,39925.18499715605,27457.705458247565,67382.89045540361,20833.786487065176,1550.428343405968,0.0,0.8784833837791384,2.7248602268747595,0.001494314320929203,1.0,1.0,-6.538342928004795,333885.54244132625,1558719.1059396307,4.668423479922149,1558719.1059396307,4.668423479922149,0.758759194891402,0.09243611922598224,3.9254800975936077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254800975936077,1.2847169210861098,1.285015133850475,3.0555214406882536,6474.283280296101,15270.737410134036,6454.134423838098,0.00032660471400472885,23158.383768667954,2361.497939527561,19291.83970352772,1967.2201723858525,0.8330391229472818,0.8330391229472818,35489.375166507285,35405.22815468563,1.002971736104364,0.8,4283.19160709676,4273.035954225843,1.002971736104364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.3580757090685,4632.441516551485,6.187120534506965,5.021693112370383,-3.7276450608905627,8.749338173260945,2.9294836386503693,3.5,0.8369953253286769,0.6,0.00023211124179687155,1.0000396073324485,0.0002321020488538606,198.96755990670417,0.0,1.8349388467238965e-06,5.200216691615522,0.028668465234421472,7.843686795635886e-05,0.00015367437384051268,0.0006032456960210923,0.09243611922718789,0.09243611922718789,0.09243611922718789,0.09243153992538011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.0699172273,595.6793363863752,0.0,0.09243611922718789,0.09243611922598224,0.09243611922598224,0.3713559562034405,0.3713559562034405,0.5,10.040949323068311,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,27457.705458247565,20833.786487065176,0.758759194891402,0.9928319672509914,0.610550974722579,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518219543348783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.1745237813,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6273702408594,260.6273702408594,-12.522629759140557,244.84988660166093,276.40485388005754,124476.23708968927,124510.67529574966,-34.43820606039215,0.0,nan,276.40485388005754,3.254853880057567,270.09386042437944,-3.0561395756205343,263.7828669687013,-9.367133031298692,257.47187351301733,-15.678126486982649,251.1608800573399,-21.989119942660068,244.84988660166093,-28.30011339833905,1.0,1.0,26022.012520719443,26022.012520719443,275.62922263286237,2.4792226328623883,275.62922263286237,275.62922263286237,77064.05623938567,77064.76372227748,-0.7074828918121057,0.0,8546.071908451686,8546.071908451686,0.8853929132743157,3945.1074980815756,275.62922263286237,2.4792226328623883,1.0,0.002,0.12801854635381563,0.004910928171091192,0.00019773209127721265,0.0018022679087129406,0.09886604563860632,0.09886604563860632,0.0,-9.846724130513351e-15,0.9999502119682506,0.9999502119682506,0.0,0.09243151701354343,4.602212438812306e-06,0.0,0.0,0.0,1600092.6347930504,266.6116570719952,0.0,1.0,1284511.3073739996,2598.114670370104,,,,,,,,,,,,,,,,,,,3.0,15270.737410134036,1550.428343405968,0.3713559562034405,6.173730061729009,2.9294836386503693
3203.0,-30.055276968042374,5.021616726854709,35.04854594126083,24.54179059658202,5.007748602295734,-26.54897441103046,-40.04738173736257,1.5014460451799536,-6.538362468642504,-6.538362468591525,40.096975601161596,41140.43157484498,25759.16626152317,25759.16626152317,66899.59783636815,77073.39186391371,77064.70426149684,25759.16626152317,102823.87052302001,102823.87052302001,102823.87052302001,130281.57954928666,125756.85789287621,4524.721656410443,0.0,90907.83693696893,54974.97847219731,39925.39829419069,27457.70902626665,67383.10732045733,20833.78741724876,1550.4290642149012,0.0,0.8784833059677323,2.7248582420008307,0.001494314320929203,1.0,1.0,-6.538362468642504,333885.28482504794,1558718.787201135,4.6684261273086225,1558718.787201135,4.6684261273086225,0.7587591301706453,0.092436061469878,3.9254786647925215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254786647925215,1.2847172739198915,1.28501547495521,3.0555194862564714,6474.27913908968,15270.727972824981,6454.132759166484,0.00032660546174314735,23158.408107606872,2361.500421408623,19291.834727712863,1967.2196649939444,0.8330380325829067,0.8330380325829067,35489.3648036032,35405.22815468563,1.002971370019463,0.8,4283.190356404022,4273.035954225843,1.002971370019463,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.369297070598,4632.441516551485,6.187096177042873,5.021616726854709,-3.7276712808961534,8.749288007750863,2.929496798229703,3.5,0.8369990852084866,0.6,0.0002321020488538606,1.0000393267297476,0.00023209292139826442,198.96787194061218,0.0,1.8290974392480455e-06,5.183662142828961,0.028670294331860722,7.843390445197589e-05,0.00015366814440188472,0.0006032210223078548,0.0924360614711587,0.0924360614711587,0.0924360614711587,0.09243150738051754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.692830277,595.6791334966655,0.0,0.0924360614711587,0.092436061469878,0.092436061469878,0.371355796680533,0.371355796680533,0.5,10.040812700405775,-5.098854671814479e-11,-5.098854671814479e-11,-5.098854671814479e-11,-5.098854671814479e-11,-5.098854671814479e-11,-5.098854671814479e-11,27457.70902626665,20833.78741724876,0.7587591301706453,0.9928244703559049,0.6105451827739451,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518242340823402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.15796923252,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.627163981999,260.627163981999,-12.522836018000987,244.8495207305311,276.40480723346525,124477.37688715625,124511.86138102502,-34.48449386878969,0.0,nan,276.40480723346525,3.2548072334652716,270.0937499328807,-3.056250067119265,263.78269263228566,-9.367307367714318,257.4716353317098,-15.678364668290158,251.16057803112113,-21.989421968878844,244.8495207305311,-28.300479269468866,1.0,1.0,26022.012520719443,26022.012520719443,275.62919613459354,2.4791961345935647,275.62919613459354,275.62919613459354,77063.96521058261,77064.70426149684,-0.7390509142278461,0.0,8546.071908451686,8546.071908451686,0.8853930038918587,3945.1060581164843,275.62919613459354,2.4791961345935647,1.0,0.002,0.12802312325977713,0.004910905352771472,0.0001977391526340048,0.0018022608474116558,0.0988695763170024,0.0988695763170024,0.0,4.566052397292353e-14,0.9999504857106214,0.9999504857106214,0.0,0.09243148456398136,4.576905896638051e-06,0.0,0.0,0.0,1600092.6118773283,266.6116375313575,0.0,1.0,1284511.3740665023,2598.1144004970033,,,,,,,,,,,,,,,,,,,3.0,15270.727972824981,1550.4290642149012,0.371355796680533,6.173730061729009,2.929496798229703
3204.0,-30.05564543988783,5.021540737937623,35.04854165024599,24.541720922011905,5.007687529563175,-26.5493121429317,-40.04770699013022,1.501354232552321,-6.538374834580054,-6.538374834596793,40.09696804665292,41140.18740534421,25759.11883505452,25759.11883505452,66899.30624039873,77073.34557128162,77064.66319093393,25759.11883505452,102823.78202598845,102823.78202598845,102823.78202598845,130281.48787504682,125756.82978791927,4524.658087127547,0.0,90907.90970640216,54974.850881249986,39925.62091683575,27457.705849058366,67383.32676589412,20833.783932179947,1550.4292925793131,0.0,0.8784832677019823,2.724856985909998,0.001494314320929203,1.0,1.0,-6.538374834580054,333885.12179734465,1558718.4608101128,4.668427429228771,1558718.4608101128,4.668427429228771,0.7587590910438142,0.09243600032444359,3.9254780997453502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254780997453502,1.2847177222323976,1.2850159116449613,3.0555179801865107,6474.275947908156,15270.718576844321,6454.1304526366175,0.0003266059649469258,23158.429978834796,2361.5026516531943,19291.82783334074,1967.218961963641,0.8330369481425182,0.8330369481425182,35489.3607168322,35405.22815468563,1.002971225648245,0.8,4283.189863174057,4273.035954225843,1.002971225648245,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.38047803098,4632.441516551485,6.187068169959083,5.021540737937623,-3.727692000112891,8.749232738050514,2.929509910453092,3.5,0.8370028315580262,0.6,0.00023209292139826442,1.0000383689494865,0.0002320840165783557,198.96817637515858,0.0,1.8160704162056553e-06,5.146743559526827,0.028672110402276928,7.843101640629192e-05,0.0001536619049919725,0.0006031964428111387,0.09243600040974821,0.09243600040974821,0.09243600040974821,0.09243147436004792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.3108288569,595.6789321960126,0.0,0.09243600040974821,0.09243600032444359,0.09243600032444359,0.37135563888226764,0.37135563888226764,0.5,10.040676919611306,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,27457.705849058366,20833.783932179947,0.7587590910438142,0.9928169096314138,0.6105395708388681,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518264976787238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.12105064921,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62695617549235,260.62695617549235,-12.523043824507624,244.84915718172635,276.4047551694178,124478.32101539812,124513.06431186893,-34.74329647080274,0.0,nan,276.4047551694178,3.2547551694178196,270.0936355717723,-3.0563644282276528,263.78251597419904,-9.367484025800934,257.4713963766669,-15.67860362333306,251.16027677917185,-21.989723220828125,244.84915718172635,-28.300842818273622,1.0,1.0,26022.012520719443,26022.012520719443,275.6291789628058,2.479178962805804,275.6291789628058,275.6291789628058,77063.77383760882,77064.66319093393,-0.8893533251102781,0.0,8546.071908451686,8546.071908451686,0.8853930396282808,3945.105490244077,275.6291789628058,2.479178962805804,1.0,0.002,0.1280276705740915,0.0049108839657983905,0.00019774617119988521,0.001802253829366406,0.09887308559994261,0.09887308559994261,0.0,5.662913714343798e-13,0.9999508056313806,0.9999508056313806,0.0,0.09243145299376992,4.547330673662493e-06,0.0,0.0,0.0,1600092.5973755263,266.6116251654199,0.0,1.0,1284511.41627164,2598.114229712743,,,,,,,,,,,,,,,,,,,2.0,15270.718576844321,1550.4292925793131,0.37135563888226764,6.173730061729009,2.929509910453092
3205.0,-30.056013433522818,5.021465050663774,35.04853716991929,24.541660013515525,5.007634540502097,-26.54964863611243,-40.0480319984257,1.5012697443138368,-6.538392089174181,-6.538392089161784,40.09695400923728,41139.93882810556,25759.082917704327,25759.082917704327,66899.02174580988,77073.29190248376,77064.51463479183,25759.082917704327,102823.59755249615,102823.59755249615,102823.59755249615,130281.2774229479,125756.68380365554,4524.593619292358,0.0,90907.97630568186,54974.7224446711,39925.837623345295,27457.679870451742,67383.51749379703,20833.763689752705,1550.4285580099136,0.0,0.8784832276062782,2.7248552332464904,0.001494314320929203,1.0,1.0,-6.538392089174181,333884.89431960805,1558717.8543262277,4.668428793409744,1558717.8543262277,4.668428793409744,0.7587590717077561,0.09243593288234561,3.9254770252491347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254770252491347,1.284718135824676,1.2850163138924575,3.055516160149264,6474.272091467629,15270.709352559415,6454.128692276567,0.0003266066462714708,23158.45328375404,2361.505028093594,19291.822571506746,1967.2184254058977,0.8330358826269375,0.8330358826269375,35489.35294540994,35405.22815468563,1.0029709511112945,0.8,4283.188925245721,4273.035954225843,1.0029709511112945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.391652432234,4632.441516551485,6.187042937134197,5.021465050663774,-3.727716350204627,8.749181400868402,2.9295230150078626,3.5,0.8370065757165321,0.6,0.0002320840165783557,1.000038319268123,0.00023207512362946866,198.96848041542415,0.0,1.7717757781858061e-06,5.0212125553785745,0.028673882178055114,7.842813062957433e-05,0.0001536558859487814,0.0006031726500862427,0.09243593234997552,0.09243593234997552,0.09243593234997552,0.09243136689559639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.9031774548,595.6787389168533,0.0,0.09243593234997552,0.09243593288234561,0.09243593288234561,0.3713554831583242,0.3713554831583242,0.5,10.04053995728231,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,27457.679870451742,20833.763689752705,0.7587590717077561,0.9928098774595471,0.6105341537252442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518287061473023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.99551964507,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62674788083626,260.62674788083626,-12.523252119163715,244.84879568843846,276.4047000734929,124479.36458402136,124514.18949509478,-34.82491107341239,0.0,nan,276.4047000734929,3.254700073492927,270.0935191963302,-3.0564808036697855,263.7823383192368,-9.367661680763149,257.4711574422297,-15.678842557770281,251.15997656528953,-21.99002343471045,244.84879568843846,-28.30120431156152,1.0,1.0,26022.012520719443,26022.012520719443,275.6291443252672,2.479144325267214,275.6291443252672,275.6291443252672,77063.66689468067,77064.51463479183,-0.84774011115951,0.0,8546.071908451686,8546.071908451686,0.8853931075848176,3945.10441037538,275.6291443252672,2.479144325267214,1.0,0.002,0.12803225901102824,0.004910861507306582,0.00019775325129495091,0.0018022467465141048,0.09887662564747546,0.09887662564747546,0.0,-2.1909444744561135e-12,0.9999503607130054,0.9999503607130054,0.0,0.09243134442854464,4.58845380096408e-06,0.0,0.0,0.0,1600092.577140688,266.6116079108258,0.0,1.0,1284511.475161832,2598.113991411981,,,,,,,,,,,,,,,,,,,2.0,15270.709352559415,1550.4285580099136,0.3713554831583242,6.173730061729009,2.9295230150078626
3206.0,-30.05638057230572,5.021389667963317,35.04853257187123,24.541621142439567,5.007607867556614,-26.5499817283096,-40.0483527109958,1.5012090245195688,-6.538408828929676,-6.538408828920252,40.09694164840421,41139.67731164835,25759.04627430018,25759.04627430018,66898.72358594854,77073.22286061566,77064.39298860433,25759.04627430018,102823.43926290452,102823.43926290452,102823.43926290452,130281.09996311585,125756.57106973686,4524.52889337899,0.0,90908.03784360639,54974.59127299428,39926.05174512457,27457.660700211323,67383.7124453359,20833.748384950748,1550.4281350120264,0.0,0.8784831839233369,2.7248535328793055,0.001494314320929203,1.0,1.0,-6.538408828929676,333884.67362940375,1558717.3202791647,4.668430279639812,1558717.3202791647,4.668430279639812,0.7587590440576172,0.09243586532524935,3.9254760243590665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254760243590665,1.2847184382125523,1.2850166049249865,3.0555146618901485,6474.2689168363495,15270.700125572264,6454.126455668262,0.0003266071509850787,23158.474865083255,2361.5072287767234,19291.81588613485,1967.2177436876864,0.8330348176434413,0.8330348176434413,35489.345706352564,35405.22815468563,1.0029706953809319,0.8,4283.188051568187,4273.035954225843,1.0029706953809319,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.4027964123,4632.441516551485,6.1870175752625585,5.021389667963317,-3.727740256053073,8.74912992401639,2.9295360839101474,3.5,0.8370103096886136,0.6,0.00023207512362946866,1.0000382303655837,0.00023206625165182835,198.9687837502192,0.0,1.7694165264684672e-06,5.014526436011636,0.028675651594581582,7.842528309119897e-05,0.0001536498405382697,0.0006031487651795715,0.09243586499479543,0.09243586499479543,0.09243586499479543,0.09243127940258451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.5065434573,595.6785421377506,0.0,0.09243586499479543,0.09243586532524935,0.09243586532524935,0.3713553214038394,0.3713553214038394,0.5,10.040402391119379,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,27457.660700211323,20833.748384950748,0.7587590440576172,0.9928025803003834,0.6105285063511801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518309117560888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.9888335257,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62654165686735,260.62654165686735,-12.523458343132631,244.8484362638305,276.40464705025755,124480.71479606547,124515.19350773573,-34.47871167027357,0.0,nan,276.40464705025755,3.2546470502575744,270.093404892783,-3.0565951072169923,263.78216273536,-9.367837264640002,257.4709205780771,-15.679079421922893,251.159678420896,-21.990321579103977,244.8484362638305,-28.30156373616947,1.0,1.0,26022.012520719443,26022.012520719443,275.6291133513449,2.4791133513449495,275.6291133513449,275.6291133513449,77063.62517071262,77064.39298860433,-0.7678178917121841,0.0,8546.071908451686,8546.071908451686,0.8853931708861291,3945.1034044808616,275.6291133513449,2.4791133513449495,1.0,0.002,0.12803686733828637,0.004910839069419117,0.000197760362320505,0.0018022396366251304,0.0988801811602525,0.0988801811602525,0.0,-1.0543644950178344e-12,0.9999501455016947,0.9999501455016947,0.0,0.09243125698155814,4.608343691206744e-06,0.0,0.0,0.0,1600092.557509608,266.6115911710703,0.0,1.0,1284511.5322948743,2598.113760221608,,,,,,,,,,,,,,,,,,,2.0,15270.700125572264,1550.4281350120264,0.3713553214038394,6.173730061729009,2.9295360839101474
3207.0,-30.05675385478472,5.021314543151345,35.04852802054469,24.541605356521927,5.007602844346382,-26.550318184868335,-40.04867768436668,1.5011671744425918,-6.538427821317725,-6.5384278212537055,40.096933793801284,41139.39365462669,25759.014977450926,25759.014977450926,66898.40863207763,77073.13423827798,77064.32860872475,25759.014977450926,102823.34358617567,102823.34358617567,102823.34358617567,130281.00602565966,125756.54114827346,4524.4648773862,0.0,90908.086233796,54974.44627737521,39926.26661824532,27457.662439483993,67383.92905772931,20833.748016008554,1550.4287587314418,0.0,0.8784831108972017,2.7248516036985335,0.001494314320929203,1.0,1.0,-6.538427821317725,333884.42324155243,1558716.9809226184,4.668432764217177,1558716.9809226184,4.668432764217177,0.75875898255817,0.09243580473523008,3.9254737362893164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254737362893164,1.284718652291553,1.2850168076550836,3.055512371745711,6474.264064295096,15270.690903444196,6454.125390199961,0.0003266080902477338,23158.50069085671,2361.5098622727137,19291.812701378796,1967.2174189329482,0.8330337511441519,0.8330337511441519,35489.32915761247,35405.22815468563,1.002970110772366,0.8,4283.186054310575,4273.035954225843,1.002970110772366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.4139111537625,4632.441516551485,6.1869935411520505,5.021314543151345,-3.7277658227707335,8.749080365922078,2.929549118546616,3.5,0.8370140338704617,0.6,0.00023206625165182835,1.0000388702424308,0.00023205723153098094,198.96909216185213,0.0,1.7652466005519209e-06,5.002708865964144,0.028677416841182135,7.842239781957928e-05,0.00015364385383224906,0.0006031249129607683,0.09243580473541375,0.09243580473541375,0.09243580473541375,0.09243124346219889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.1281884862,595.6783396365264,0.0,0.09243580473541375,0.09243580473523008,0.09243580473523008,0.37135515592386503,0.37135515592386503,0.5,10.040265552966623,-6.400568963726982e-11,-6.400568963726982e-11,-6.400568963726982e-11,-6.400568963726982e-11,-6.400568963726982e-11,-6.400568963726982e-11,27457.662439483993,20833.748016008554,0.75875898255817,0.9927947148164107,0.6105223341812208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451833112247608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.97701595565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62633853648947,260.62633853648947,-12.523661463510507,244.8480776668028,276.40459940646565,124482.2092378864,124516.16900800932,-33.95977012291584,0.0,nan,276.40459940646565,3.2545994064656725,270.0932950583771,-3.056704941622854,263.7819907103333,-9.368009289666702,257.4706863624027,-15.67931363759726,251.1593820145553,-21.990617985444686,244.8480776668028,-28.301922333197183,1.0,1.0,26022.012520719443,26022.012520719443,275.62908682574,2.479086825740012,275.62908682574,275.62908682574,77063.63036076234,77064.32860872475,-0.6982479624130065,0.0,8546.071908451686,8546.071908451686,0.8853933155951343,3945.101104970763,275.62908682574,2.479086825740012,1.0,0.002,0.12804145135569053,0.004910816323818038,0.00019776743488206526,0.0018022325651373171,0.09888371744103262,0.09888371744103262,0.0,1.938249907795786e-14,0.9999504086385304,0.9999504086385304,0.0,0.09243122071782472,4.584017405362548e-06,0.0,0.0,0.0,1600092.5352368127,266.61157217868225,0.0,1.0,1284511.5971161635,2598.113497920546,,,,,,,,,,,,,,,,,,,3.0,15270.690903444196,1550.4287587314418,0.37135515592386503,6.173730061729009,2.929549118546616
3208.0,-30.05711741283004,5.021239536400999,35.04852358154275,24.541522201057546,5.00752613202603,-26.55065305832279,-40.049002518039174,1.5010617781861424,-6.538454644884666,-6.538454644876268,40.096927932508265,41139.170002337276,25759.001049269213,25759.001049269213,66898.17105160649,77073.09951691427,77064.26808506194,25759.001049269213,102823.26913433115,102823.26913433115,102823.26913433115,130280.94763208757,125756.54589620297,4524.401735884599,0.0,90908.1630218176,54974.331512130935,39926.4794552074,27457.678497756417,67384.15795296381,20833.757497028484,1550.4302473239984,0.0,0.8784829878608477,2.7248488790556147,0.001494314320929203,1.0,1.0,-6.538454644884666,333884.0696108959,1558716.7276877393,4.668436950299088,1558716.7276877393,4.668436950299088,0.758758884103433,0.09243575166335592,3.9254733292201838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254733292201838,1.284719163922685,1.2850173078160287,3.0555108380530243,6474.2608145843315,15270.681545999456,6454.123142986494,0.00032660860990046074,23158.522653846943,2361.5121018744367,19291.805984307357,1967.2167339822834,0.8330326710673286,0.8330326710673286,35489.32621343573,35405.22815468563,1.002970006765003,0.8,4283.185698979633,4273.035954225843,1.002970006765003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.424985080735,4632.441516551485,6.186973739547202,5.021239536400999,-3.727797314007225,8.749036850408224,2.92956210534161,3.5,0.8370177443833171,0.6,0.00023205723153098094,1.0000378577234434,0.00023204844670506012,198.96939253982208,0.0,1.794725256198238e-06,5.086251376065807,0.028679211566438333,7.84195138863416e-05,0.00015363771764463933,0.0006031007629762929,0.09243575191928315,0.09243575191928315,0.09243575191928315,0.09243122683722725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.7542054229,595.678135811541,0.0,0.09243575191928315,0.09243575166335592,0.09243575166335592,0.37135499205271083,0.37135499205271083,0.5,10.040129807276063,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,27457.678497756417,20833.757497028484,0.758758884103433,0.9927878166601629,0.6105169412527743,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518353495686587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.06055846575,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62613232275004,260.62613232275004,-12.523867677249939,244.84772077607207,276.40454386980286,124482.95618456487,124517.43318384209,-34.476999277205934,0.0,nan,276.40454386980286,3.2545438698028875,270.09317925085367,-3.0568207491463113,263.7818146319642,-9.368185368035768,257.4704500132233,-15.679549986776692,251.15908539458457,-21.990914605415412,244.84772077607207,-28.30227922392791,1.0,1.0,26022.012520719443,26022.012520719443,275.6290529200728,2.4790529200728315,275.6290529200728,275.6290529200728,77063.45258227483,77064.26808506194,-0.815502787110745,0.0,8546.071908451686,8546.071908451686,0.8853933413402262,3945.1006958662847,275.6290529200728,2.4790529200728315,1.0,0.002,0.12804600004209862,0.00491079236212655,0.00019777444968940015,0.0018022255734647557,0.09888722484470007,0.09888722484470007,0.0,2.3154155676108346e-11,0.9999507906537285,0.9999507906537285,0.0,0.09243120296044445,4.548702911469016e-06,0.0,0.0,0.0,1600092.5037802097,266.6115453551153,0.0,1.0,1284511.688665376,2598.113127464325,,,,,,,,,,,,,,,,,,,2.0,15270.681545999456,1550.4302473239984,0.37135499205271083,6.173730061729009,2.92956210534161
