time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3209.0,-30.057481273629147,5.021164948266747,35.048518924361666,24.541501874942355,5.00751473166431,-26.55098167310346,-40.04931872533632,1.5010151323361598,-6.538465186266706,-6.538465186272561,40.09691276947906,41138.89062679878,25758.95112584087,25758.95112584087,66897.84175263965,77073.01794971697,77064.12498874594,25758.95112584087,102823.07611458682,102823.07611458682,102823.07611458682,130280.7181102373,125756.38120473501,4524.336905502296,0.0,90908.2121999256,54974.1829621244,39926.699153112444,27457.64199565049,67384.34114876293,20833.7300898832,1550.428851304968,0.0,0.8784829884179504,2.7248478082999235,0.001494314320929203,1.0,1.0,-6.538465186266706,333883.9306378134,1558716.0725721035,4.66843693134471,1558716.0725721035,4.66843693134471,0.7587588946342672,0.09243567831591498,3.925471032715131,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925471032715131,1.2847194002548683,1.2850175329164337,3.0555084884188553,6474.255835991476,15270.672370924789,6454.122187988689,0.0003266095834007981,23158.54873015,2361.514760917337,19291.80312975501,1967.2164428989524,0.8330316098192763,0.8330316098192763,35489.309603684014,35405.22815468563,1.0029694200011925,0.8,4283.183694358565,4273.035954225843,1.0029694200011925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.4359825919255,4632.441516551485,6.1869454060405085,5.021164948266747,-3.7278164288559252,8.748981377122671,2.9295750025438414,3.5,0.8370214292982404,0.6,0.00023204844670506012,1.0000378893630697,0.00023203965487033018,198.96969316873395,0.0,1.747911477034109e-06,4.953581125914665,0.028680959477915366,7.841670663383253e-05,0.0001536317400712276,0.0006030769453552244,0.09243567753870664,0.09243567753870664,0.09243567753870664,0.09243110734836263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.3417903634,595.6779440256179,0.0,0.09243567753870664,0.09243567831591498,0.09243567831591498,0.3713548312585893,0.3713548312585893,0.5,10.039992704254624,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,27457.64199565049,20833.7300898832,0.7587588946342672,0.992780230720825,0.6105111354576778,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518375286112795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.9278882156,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62592948776523,260.62592948776523,-12.524070512234744,244.84736582223007,276.40449315374605,124484.41723843936,124518.32934218225,-33.9121037428527,0.0,nan,276.40449315374605,3.2544931537460684,270.0930676871857,-3.056932312814297,263.7816422207423,-9.368357779257678,257.4702167544346,-15.679783245565375,251.1587912882526,-21.99120871174739,244.84736582223007,-28.302634177769903,1.0,1.0,26022.012520719443,26022.012520719443,275.6290256345726,2.479025634572622,275.6290256345726,275.6290256345726,77063.4444487179,77064.12498874594,-0.680540028042742,0.0,8546.071908451686,8546.071908451686,0.8853934865827056,3945.0983878787065,275.6290256345726,2.479025634572622,1.0,0.002,0.1280505923002366,0.004910771051877802,0.00019778153841298695,0.0018022184609554695,0.09889076920649346,0.09889076920649346,0.0,-6.315434286641164e-13,0.9999503192400466,0.9999503192400466,0.0,0.09243108604116944,4.592274745540307e-06,0.0,0.0,0.0,1600092.4914180902,266.6115348137333,0.0,1.0,1284511.7246432593,2598.1129818789236,,,,,,,,,,,,,,,,,,,2.0,15270.672370924789,1550.428851304968,0.3713548312585893,6.173730061729009,2.9295750025438414
3210.0,-30.05784343080891,5.021090536726472,35.04851437396516,24.54144952297213,5.0074723992339445,-26.55131184779571,-40.049638983886666,1.500940816671765,-6.538488253206253,-6.53848825319441,40.09690652398496,41138.64983252068,25758.92951534942,25758.92951534942,66897.5793478701,77072.96052377358,77064.0707533822,25758.92951534942,102823.00026873162,102823.00026873162,102823.00026873162,130280.6543608875,125756.38089868185,4524.273462205655,0.0,90908.27775188097,54974.06468016289,39926.903413020096,27457.654092155895,67384.557505176,20833.736930696563,1550.430065230869,0.0,0.878482887196099,2.724845465244367,0.001494314320929203,1.0,1.0,-6.538488253206253,333883.6265332936,1558715.8027360803,4.6684403752295145,1558715.8027360803,4.6684403752295145,0.758758809502533,0.09243562100910474,3.9254701844825117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254701844825117,1.284719766031177,1.2850178874819929,3.0555069582289356,6474.252593702653,15270.663177666353,6454.120014738823,0.00032661010676245594,23158.57043348433,2361.516974041526,19291.796633765727,1967.2157804923932,0.8330305486331858,0.8330305486331858,35489.30346873808,35405.22815468563,1.002969203275258,0.8,4283.182953935584,4273.035954225843,1.002969203275258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.446981167766,4632.441516551485,6.18692387146108,5.021090536726472,-3.727844980198257,8.748935516924728,2.9295879010173436,3.5,0.8370251145763838,0.6,0.00023203965487033018,1.0000377120714736,0.00023203090450427542,198.96999239087853,0.0,1.7493086586057929e-06,4.957540738488817,0.02868270878657397,7.841386350945652e-05,0.00015362579136087365,0.0006030534635546405,0.0924356213374026,0.0924356213374026,0.0924356213374026,0.09243108958793976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.9669328028,595.6777404659223,0.0,0.0924356213374026,0.09243562100910474,0.09243562100910474,0.37135466372940124,0.37135466372940124,0.5,10.039856754675814,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,27457.654092155895,20833.736930696563,0.758758809502533,0.9927731489923564,0.6105056018118202,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451839709474758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.93184782818,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62572676009023,260.62572676009023,-12.524273239909746,244.84701246618351,276.4044410544916,124485.5348716298,124519.42903510542,-33.894163475626236,0.0,nan,276.4044410544916,3.254441054491622,270.09295533655603,-3.0570446634439463,263.78146961872494,-9.368530381275036,257.4699839010548,-15.680016098945202,251.1584981835307,-21.99150181646928,244.84701246618351,-28.302987533816463,1.0,1.0,26022.012520719443,26022.012520719443,275.6289962214177,2.478996221417731,275.6289962214177,275.6289962214177,77063.35234138019,77064.0707533822,-0.7184120020101545,0.0,8546.071908451686,8546.071908451686,0.8853935402291804,3945.097535404924,275.6289962214177,2.478996221417731,1.0,0.002,0.12805514704052628,0.004910747719323327,0.00019778856409652991,0.001802211447766425,0.09889428204826496,0.09889428204826496,0.0,1.1862955062724723e-11,0.9999507250781954,0.9999507250781954,0.0,0.09243106625110756,4.5547579971851885e-06,0.0,0.0,0.0,1600092.464366958,266.6115117467937,0.0,1.0,1284511.803371031,2598.11266330507,,,,,,,,,,,,,,,,,,,2.0,15270.663177666353,1550.430065230869,0.37135466372940124,6.173730061729009,2.9295879010173436
3211.0,-30.05820465909194,5.021016425154942,35.048509782797474,24.54141554133969,5.007446898782828,-26.55163950330015,-40.049955051485426,1.5008817436191286,-6.538504839567111,-6.538504839573145,40.09689625201851,41138.38582655544,25758.893620187977,25758.893620187977,66897.27944674341,77072.88995158502,77063.97850486933,25758.893620187977,102822.8721250573,102822.8721250573,102822.8721250573,130280.51537859134,125756.30573876668,4524.209639824662,0.0,90908.33296960738,54973.926211010854,39927.118620662804,27457.643253534043,67384.76187419685,20833.727651165846,1550.4300324668175,0.0,0.8784828363994082,2.724843780463326,0.001494314320929203,1.0,1.0,-6.538504839567111,333883.40786604484,1558715.3589393762,4.668442103492421,1558715.3589393762,4.668442103492421,0.7587587710567388,0.09243555674124514,3.9254683545683364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254683545683364,1.2847200604224853,1.285018170699259,3.055504833696946,6474.248092074305,15270.654006408397,6454.118729319064,0.0003266109569011065,23158.59529572086,2361.519509284094,19291.79279156005,1967.2153886964509,0.833029488413086,0.833029488413086,35489.29023365957,35405.22815468563,1.002968735726792,0.8,4283.181356601822,4273.035954225843,1.002968735726792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.45791914744,4632.441516551485,6.186898996078403,5.021016425154942,-3.727868592411095,8.748885017566037,2.9296007284498056,3.5,0.8370287795570873,0.6,0.00023203090450427542,1.0000376154534756,0.0002320221768848755,198.9702908463397,0.0,1.7410602673337188e-06,4.934164797623759,0.028684449846841303,7.8411057684072e-05,0.00015361984682020342,0.0006030298473263438,0.09243555665027617,0.09243555665027617,0.09243555665027617,0.0924310251395566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.5725931746,595.6775430428532,0.0,0.09243555665027617,0.09243555674124514,0.09243555674124514,0.3713544995192258,0.3713544995192258,0.5,10.039720807938242,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,27457.643253534043,20833.727651165846,0.7587587710567388,0.9927656874656093,0.6104998323412976,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45184188013351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.90847188731,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62552573482367,260.62552573482367,-12.524474265176309,244.8466607308818,276.4043907393006,124486.81117788133,124520.42071278625,-33.609534904914945,0.0,nan,276.4043907393006,3.254390739300618,270.0928447373221,-3.0571552626778953,263.78129873545606,-9.368701264543915,257.46975273375597,-15.68024726624401,251.1582067322256,-21.99179326777437,244.8466607308818,-28.30333926911817,1.0,1.0,26022.012520719443,26022.012520719443,275.6289688407801,2.4789688407801123,275.6289688407801,275.6289688407801,77063.30343338428,77063.97850486933,-0.6750714850495569,0.0,8546.071908451686,8546.071908451686,0.885393655962102,3945.095696341178,275.6289688407801,2.4789688407801123,1.0,0.002,0.12805970089861238,0.0049107254992154,0.00019779559105104235,0.0018022044074449716,0.09889779552552118,0.09889779552552118,0.0,-1.503986171713656e-12,0.9999507345870513,0.9999507345870513,0.0,0.09243100286537113,4.553875874000043e-06,0.0,0.0,0.0,1600092.444915746,266.61149516043287,0.0,1.0,1284511.8599804936,2598.1124342335233,,,,,,,,,,,,,,,,,,,2.0,15270.654006408397,1550.4300324668175,0.3713544995192258,6.173730061729009,2.9296007284498056
3212.0,-30.058557619819705,5.02094261623136,35.048505273233864,24.541422665957384,5.007460698901482,-26.551955787986696,-40.050261933915294,1.5008588669905563,-6.538520938357237,-6.538520938383981,40.09688942091006,41138.101556977446,25758.85707069874,25758.85707069874,66896.95862767618,77072.7931277657,77063.93610745,25758.85707069874,102822.79317814874,102822.79317814874,102822.79317814874,130280.43988619087,125756.29334636708,4524.146539823788,0.0,90908.36820433252,54973.77176544782,39927.32937653856,27457.64670804212,67384.97608458067,20833.72870408116,1550.4306673151689,0.0,0.8784827751577599,2.724842145208683,0.001494314320929203,1.0,1.0,-6.538520938357237,333883.1956268174,1558715.063802984,4.668444187125746,1558715.063802984,4.668444187125746,0.7587587139424855,0.09243549673477075,3.925464828139777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925464828139777,1.2847201854527794,1.285018284545433,3.0555017914319675,6474.241645879877,15270.644841687434,6454.118801583093,0.000326612310682155,23158.62507610665,2361.5225460383162,19291.793007562068,1967.215410722527,0.8330284265220005,0.8330284265220005,35489.26472832944,35405.22815468563,1.0029678347139002,0.8,4283.178278378679,4273.035954225843,1.0029678347139002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.468828518068,4632.441516551485,6.186874006179907,5.02094261623136,-3.7278917803080085,8.748834396539369,2.9296135223536046,3.5,0.8370324349581727,0.6,0.0002320221768848755,1.0000367546274365,0.00023201364930963497,198.97058247171216,0.0,1.736536970397519e-06,4.921345774106569,0.0286861863838117,7.840833348695552e-05,0.00015361384339791998,0.0006030057393739066,0.09243549673504463,0.09243549673504463,0.09243549673504463,0.09243100107282147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.1896999478,595.6773420668895,0.0,0.09243549673504463,0.09243549673477075,0.09243549673477075,0.3713543340256844,0.3713543340256844,0.5,10.039585938021629,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,27457.64670804212,20833.72870408116,0.7587587139424855,0.992757770570521,0.6104936730309362,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518440452309163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.895652863794,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6253304265885,260.6253304265885,-12.524669573411472,244.84631210637866,276.4043487472354,124488.47948559774,124521.13314004072,-32.6536544429795,0.0,nan,276.4043487472354,3.25434874723544,270.09274141882275,-3.057258581177223,263.78113409050246,-9.368865909497515,257.46952676231945,-15.68047323768053,251.1579194342722,-21.992080565727775,244.84631210637866,-28.303687893621316,1.0,1.0,26022.012520719443,26022.012520719443,275.62894778092755,2.4789477809275695,275.62894778092755,275.62894778092755,77063.35206319753,77063.93610745,-0.584044252478634,0.0,8546.071908451686,8546.071908451686,0.88539387899105,3945.092152280476,275.62894778092755,2.4789477809275695,1.0,0.002,0.12806421850040134,0.004910703560908181,0.00019780256220333308,0.0018021974377773935,0.09890128110166654,0.09890128110166654,0.0,-1.9273645179840315e-14,0.9999511269806779,0.9999511269806779,0.0,0.09243097913295278,4.51760181796676e-06,0.0,0.0,0.0,1600092.4260363139,266.61147906164274,0.0,1.0,1284511.914925871,2598.1122118957783,,,,,,,,,,,,,,,,,,,3.0,15270.644841687434,1550.4306673151689,0.3713543340256844,6.173730061729009,2.9296135223536046
3213.0,-30.05891586765185,5.020868863550292,35.048500968619564,24.541315237898402,5.007362893460057,-26.552287991529496,-40.05058236708862,1.5007350186535182,-6.538550684829943,-6.538550684839972,40.096886319294065,41137.89881502934,25758.850825920796,25758.850825920796,66896.74964095013,77072.77607396607,77063.90387421656,25758.850825920796,102822.75470013736,102822.75470013736,102822.75470013736,130280.43121579674,125756.34627463759,4524.084941159148,0.0,90908.4576873509,54973.67698756725,39927.53411087073,27457.676515659372,67385.2106265301,20833.74792418454,1550.432877253004,0.0,0.8784826257890541,2.7248391236757508,0.001494314320929203,1.0,1.0,-6.538550684829943,333882.80346294754,1558714.9297980936,4.66844926911928,1558714.9297980936,4.66844926911928,0.7587585902362444,0.09243545019909903,3.925465963261349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925465963261349,1.28472078238045,1.2850188706554877,3.0555012552905705,6474.240509860591,15270.635830552217,6454.115248925913,0.00032661229499779913,23158.641174874047,2361.5241876557284,19291.78238843201,1967.2143278726182,0.8330273889023599,0.8330273889023599,35489.27293823693,35405.22815468563,1.0029681247408078,0.8,4283.179269227537,4273.035954225843,1.0029681247408078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.479710395279,4632.441516551485,6.186856335965009,5.020868863550292,-3.727925301385492,8.748794164935784,2.9296262840369156,3.5,0.8370360811534044,0.6,0.00023201364930963497,1.0000373053049656,0.00023200499429256932,198.97087846619996,0.0,1.696736612681125e-06,4.808551560338309,0.02868788312042438,7.840548909319153e-05,0.00015360816021644342,0.0006029836046088447,0.0924354502206654,0.0924354502206654,0.0924354502206654,0.09243101460977536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.8161286176,595.6771382429298,0.0,0.0924354502206654,0.09243545019909903,0.09243545019909903,0.3713541715549515,0.3713541715549515,0.5,10.03945287516398,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,27457.676515659372,20833.74792418454,0.7587585902362444,0.9927512137895188,0.610488539436768,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451846160780956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.782858650025,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6251291697823,260.6251291697823,-12.524870830217651,244.84596410042013,276.40429423963496,124488.94291576627,124522.59116081115,-33.648245044853155,0.0,nan,276.40429423963496,3.254294239634987,270.0926282115157,-3.057371788484261,263.780962183524,-9.369037816475952,257.46929615565494,-15.680703844345032,251.1576301279442,-21.992369872055775,244.84596410042013,-28.304035899579844,1.0,1.0,26022.012520719443,26022.012520719443,275.6289142627699,2.4789142627699334,275.6289142627699,275.6289142627699,77063.10993453083,77063.90387421656,-0.7939396857254906,0.0,8546.071908451686,8546.071908451686,0.8853938072002983,3945.0932930776557,275.6289142627699,2.4789142627699334,1.0,0.002,0.1280686781466417,0.0049106795032131155,0.00019780943829153614,0.0018021906071737613,0.09890471914576807,0.09890471914576807,0.0,4.546529732557536e-11,0.9999517537260478,0.9999517537260478,0.0,0.09243099053304583,4.459666053197741e-06,0.0,0.0,0.0,1600092.3911519144,266.61144931517003,0.0,1.0,1284512.0164509462,2598.1118010722657,,,,,,,,,,,,,,,,,,,2.0,15270.635830552217,1550.432877253004,0.3713541715549515,6.173730061729009,2.9296262840369156
3214.0,-30.059274197838562,5.020795669324248,35.04849637752705,24.541316495183878,5.007378725688415,-26.552608905479307,-40.050893650017656,1.5007134330851835,-6.5385530138077,-6.538553013799628,40.096869451607475,41137.627451770706,25758.783964819548,25758.783964819548,66896.41141659026,77072.68123608398,77063.75967030453,25758.783964819548,102822.54363512408,102822.54363512408,102822.54363512408,130280.16929236609,125756.14844089012,4524.020851475976,0.0,90908.50376088111,54973.54654840083,39927.7302360892,27457.625657242006,67385.3558933312,20833.710685506685,1550.4306012338936,0.0,0.8784826773239377,2.7248388871072113,0.001494314320929203,1.0,1.0,-6.5385530138077,333882.77275878633,1558714.201034206,4.6684475157402,1558714.201034206,4.6684475157402,0.7587586394241539,0.09243537155450182,3.925464118556647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925464118556647,1.2847209012218244,1.2850189784045762,3.055499536765817,6474.236868512856,15270.62670173332,6454.113384686559,0.0003266129238597166,23158.66379497241,2361.5264942638323,19291.776816095826,1967.213759652463,0.8330263346317909,0.8330263346317909,35489.25959618126,35405.22815468563,1.002967653413319,0.8,4283.177658982764,4273.035954225843,1.002967653413319,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.490501826394,4632.441516551485,6.186824241227394,5.020795669324248,-3.727937993274001,8.74873366259825,2.929638939671846,3.5,0.8370396970490989,0.6,0.00023200499429256932,1.0000373139904688,0.00023199633758343993,198.97117452950906,0.0,1.7220963486908855e-06,4.88042105218997,0.02868960521677307,7.840272601488117e-05,0.00015360226827768815,0.0006029601926529767,0.09243537052096695,0.09243537052096695,0.09243537052096695,0.09243087631955986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.38447633444,595.6769526275742,0.0,0.09243537052096695,0.09243537155450182,0.09243537155450182,0.3713540150451891,0.3713540150451891,0.5,10.03931805319636,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,27457.625657242006,20833.710685506685,0.7587586394241539,0.9927440543978884,0.6104831963326011,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848308026475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.85472814188,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62493336894136,260.62493336894136,-12.525066631058621,244.8456176187992,276.40424911960787,124490.6689936285,124523.4050531865,-32.73605955802286,0.0,nan,276.40424911960787,3.2542491196078913,270.0925228191551,-3.0574771808448986,263.7807965188267,-9.369203481173258,257.4690702186358,-15.68092978136417,251.15734391862344,-21.992656081376538,244.8456176187992,-28.30438238120078,1.0,1.0,26022.012520719443,26022.012520719443,275.6288950601034,2.4788950601034117,275.6288950601034,275.6288950601034,77063.1553404515,77063.75967030453,-0.6043298530275933,0.0,8546.071908451686,8546.071908451686,0.8853939238686259,3945.0914391494302,275.6288950601034,2.4788950601034117,1.0,0.002,0.12807319290690233,0.004910659962313253,0.00019781641065159963,0.0018021835922422617,0.09890820532579982,0.09890820532579982,0.0,2.8938613658158197e-12,0.9999511574798081,0.9999511574798081,0.0,0.09243085677800023,4.514776501594958e-06,0.0,0.0,0.0,1600092.3884206645,266.6114469861923,0.0,1.0,1284512.0243997795,2598.1117689071525,,,,,,,,,,,,,,,,,,,2.0,15270.62670173332,1550.4306012338936,0.3713540150451891,6.173730061729009,2.929638939671846
3215.0,-30.0596302526782,5.020722551339554,35.048492021243476,24.541256215330236,5.007319862858353,-26.552935241118636,-40.05120947314424,1.5006248525079398,-6.538580949283016,-6.538580949290249,40.09686703625263,41137.38062623399,25758.77466173069,25758.77466173069,66896.15528796468,77072.63147407964,77063.74218539051,25758.77466173069,102822.51684712121,102822.51684712121,102822.51684712121,130280.17448199392,125756.21512358221,4523.9593584117065,0.0,90908.56333417691,54973.40844733486,39927.94987426895,27457.657634872703,67385.60750914164,20833.73156541546,1550.4328742398475,0.0,0.8784825351568373,2.7248360495310577,0.001494314320929203,1.0,1.0,-6.538580949283016,333882.4044706309,1558714.0966804295,4.668452352713118,1558714.0966804295,4.668452352713118,0.7587585162018882,0.09243532355315626,3.925461934871406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925461934871406,1.2847213334462873,1.2850193996072845,3.0554968090560823,6474.231088823245,15270.617559322991,6454.113003408065,0.0003266141058398304,23158.6918539703,2361.5293554853392,19291.775676428893,1967.2136434387783,0.8330252761285191,0.8330252761285191,35489.243802405166,35405.22815468563,1.002967095475303,0.8,4283.175752841309,4273.035954225843,1.002967095475303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.5013320758435,4632.441516551485,6.18680591339882,5.020722551339554,-3.727970022395619,8.748692573735173,2.9296516408529065,3.5,0.8370433259579733,0.6,0.00023199633758343993,1.0000370771559135,0.0002319877361379771,198.9714687136275,0.0,1.7224355830361052e-06,4.881382442324322,0.02869132765235611,7.839992272786652e-05,0.0001535964148555734,0.0006029368798482704,0.09243532360262999,0.09243532360262999,0.09243532360262999,0.09243090061410063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.01237944554,595.6767483577061,0.0,0.09243532360262999,0.09243532355315626,0.09243532355315626,0.37135385021496814,0.37135385021496814,0.5,10.039185372885038,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,27457.657634872703,20833.73156541546,0.7587585162018882,0.9927365465821383,0.6104772539247825,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518504557716747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.855689532014,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6247354484701,260.6247354484701,-12.525264551529858,244.84527209833053,276.40419879916294,124491.47774467782,124524.56818700918,-33.090442331363754,0.0,nan,276.40419879916294,3.254198799162964,270.0924134587004,-3.0575865412995995,263.78062811834155,-9.369371881658424,257.4688427781478,-15.681157221852175,251.1570574381377,-21.992942561862264,244.84527209833053,-28.30472790166945,1.0,1.0,26022.012520719443,26022.012520719443,275.62886507865363,2.478865078653655,275.62886507865363,275.62886507865363,77063.01866073789,77063.74218539051,-0.7235246526252013,0.0,8546.071908451686,8546.071908451686,0.8853940619757619,3945.089244545763,275.62886507865363,2.478865078653655,1.0,0.002,0.12807763940698383,0.004910636287989765,0.0001978232671697505,0.0018021767806433884,0.09891163358487526,0.09891163358487526,0.0,4.7813138864816196e-11,0.9999518959055455,0.9999518959055455,0.0,0.09243087703562113,4.446517535137785e-06,0.0,0.0,0.0,1600092.355660052,266.61141905071696,0.0,1.0,1284512.1197438827,2598.1113830951754,,,,,,,,,,,,,,,,,,,2.0,15270.617559322991,1550.4328742398475,0.37135385021496814,6.173730061729009,2.9296516408529065
3216.0,-30.0599860044242,5.020649865874851,35.048487583003244,24.54124392187225,5.007320911289987,-26.553255312844893,-40.05151684451846,1.5005902195265521,-6.538589590023491,-6.538589590014994,40.09685596156824,41137.107416595616,25758.72261280428,25758.72261280428,66895.83002939989,77072.54739442712,77063.66007447343,25758.72261280428,102822.38268727771,102822.38268727771,102822.38268727771,130280.018910225,125756.12216221161,4523.896748013382,0.0,90908.61437487221,54973.27026755531,39928.160119241,27457.636222947283,67385.79634218829,20833.715171059695,1550.4321463628357,0.0,0.878482530462162,2.7248351718389774,0.001494314320929203,1.0,1.0,-6.538589590023491,333882.290555244,1558713.6182021142,4.668452512440789,1558713.6182021142,4.668452512440789,0.7587585108163188,0.09243525613397408,3.9254603905834795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254603905834795,1.2847215132084668,1.285019568360133,3.05549517948059,6474.22763594832,15270.608450551108,6454.111017531254,0.00032661468658484315,23158.71396714299,2361.5316104014105,19291.76974051021,1967.2130381435263,0.8330242243969547,0.8330242243969547,35489.2326331489,35405.22815468563,1.0029667009051857,0.8,4283.174404830405,4273.035954225843,1.0029667009051857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.512077897559,4632.441516551485,6.1867774443473245,5.020649865874851,-3.7279873968586057,8.748637262733457,2.929664243043064,3.5,0.8370469265837326,0.6,0.0002319877361379771,1.0000370457012264,0.00023197914230798042,198.97176264808698,0.0,1.7114422367962683e-06,4.8502272990806246,0.028693039094592906,7.839719454868061e-05,0.00015359054158929652,0.0006029135873770481,0.09243525578743544,0.09243525578743544,0.09243525578743544,0.09243082695415077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.59929709684,595.6765569886626,0.0,0.09243525578743544,0.09243525613397408,0.09243525613397408,0.3713536926877503,0.3713536926877503,0.5,10.039052509302769,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,27457.636222947283,20833.715171059695,0.7587585108163188,0.9927289378565726,0.610471488794158,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518525898850017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.82453438877,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6245412677767,260.6245412677767,-12.525458732223285,244.84492796126676,276.4041545748603,124493.00823813393,124525.47342431084,-32.4651861769416,0.0,nan,276.4041545748603,3.2541545748603085,270.09230925183397,-3.05769074816601,263.78046392891355,-9.36953607108643,257.46861860617014,-15.681381393829838,251.1567732836153,-21.99322671638467,244.84492796126676,-28.305072038733215,1.0,1.0,26022.012520719443,26022.012520719443,275.62884682989863,2.4788468298986572,275.62884682989863,275.62884682989863,77063.01764640011,77063.66007447343,-0.6424280733190244,0.0,8546.071908451686,8546.071908451686,0.8853941596442179,3945.087692536397,275.62884682989863,2.4788468298986572,1.0,0.002,0.12808208900065254,0.004910615859523799,0.00019783013630969765,0.001802169864001321,0.09891506815484882,0.09891506815484882,0.0,3.1101857200788174e-13,0.9999518624196991,0.9999518624196991,0.0,0.0924308065244093,4.449609564780346e-06,0.0,0.0,0.0,1600092.3455268443,266.6114104099765,0.0,1.0,1284512.1492348239,2598.111263759451,,,,,,,,,,,,,,,,,,,2.0,15270.608450551108,1550.4321463628357,0.3713536926877503,6.173730061729009,2.929664243043064
3217.0,-30.060340126684125,5.020577422782051,35.04848337133913,24.541214724909537,5.007297249859582,-26.553576389024354,-40.05182812744749,1.5005335121034395,-6.5386082276102115,-6.538608227601244,40.09685361745659,41136.84736345308,25758.693442031927,25758.693442031927,66895.54080548501,77072.4759716743,77063.66998862084,25758.693442031927,102822.36343065277,102822.36343065277,102822.36343065277,130280.02365333177,125756.18758918162,4523.83606415015,0.0,90908.66445142603,54973.13127163055,39928.370199772755,27457.660222679,67386.03042245176,20833.73089121758,1550.4338151692766,0.0,0.8784824383998074,2.724833278707713,0.001494314320929203,1.0,1.0,-6.5386082276102115,333882.0448463187,1558713.51692439,4.668455644692856,1558713.51692439,4.668455644692856,0.7587584201369678,0.0924352056773495,3.9254579319344325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254579319344325,1.2847217962116906,1.2850198403877582,3.0554925926450256,6474.222154754171,15270.599335982708,6454.110441728395,0.00032661579223275617,23158.741229109797,2361.5343903483654,19291.76801939693,1967.2128626388148,0.8330231694608599,0.8330231694608599,35489.21485065925,35405.22815468563,1.0029660727131067,0.8,4283.172258672293,4273.035954225843,1.0029660727131067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.5228310455,4632.441516551485,6.186754459459436,5.020577422782051,-3.728012273957487,8.748589696739538,2.929676853846778,3.5,0.837050529670508,0.6,0.00023197914230798042,1.0000368761211291,0.00023197058813247405,198.97205523696985,0.0,1.7099295023403984e-06,4.845940209632689,0.028694749024095245,7.83944317406102e-05,0.0001535847105673702,0.0006028903203205374,0.09243520592514666,0.09243520592514666,0.09243520592514666,0.09243085253736952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.2174995207,595.6763558761046,0.0,0.09243520592514666,0.0924352056773495,0.0924352056773495,0.37135353316208125,0.37135353316208125,0.5,10.038921912912295,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,27457.660222679,20833.73089121758,0.7587584201369678,0.9927211973477024,0.610465509031484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518547221876381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.82024729932,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6243480486906,260.6243480486906,-12.525651951309385,244.84458501290106,276.4041110850829,124494.18396617986,124526.48838058255,-32.304414402681765,0.0,nan,276.4041110850829,3.2541110850829114,270.0922058703155,-3.057794129684453,263.7803006556725,-9.3696993443275,257.4683954412199,-15.681604558780066,251.15649022695146,-21.993509773048515,244.84458501290106,-28.305414987098914,1.0,1.0,26022.012520719443,26022.012520719443,275.6288293523948,2.4788293523948255,275.6288293523948,275.6288293523948,77062.94197783282,77063.66998862084,-0.7280107880214928,0.0,8546.071908451686,8546.071908451686,0.8853943151414098,3945.0852215941045,275.6288293523948,2.4788293523948255,1.0,0.002,0.12808646382787442,0.004910594127239815,0.00019783688590393456,0.001802163140456112,0.09891844295196728,0.09891844295196728,0.0,2.6360046524037672e-11,0.9999526712366403,0.9999526712366403,0.0,0.0924308308333739,4.374843975605367e-06,0.0,0.0,0.0,1600092.3236700832,266.61139177238977,0.0,1.0,1284512.212845114,2598.111006359102,,,,,,,,,,,,,,,,,,,2.0,15270.599335982708,1550.4338151692766,0.37135353316208125,6.173730061729009,2.929676853846778
3218.0,-30.060692673863826,5.02050516053379,35.048479169344894,24.54114822847771,5.007241017426165,-26.553899304713834,-40.0521396548487,1.5004476485389469,-6.538630093573488,-6.538630093547184,40.09684547315026,41136.61969377731,25758.671521938148,25758.671521938148,66895.29121571546,77072.43234513882,77063.5868049018,25758.671521938148,102822.25832683995,102822.25832683995,102822.25832683995,130279.92005268963,125756.14481182086,4523.775240868771,0.0,90908.73716468416,54973.01951549292,39928.57516576805,27457.66172584968,67386.23689161774,20833.730204856554,1550.4344903231404,0.0,0.8784823509059807,2.724831057652245,0.001494314320929203,1.0,1.0,-6.538630093573488,333881.7565762211,1558713.1650530188,4.668458621509569,1558713.1650530188,4.668458621509569,0.7587583536016431,0.09243515063577894,3.925457831802633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925457831802633,1.2847222155157367,1.2850202487987676,3.0554915174614647,6474.219876569224,15270.590242199953,6454.107644803643,0.0003266160693661489,23158.76034336036,2361.5363394594856,19291.759659201678,1967.2120101361504,0.8330221209242162,0.8330221209242162,35489.21412644332,35405.22815468563,1.0029660471291368,0.8,4283.172171267102,4273.035954225843,1.0029660471291368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.533543222802,4632.441516551485,6.186733277042253,5.02050516053379,-3.7280395766214687,8.748544737155258,2.929689416623575,3.5,0.8370541190353071,0.6,0.00023197058813247405,1.0000367122052045,0.00023196207229327635,198.97234652521772,0.0,1.702041881359084e-06,4.823586691771644,0.028696451065976604,7.83916668528349e-05,0.00015357892127963914,0.0006028675793369596,0.0924351508849222,0.0924351508849222,0.0924351508849222,0.09243080823972528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.8061199189,595.6761640970142,0.0,0.0924351508849222,0.09243515063577894,0.09243515063577894,0.37135338146140423,0.37135338146140423,0.5,10.038791635456262,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,27457.66172584968,20833.730204856554,0.7587583536016431,0.9927144518146651,0.6104602600074015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451856844729413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.79789378146,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62415279856475,260.62415279856475,-12.525847201435226,244.84424301306692,276.4040625846924,124495.06309316741,124527.70707791271,-32.643984745312345,0.0,nan,276.4040625846924,3.254062584692406,270.09209867001005,-3.0579013299899316,263.7801347554781,-9.369865244521861,257.4681708411427,-15.681829158857283,251.15620692699815,-21.993793073001825,244.84424301306692,-28.305756986933062,1.0,1.0,26022.012520719443,26022.012520719443,275.62879775288707,2.4787977528870897,275.62879775288707,275.62879775288707,77062.81866986524,77063.5868049018,-0.7681350365601247,0.0,8546.071908451686,8546.071908451686,0.8853943214742424,3945.085120961646,275.62879775288707,2.4787977528870897,1.0,0.002,0.12809082860934498,0.0049105717079133545,0.0001978436186688169,0.0018021563816436775,0.09892180933440844,0.09892180933440844,0.0,3.12494388005069e-13,0.9999527799058617,0.9999527799058617,0.0,0.09243078583926423,4.364796514706392e-06,0.0,0.0,0.0,1600092.2980273184,266.6113699064265,0.0,1.0,1284512.2874738802,2598.11070437231,,,,,,,,,,,,,,,,,,,2.0,15270.590242199953,1550.4344903231404,0.37135338146140423,6.173730061729009,2.929689416623575
3219.0,-30.061044930998904,5.020433305638171,35.04847488118093,24.5411412435584,5.00724200652518,-26.554216237229497,-40.05244650235397,1.5004133126146355,-6.538639796540394,-6.538639796524599,40.096834588832834,41136.34652068696,25758.62292818925,25758.62292818925,66894.9694488762,77072.34547899767,77063.50158022536,25758.62292818925,102822.1245084146,102822.1245084146,102822.1245084146,130279.76616536753,125756.05234762214,4523.7138177453835,0.0,90908.77974031733,54972.87570115148,39928.78226573983,27457.64165695292,67386.42392269275,20833.714720491764,1550.4338501407874,0.0,0.8784823397322085,2.7248300720648957,0.001494314320929203,1.0,1.0,-6.538639796540394,333881.62865714874,1558712.6947989336,4.668459001676671,1558712.6947989336,4.668459001676671,0.7587583442446222,0.09243508595014382,3.925455074879701,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925455074879701,1.284722393711845,1.2850204160951555,3.0554889477237177,6474.214431603298,15270.58116816723,6454.107063288722,0.00032661716701647207,23158.787454242694,2361.539104000112,19291.757921014665,1967.2118328904025,0.8330210706899688,0.8330210706899688,35489.19418664739,35405.22815468563,1.002965342727201,0.8,4283.169764744976,4273.035954225843,1.002965342727201,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.544198947557,4632.441516551485,6.186705772140093,5.020433305638171,-3.7280576106857457,8.748490916323917,2.9297019132166526,3.5,0.8370576894904722,0.6,0.00023196207229327635,1.0000366821070175,0.00023195356374782785,198.9726375745714,0.0,1.6944165077995655e-06,4.801976383103969,0.028698145482484404,7.83889435885002e-05,0.00015357312870477614,0.000602844417439317,0.092435085631969,0.092435085631969,0.092435085631969,0.09243073546615581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.38258376304,595.6759761359198,0.0,0.092435085631969,0.09243508595014382,0.09243508595014382,0.3713532297957273,0.3713532297957273,0.5,10.038661131540398,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,27457.64165695292,20833.714720491764,0.7587583442446222,0.992706921584378,0.6104545118446932,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518589578363428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.77628347279,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62396111500203,260.62396111500203,-12.526038884997945,244.8439023595906,276.40401987106077,124496.52802110241,124528.57571046842,-32.047689365991936,0.0,nan,276.40401987106077,3.254019871060791,270.0919963683867,-3.0580036316133032,263.77997286589914,-9.370027134100837,257.46794936359225,-15.682050636407723,251.15592586148284,-21.994074138517135,244.8439023595906,-28.306097640409376,1.0,1.0,26022.012520719443,26022.012520719443,275.62877807752966,2.4787780775296824,275.62877807752966,275.62877807752966,77062.82405035512,77063.50158022536,-0.6775298702414148,0.0,8546.071908451686,8546.071908451686,0.8853944958357378,3945.0823502540993,275.62877807752966,2.4787780775296824,1.0,0.002,0.1280951992468225,0.004910551546888131,0.0001978503654234565,0.0018021496344917127,0.09892518271172825,0.09892518271172825,0.0,-8.483101374134883e-14,0.9999527165162206,0.9999527165162206,0.0,0.09243071529725666,4.370652887167279e-06,0.0,0.0,0.0,1600092.2866484034,266.6113602034596,0.0,1.0,1284512.3205902053,2598.11057036646,,,,,,,,,,,,,,,,,,,2.0,15270.58116816723,1550.4338501407874,0.3713532297957273,6.173730061729009,2.9297019132166526
3220.0,-30.061395102262335,5.020361550011132,35.048470729034406,24.54107537576931,5.007182079025103,-26.55453738414218,-40.052757785283006,1.500324361636373,-6.5386658283453585,-6.538665828357206,40.09682993301865,41136.118796473915,25758.610960088878,25758.610960088878,66894.7297565628,77072.30213180004,77063.45461409769,25758.610960088878,102822.06557418656,102822.06557418656,102822.06557418656,130279.72712251148,125756.0732917262,4523.653830785277,0.0,90908.84732435668,54972.75834635701,39928.98775333297,27457.66154832492,67386.64930165789,20833.72702837375,1550.4354990395314,0.0,0.8784822164000826,2.7248274278627744,0.001494314320929203,1.0,1.0,-6.5386658283453585,333881.28546699753,1558712.4936456427,4.668463197826383,1558712.4936456427,4.668463197826383,0.7587582428207449,0.0924350373602083,3.925454120212463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925454120212463,1.284722827363936,1.2850208389161508,3.055487173265943,6474.210671740203,15270.572088193494,6454.10530510379,0.00032661782820171014,23158.810303312446,2361.5414339567997,19291.752665682245,1967.2112969956352,0.8330200218844105,0.8330200218844105,35489.187281894454,35405.22815468563,1.0029650988069077,0.8,4283.168931414446,4273.035954225843,1.0029650988069077,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.554856741199,4632.441516551485,6.186687061029877,5.020361550011132,-3.7280879778753304,8.748449527886462,2.929714412257364,3.5,0.8370612606449611,0.6,0.00023195356374782785,1.0000364649968683,0.0002319451058702687,198.97292690123697,0.0,1.6929677298110974e-06,4.79787054628465,0.028699838450214215,7.838618104925246e-05,0.00015356738269857537,0.0006028217151443668,0.09243503754554827,0.09243503754554827,0.09243503754554827,0.09243073109461969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.9828132889,595.6757807532706,0.0,0.09243503754554827,0.0924350373602083,0.0924350373602083,0.3713530759813166,0.3713530759813166,0.5,10.038531944958772,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,27457.66154832492,20833.72702837375,0.7587582428207449,0.9927000444421415,0.6104490907735616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518610692106637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.77217763597,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6237670012888,260.6237670012888,-12.52623299871118,244.8435626141778,276.40397138904825,124497.32512279054,124529.77910957814,-32.45398678761061,0.0,nan,276.40397138904825,3.2539713890482744,270.0918896336902,-3.0581103663097906,263.77980787853085,-9.370192121469131,257.4677261235385,-15.682273876461466,251.15564436874712,-21.99435563125286,244.8435626141778,-28.306437385822164,1.0,1.0,26022.012520719443,26022.012520719443,275.6287465500579,2.478746550057906,275.6287465500579,275.6287465500579,77062.69061476915,77063.45461409769,-0.7639993285411038,0.0,8546.071908451686,8546.071908451686,0.8853945562136296,3945.081390813525,275.6287465500579,2.478746550057906,1.0,0.002,0.12809952829419438,0.00491052866568369,0.0001978570413000681,0.0018021429860132696,0.09892852065003405,0.09892852065003405,0.0,2.7313337789408587e-11,0.9999531664322987,0.9999531664322987,0.0,0.09243070829762813,4.329062580181396e-06,0.0,0.0,0.0,1600092.2561202392,266.6113341716546,0.0,1.0,1284512.4094370194,2598.110210846143,,,,,,,,,,,,,,,,,,,2.0,15270.572088193494,1550.4354990395314,0.3713530759813166,6.173730061729009,2.929714412257364
3221.0,-30.06174482351618,5.020290137879724,35.04846642660462,24.541044781822734,5.007163967646933,-26.55485394439872,-40.053064562939085,1.5002730894765786,-6.538678729734954,-6.538678729764018,40.096817298940884,41135.87524840712,25758.569850009473,25758.569850009473,66894.44509841659,77072.23355464864,77063.33444967173,25758.569850009473,102821.9042996812,102821.9042996812,102821.9042996812,130279.540797777,125755.94822889598,4523.592568881015,0.0,90908.90612370103,54972.64205119765,39929.18230278154,27457.636498095788,67386.81880087733,20833.7077585104,1550.4346979570894,0.0,0.878482194552189,2.7248261173942123,0.001494314320929203,1.0,1.0,-6.538678729734954,333881.11538170575,1558711.9477941194,4.668463941161032,1558711.9477941194,4.668463941161032,0.7587582332498006,0.09243497222103074,3.925453199592816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925453199592816,1.2847230846626174,1.2850210854079205,3.0554858447364817,6474.207856745693,15270.563038264818,6454.102903226282,0.00032661824579700735,23158.830713643696,2361.5435152313685,19291.745486309643,1967.210564903371,0.8330189777217114,0.8330189777217114,35489.18062339476,35405.22815468563,1.0029648635858741,0.8,4283.168127804072,4273.035954225843,1.0029648635858741,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.565437935034,4632.441516551485,6.186661464551092,5.020290137879724,-3.7281083726011555,8.748398510480879,2.9297268214859375,3.5,0.8370648061388393,0.6,0.0002319451058702687,1.0000364182388002,0.00023193665914562943,198.97321585682647,0.0,1.6828886533173227e-06,4.769306443501293,0.028701521338867532,7.838345858096347e-05,0.00015356164728930522,0.0006027990596865467,0.09243497176313288,0.09243497176313288,0.09243497176313288,0.09243063658527524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.5486475374,595.6755961622079,0.0,0.09243497176313288,0.09243497222103074,0.09243497222103074,0.3713529262058945,0.3713529262058945,0.5,10.038401891110773,2.9046987037872896e-11,2.9046987037872896e-11,2.9046987037872896e-11,2.9046987037872896e-11,2.9046987037872896e-11,2.9046987037872896e-11,27457.636498095788,20833.7077585104,0.7587582332498006,0.992693323245965,0.6104439411208942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518631680884093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.74361353319,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62357474165134,260.62357474165134,-12.526425258348638,244.8432240696086,276.40392541433886,124498.62831748775,124530.77232139651,-32.1440039087479,0.0,nan,276.40392541433886,3.2539254143388803,270.0917851450245,-3.0582148549754606,263.77964487587946,-9.370355124120522,257.4675046069092,-15.68249539309079,251.15536433814728,-21.994635661852698,244.8432240696086,-28.30677593039138,1.0,1.0,26022.012520719443,26022.012520719443,275.62871958787235,2.4787195878723765,275.62871958787235,275.62871958787235,77062.66492375039,77063.33444967173,-0.6695259213447571,0.0,8546.071908451686,8546.071908451686,0.8853946144381803,3945.08046559078,275.62871958787235,2.4787195878723765,1.0,0.002,0.12810388467531347,0.00491050790657313,0.00019786376473363205,0.0018021362342214423,0.09893188236681602,0.09893188236681602,0.0,-1.0449254309041756e-12,0.9999528706954607,0.9999528706954607,0.0,0.09243061582507485,4.356395955888292e-06,0.0,0.0,0.0,1600092.2409904464,266.611321270265,0.0,1.0,1284512.4534695856,2598.110032667551,,,,,,,,,,,,,,,,,,,2.0,15270.563038264818,1550.4346979570894,0.3713529262058945,6.173730061729009,2.9297268214859375
