time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3222.0,-30.06209316386198,5.020218919547777,35.04846218463777,24.541001195926242,5.007128560625298,-26.555170991413814,-40.05336763858793,1.500206388356036,-6.538699334322075,-6.538699334336668,40.09681042909137,41135.61861661655,25758.546222066136,25758.546222066136,66894.16483868269,77072.17477672095,77063.27289947876,25758.546222066136,102821.81912154489,102821.81912154489,102821.81912154489,130279.46178169706,125755.92957738378,4523.532204313283,0.0,90908.96604811642,54972.50374347213,39929.40256071588,27457.642660152174,67387.04522086805,20833.710502590602,1550.435565494773,0.0,0.8784821090451773,2.724824024468514,0.001494314320929203,1.0,1.0,-6.538699334322075,333880.8437415617,1558711.6509847331,4.668466850381042,1558711.6509847331,4.668466850381042,0.758758162907607,0.09243491714451244,3.9254519075423997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254519075423997,1.2847234141099702,1.285021404079421,3.0554840555014495,6474.204065571363,15270.553985678956,6454.101180040055,0.00032661891601698604,23158.853601910927,2361.5458491850864,19291.74033559069,1967.2100396762087,0.8330179320274668,0.8330179320274668,35489.17127847385,35405.22815468563,1.0029645334631843,0.8,4283.16699997112,4273.035954225843,1.0029645334631843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.576005492253,4632.441516551485,6.186640087292162,5.020218919547777,-3.7281345590947126,8.748353478642489,2.9297392147429813,3.5,0.8370683470694232,0.6,0.00023193665914562943,1.000036274539016,0.00023192824605541902,198.97350367218343,0.0,1.6806719649303757e-06,4.763024348612685,0.028703202010832464,7.83807690516164e-05,0.00015355589009401302,0.0006027762616839145,0.09243491745208848,0.09243491745208848,0.09243491745208848,0.09243060831206688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.1385880903,595.6754040160648,0.0,0.09243491745208848,0.09243491714451244,0.09243491714451244,0.3713527717227988,0.3713527717227988,0.5,10.03827261824936,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,27457.642660152174,20833.710502590602,0.758758162907607,0.9926858288478164,0.610438081708291,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518652642746455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.7373314383,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62338255217776,260.62338255217776,-12.526617447822218,244.84288658883312,276.4038785161747,124499.70429226903,124531.83656350945,-32.132271240405615,0.0,nan,276.4038785161747,3.253878516174723,270.0916801303374,-3.0583198696625686,263.7794817446609,-9.37051825533905,257.4672833591724,-15.68271664082755,251.15508497388814,-21.99491502611184,244.84288658883312,-28.307113411166853,1.0,1.0,26022.012520719443,26022.012520719443,275.62869178113783,2.4786917811378544,275.62869178113783,275.62869178113783,77062.59155529909,77063.27289947876,-0.6813441796693951,0.0,8546.071908451686,8546.071908451686,0.8853946961538508,3945.079167080112,275.62869178113783,2.4786917811378544,1.0,0.002,0.1281082154774631,0.004910485937636202,0.00019787044552625616,0.001802129555918769,0.09893522276312808,0.09893522276312808,0.0,1.4450250891695493e-12,0.9999531473841834,0.9999531473841834,0.0,0.09243058632685143,4.330817661011653e-06,0.0,0.0,0.0,1600092.216826909,266.6113006656779,0.0,1.0,1284512.5237932336,2598.109748101662,,,,,,,,,,,,,,,,,,,2.0,15270.553985678956,1550.435565494773,0.3713527717227988,6.173730061729009,2.9297392147429813
3223.0,-30.062440513891254,5.02014796671664,35.04845792155079,24.54096689997243,5.007101091777173,-26.555486353314233,-40.053674241621025,1.5001469316790177,-6.538716240167503,-6.538716240163971,40.096801340345635,41135.3741723429,25758.51450670969,25758.51450670969,66893.88867905259,77072.10955089184,77063.19060758235,25758.51450670969,102821.70511429204,102821.70511429204,102821.70511429204,130279.34110329725,125755.86940102334,4523.4717022739,0.0,90909.02016915797,54972.37837726223,39929.601990995274,27457.63598900521,67387.23798000049,20833.704233100405,1550.435733338491,0.0,0.8784820520171545,2.724822307246066,0.001494314320929203,1.0,1.0,-6.538716240167503,333880.62086382764,1558711.2583075077,4.66846879065564,1558711.2583075077,4.66846879065564,0.7587581189233767,0.0924348584178562,3.9254500216053603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254500216053603,1.28472370960089,1.2850216888298207,3.0554818847585783,6474.1994660277005,15270.544949099913,6454.1000276491795,0.00032661979605967174,23158.878515533775,2361.5483896676005,19291.736891017248,1967.2096884274702,0.8330168871552804,0.8330168871552804,35489.1576381904,35405.22815468563,1.0029640516007114,0.8,4283.165353733413,4273.035954225843,1.0029640516007114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.5865213952875,4632.441516551485,6.186616844478969,5.02014796671664,-3.7281579145844583,8.748305881301098,2.9297515474426437,3.5,0.8370718706978982,0.6,0.00023192824605541902,1.0000361715132944,0.00023191985716322243,198.9737906700257,0.0,1.6739820358758074e-06,4.744065089672039,0.02870487599286834,7.837804830665516e-05,0.00015355019774876386,0.0006027536270703924,0.09243485843413422,0.09243485843413422,0.09243485843413422,0.09243055406687178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.7171187842,595.6752154707121,0.0,0.09243485843413422,0.0924348584178562,0.0924348584178562,0.3713526191324793,0.3713526191324793,0.5,10.038143486725623,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,27457.63598900521,20833.704233100405,0.7587581189233767,0.992678891200522,0.610432708112347,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518673521896357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.71837217936,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62319123180805,260.62319123180805,-12.526808768191927,244.84255022165996,276.4038322426039,124500.8528827359,124532.83984953712,-31.98696680122,0.0,nan,276.4038322426039,3.2538322426039485,270.09157583806336,-3.058424161936614,263.77931943364126,-9.370680566358715,257.4670630294465,-15.682936970553499,251.15480662543337,-21.99519337456661,244.84255022165996,-28.307449778340015,1.0,1.0,26022.012520719443,26022.012520719443,275.6286652461034,2.4786652461034464,275.6286652461034,275.6286652461034,77062.53780446199,77063.19060758235,-0.6528031203633873,0.0,8546.071908451686,8546.071908451686,0.885394815429846,3945.0772717133873,275.6286652461034,2.4786652461034464,1.0,0.002,0.12811254111712805,0.004910464650825925,0.00019787711984865954,0.0018021228794640192,0.09893855992432976,0.09893855992432976,0.0,-6.873212936298057e-13,0.9999532032046381,0.9999532032046381,0.0,0.09243053276270252,4.3256551536869e-06,0.0,0.0,0.0,1600092.1970009797,266.6112837598325,0.0,1.0,1284512.5814930326,2598.109514618416,,,,,,,,,,,,,,,,,,,2.0,15270.544949099913,1550.435733338491,0.3713526191324793,6.173730061729009,2.9297515474426437
3224.0,-30.06278661039313,5.020077251949365,35.04845367778316,24.540927819348894,5.007069883359595,-26.5558009609958,-40.05397689817471,1.5000842343036869,-6.5387344123248,-6.538734412333346,40.09679336943153,41135.12353344826,25758.485865219795,25758.485865219795,66893.60939866805,77072.0483231698,77063.12020515693,25758.485865219795,102821.60607037673,102821.60607037673,102821.60607037673,130279.24129567694,125755.82978832987,4523.411507347081,0.0,90909.07776315435,54972.246218677865,39929.81282719609,27457.635225300208,67387.4480524963,20833.702141013684,1550.436212604961,0.0,0.8784819838766237,2.7248204613981306,0.001494314320929203,1.0,1.0,-6.5387344123248,333880.38129183964,1558710.9139272938,4.6684711090132875,1558710.9139272938,4.6684711090132875,0.7587580638341698,0.09243480146769267,3.9254485449444685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254485449444685,1.2847240202009076,1.2850219887239063,3.0554799966537556,6474.195465360147,15270.535920748865,6454.098462056886,0.0003266205213360911,23158.901899309036,2361.550774149076,19291.732211357114,1967.209211234939,0.8330158439823392,0.8330158439823392,35489.14695804869,35405.22815468563,1.0029636743095007,0.8,4283.164064753454,4273.035954225843,1.0029636743095007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.597004363258,4632.441516551485,6.1865943889925195,5.020077251949365,-3.7281821916497524,8.748259443599117,2.9297638415378304,3.5,0.837075383296523,0.6,0.00023191985716322243,1.000036041076465,0.0002319114988231602,198.9740766328683,0.0,1.669169679878413e-06,4.730426872775422,0.028706545162548218,7.837536266773739e-05,0.00015354449449548504,0.0006027310125015357,0.0924348016281244,0.0924348016281244,0.0924348016281244,0.09243051285498208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.29879241163,595.6750259582403,0.0,0.0924348016281244,0.09243480146769267,0.09243480146769267,0.3713524658776865,0.3713524658776865,0.5,10.038014824468988,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,27457.635225300208,20833.702141013684,0.7587580638341698,0.9926716522423651,0.610427085789079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518694341744858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.70473396246,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6230003965115,260.6230003965115,-12.526999603488491,244.8422149481357,276.40378584553457,124501.96462400418,124533.87049096216,-31.90586695795708,0.0,nan,276.40378584553457,3.253785845534594,270.09147166570426,-3.0585283342957155,263.77915748598843,-9.370842514011542,257.46684330650567,-15.683156693494311,251.15452912720016,-21.995470872799814,244.8422149481357,-28.307785051864272,1.0,1.0,26022.012520719443,26022.012520719443,275.6286388359475,2.4786388359475495,275.6286388359475,275.6286388359475,77062.47268660301,77063.12020515693,-0.6475185539165977,0.0,8546.071908451686,8546.071908451686,0.8853949088211847,3945.075787669191,275.6286388359475,2.4786388359475495,1.0,0.002,0.12811685115130023,0.004910443206984654,0.00019788376955206328,0.0018021162304401274,0.09894188477603164,0.09894188477603164,0.0,-7.809291407978591e-15,0.9999533720087531,0.9999533720087531,0.0,0.09243049141857893,4.310049113743003e-06,0.0,0.0,0.0,1600092.1756900067,266.6112655876752,0.0,1.0,1284512.643514763,2598.109263646453,,,,,,,,,,,,,,,,,,,2.0,15270.535920748865,1550.436212604961,0.3713524658776865,6.173730061729009,2.9297638415378304
3225.0,-30.063139185799752,5.020006847735196,35.04844947029328,24.540929111558967,5.00708309972332,-26.55611695724495,-40.054283571057,1.500060871127898,-6.538748512162613,-6.538748512135485,40.096785928637445,41134.853052635226,25758.44850561033,25758.44850561033,66893.30155824556,77071.9550588361,77063.06912682313,25758.44850561033,102821.51763243346,102821.51763243346,102821.51763243346,130279.15086245435,125755.79926562266,4523.351596831688,0.0,90909.12051542333,54972.11349524378,39930.007800199506,27457.633230020896,67387.6410302204,20833.699416913387,1550.4365353534488,0.0,0.8784819357835569,2.7248190291992223,0.001494314320929203,1.0,1.0,-6.538748512162613,333880.1954072248,1558710.592451585,4.668472745292565,1558710.592451585,4.668472745292565,0.7587580197602316,0.09243474384623152,3.9254462481400094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254462481400094,1.284724146745292,1.28502210455892,3.0554779079109693,6474.191039564826,15270.526905931814,6454.097199111731,0.0003266213571330385,23158.926340794686,2361.5532664869947,19291.72843632953,1967.2088262892557,0.8330148018281379,0.8330148018281379,35489.130346110505,35405.22815468563,1.0029630874691913,0.8,4283.162059868503,4273.035954225843,1.0029630874691913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.60744771616,4632.441516551485,6.186569898595858,5.020006847735196,-3.728203336325945,8.748210184061142,2.9297760891942306,3.5,0.837078882626923,0.6,0.0002319114988231602,1.0000367158806345,0.00023190298430086982,198.97436794966342,0.0,1.663092996065829e-06,4.713205550850559,0.028708208255544283,7.837264147649435e-05,0.00015353885734666585,0.0006027085315151735,0.09243474384528708,0.09243474384528708,0.09243474384528708,0.09243047845311182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.87965427927,595.6748367356196,0.0,0.09243474384528708,0.09243474384623152,0.09243474384623152,0.37135231327460727,0.37135231327460727,0.5,10.037886862374553,-2.7114310796605423e-11,-2.7114310796605423e-11,-2.7114310796605423e-11,-2.7114310796605423e-11,-2.7114310796605423e-11,-2.7114310796605423e-11,27457.633230020896,20833.699416913387,0.7587580197602316,0.9926642413294575,0.6104213239069765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518715086514782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.687512640536,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62281340750036,260.62281340750036,-12.527186592499618,244.8418798536542,276.40374696187604,124503.51208898258,124534.7748493036,-31.26276032101643,0.0,nan,276.40374696187604,3.253746961876061,270.0913735399459,-3.058626460054086,263.77900011810544,-9.370999881894534,257.4666266964608,-15.683373303539156,251.1542532749598,-21.995746725040163,244.8418798536542,-28.30812014634577,1.0,1.0,26022.012520719443,26022.012520719443,275.6286187593253,2.478618759325343,275.6286187593253,275.6286187593253,77062.51488025597,77063.06912682313,-0.5542465671605896,0.0,8546.071908451686,8546.071908451686,0.8853950540824476,3945.0734793807096,275.6286187593253,2.478618759325343,1.0,0.002,0.1281211371581939,0.00491042260295829,0.00019789038379959537,0.0018021096160421987,0.09894519189979768,0.09894519189979768,0.0,-1.5820591364734682e-13,0.9999536320770083,0.9999536320770083,0.0,0.09243045783914709,4.2860070844223704e-06,0.0,0.0,0.0,1600092.1591547478,266.61125148783736,0.0,1.0,1284512.6916376275,2598.1090689165094,,,,,,,,,,,,,,,,,,,3.0,15270.526905931814,1550.4365353534488,0.37135231327460727,6.173730061729009,2.9297760891942306
3226.0,-30.063481664303318,5.019936502303213,35.048445457425714,24.540841625444614,5.0069951366152985,-26.55643398423006,-40.05459045348687,1.499947457609949,-6.538776433512169,-6.538776433487932,40.09678313273422,41134.63691040465,25758.44190327139,25758.44190327139,66893.07881367604,77071.93101924667,77063.04086119762,25758.44190327139,102821.48276446901,102821.48276446901,102821.48276446901,130279.1445603936,125755.85135454798,4523.293205845628,0.0,90909.19225080768,54971.99040908416,39930.22426858169,27457.661795924592,67387.88606450628,20833.71787872779,1550.4386380301585,0.0,0.8784817951396847,2.7248161930742345,0.001494314320929203,1.0,1.0,-6.538776433512169,333879.8273075296,1558710.4716542664,4.668477530445622,1558710.4716542664,4.668477530445622,0.7587579027512109,0.09243470053554352,3.925444993362246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925444993362246,1.2847246948387854,1.2850226418401427,3.055475627682889,6474.186208035144,15270.517749784156,6454.096150646893,0.0003266222931043262,23158.952018059383,2361.5558848393066,19291.725302397965,1967.2085067171731,0.8330137429083255,0.8330137429083255,35489.12127076564,35405.22815468563,1.0029627668697738,0.8,4283.160964570522,4273.035954225843,1.0029627668697738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.61787043856,4632.441516551485,6.186552826126239,5.019936502303213,-3.7282349407060615,8.748171443009275,2.929788312676205,3.5,0.8370823750503443,0.6,0.00023190298430086982,1.0000356645098145,0.00023189471388957036,198.9746509245743,0.0,1.694171691121302e-06,4.80128257263777,0.028709902427235402,7.836991851331487e-05,0.00015353306578755495,0.0006026856044113139,0.0924347005663884,0.0924347005663884,0.0924347005663884,0.0924304928015116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.47460828774,595.6746431589328,0.0,0.0924347005663884,0.09243470053554352,0.09243470053554352,0.37135216225349027,0.37135216225349027,0.5,10.037760635946857,-2.4215296434704214e-11,-2.4215296434704214e-11,-2.4215296434704214e-11,-2.4215296434704214e-11,-2.4215296434704214e-11,-2.4215296434704214e-11,27457.661795924592,20833.71787872779,0.7587579027512109,0.992657326416849,0.6104158968724586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518736219683717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.77558966233,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6226212856466,260.6226212856466,-12.527378714353404,244.84154573093005,276.403696840919,124503.9468571466,124536.06782239712,-32.12096525049926,0.0,nan,276.403696840919,3.2536968409190195,270.09126661862155,-3.058733381378431,263.7788363964235,-9.371163603576463,257.466406174414,-15.683593825586001,251.15397595257144,-21.996024047428534,244.84154573093005,-28.308454269069927,1.0,1.0,26022.012520719443,26022.012520719443,275.62858753053223,2.478587530532252,275.62858753053223,275.62858753053223,77062.30065030993,77063.04086119762,-0.7402108876849525,0.0,8546.071908451686,8546.071908451686,0.8853951334407874,3945.0722183290573,275.62858753053223,2.478587530532252,1.0,0.002,0.12812536761480975,0.004910399831725611,0.0001978969066250949,0.0018021031347887231,0.09894845331254745,0.09894845331254745,0.0,4.141381812136635e-11,0.9999542328422064,0.9999542328422064,0.0,0.0924304700620185,4.2304735250130765e-06,0.0,0.0,0.0,1600092.1264106221,266.6112235664878,0.0,1.0,1284512.7869334177,2598.1086833006248,,,,,,,,,,,,,,,,,,,2.0,15270.517749784156,1550.4386380301585,0.37135216225349027,6.173730061729009,2.929788312676205
3227.0,-30.063824836619972,5.01986662260859,35.048441164477396,24.54082384882497,5.006992738344858,-26.55674307913078,-40.05488849999381,1.4999109819233563,-6.5387821592027535,-6.538782159213614,40.09676703375996,41134.38806631793,25758.386158651538,25758.386158651538,66892.77422496947,77071.8555751194,77062.89146424647,25758.386158651538,102821.27762289801,102821.27762289801,102821.27762289801,130278.8935206513,125755.66106259685,4523.232458054456,0.0,90909.24860161895,54971.873543792186,39930.41673091862,27457.615897753298,67388.03262867192,20833.684030154076,1550.436673980641,0.0,0.878481825347715,2.7248156114846345,0.001494314320929203,1.0,1.0,-6.5387821592027535,333879.7518232174,1558709.7761046537,4.668476502672013,1558709.7761046537,4.668476502672013,0.7587579383342885,0.09243462826952331,3.925444298983641,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925444298983641,1.284724882537878,1.2850228189570094,3.055474640787854,6474.184116922988,15270.508784158606,6454.0932851353145,0.0003266225261531834,23158.97046995592,2361.557766409112,19291.716737192095,1967.2076333092439,0.8330127093611176,0.8330127093611176,35489.116248581,35405.22815468563,1.0029625894539935,0.8,4283.160358446041,4273.035954225843,1.0029625894539935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.628208210227,4632.441516551485,6.1865240772119785,5.01986662260859,-3.728249687289278,8.748116309897867,2.929800436550449,3.5,0.8370858390144139,0.6,0.00023189471388957036,1.0000357368627564,0.0002318864269961537,198.97493447346505,0.0,1.6456022013132017e-06,4.663636638521614,0.028711548029436717,7.836727403486956e-05,0.0001535274398547008,0.0006026634135151891,0.09243462733869907,0.09243462733869907,0.09243462733869907,0.09243035916317988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.013989762,595.674466998102,0.0,0.09243462733869907,0.09243462826952331,0.09243462826952331,0.3713520169728837,0.3713520169728837,0.5,10.037632594411782,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,27457.615897753298,20833.684030154076,0.7587579383342885,0.9926506475351273,0.610410876556979,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518756747706303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.63794372821,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6224326795311,260.6224326795311,-12.527567320468904,244.8412130607631,276.4036522988686,124505.42866955335,124536.96183725365,-31.5331677002835,0.0,nan,276.4036522988686,3.2536522988686443,270.09116445094605,-3.0588355490539243,263.77867660310443,-9.371323396895548,257.4661887554824,-15.683811244517585,251.15370090802196,-21.996299091978017,244.8412130607631,-28.30878693923688,1.0,1.0,26022.012520719443,26022.012520719443,275.62856432344756,2.4785643234475856,275.62856432344756,275.62856432344756,77062.30980927558,77062.89146424647,-0.5816549708833918,0.0,8546.071908451686,8546.071908451686,0.8853951773567164,3945.0715204785593,275.62856432344756,2.4785643234475856,1.0,0.002,0.1281296558956394,0.004910380631936659,0.0001979035277897053,0.0018020964731620304,0.09895176389485265,0.09895176389485265,0.0,9.517356520938325e-13,0.999953607266055,0.999953607266055,0.0,0.0924303399744067,4.288295116615012e-06,0.0,0.0,0.0,1600092.1196959503,266.6112178407972,0.0,1.0,1284512.8064752389,2598.1086042243305,,,,,,,,,,,,,,,,,,,2.0,15270.508784158606,1550.436673980641,0.3713520169728837,6.173730061729009,2.929800436550449
3228.0,-30.064166616695104,5.019796993335557,35.048437076277956,24.540808132756524,5.006980295767306,-26.557051925458033,-40.05518654650075,1.4998656044285792,-6.538798912329867,-6.538798912317635,40.09676434327235,41134.11889334902,25758.355712871784,25758.355712871784,66892.4746062208,77071.77885089384,77062.89853016086,25758.355712871784,102821.25424303264,102821.25424303264,102821.25424303264,130278.89069179748,125755.7168481905,4523.173843606979,0.0,90909.29039118998,54971.72250185471,39930.6309881503,27457.63644876483,67388.26743691514,20833.697390781395,1550.438131991678,0.0,0.8784817448121136,2.724813909778854,0.001494314320929203,1.0,1.0,-6.538798912329867,333879.5309594134,1558709.6598632375,4.66847924275033,1558709.6598632375,4.66847924275033,0.7587578570229991,0.09243457775361644,3.9254411159062306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254411159062306,1.2847251119108936,1.2850230377362837,3.055471617634647,6474.177711224111,15270.49979321772,6454.093412809031,0.0003266238753310722,23158.999895022647,2361.5607669308733,19291.717118817378,1967.2076722241927,0.8330116674409404,0.8330116674409404,35489.09322655245,35405.22815468563,1.0029617761683325,0.8,4283.157579931092,4273.035954225843,1.0029617761683325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.638565793824,4632.441516551485,6.1865013751405655,5.019796993335557,-3.7282727064791716,8.748069699814728,2.929812583679743,3.5,0.8370893096227837,0.6,0.0002318864269961537,1.0000355919764963,0.0002318781739936349,198.97521687271416,0.0,1.6488840745659716e-06,4.672937467319963,0.028713196913511284,7.836462963892181e-05,0.00015352179735723189,0.0006026407755339025,0.09243457801657019,0.09243457801657019,0.09243457801657019,0.0924303798850869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.60806920263,595.6742737107711,0.0,0.09243457801657019,0.09243457775361644,0.09243457775361644,0.3713518632124045,0.3713518632124045,0.5,10.037506655208633,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,27457.63644876483,20833.697390781395,0.7587578570229991,0.9926427425789145,0.6104047552766707,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451877731737138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.64724455701,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62224616337,260.62224616337,-12.527753836629984,244.8408817282247,276.4036105991015,124506.6717412871,124537.85548726468,-31.183745977586774,0.0,nan,276.4036105991015,3.2536105991015347,270.0910648246078,-3.0589351753921505,263.77851905022084,-9.37148094977914,257.4659732760355,-15.68402672396445,251.15342750202925,-21.99657249797073,244.8408817282247,-28.309118271775276,1.0,1.0,26022.012520719443,26022.012520719443,275.6285483971461,2.4785483971461417,275.6285483971461,275.6285483971461,77062.26557681186,77062.89853016086,-0.6329533490061294,0.0,8546.071908451686,8546.071908451686,0.8853953786702199,3945.0683214857618,275.6285483971461,2.4785483971461417,1.0,0.002,0.1281338744640229,0.004910359880864667,0.0001979100367942709,0.0018020899830183128,0.09895501839713544,0.09895501839713544,0.0,1.9812583865186362e-11,0.9999543614107309,0.9999543614107309,0.0,0.09243035916988808,4.218583728359294e-06,0.0,0.0,0.0,1600092.100049095,266.6112010876701,0.0,1.0,1284512.863653787,2598.108372850513,,,,,,,,,,,,,,,,,,,2.0,15270.49979321772,1550.438131991678,0.3713518632124045,6.173730061729009,2.929812583679743
3229.0,-30.06450664042936,5.019727519366631,35.04843305918775,24.540746106673055,5.00692569708219,-26.557363406681468,-40.05548871411008,1.4997824636394905,-6.538820892619867,-6.538820892623631,40.09675821898219,41133.9009251065,25758.33696676547,25758.33696676547,66892.23789187198,77071.7365265594,77062.83969502214,25758.33696676547,102821.17666178761,102821.17666178761,102821.17666178761,130278.82258642082,125755.70700811999,4523.115578300829,0.0,90909.35833510857,54971.61432734067,39930.82667529766,27457.645924633205,67388.47259993087,20833.702460806406,1550.439185465413,0.0,0.8784816490156204,2.7248116771230917,0.001494314320929203,1.0,1.0,-6.538820892619867,333879.24118380627,1558709.395265443,4.66848250205333,1558709.395265443,4.66848250205333,0.7587577798181078,0.09243452770671265,3.925440510298449,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925440510298449,1.284725517858824,1.285023433174958,3.055470180775072,6474.174666691089,15270.490818728993,6454.091207132699,0.00032662435489430494,23159.020776548918,2361.562896253962,19291.710525903218,1967.2069999340467,0.8330106316687715,0.8330106316687715,35489.08884641361,35405.22815468563,1.0029616214337589,0.8,4283.157051294736,4273.035954225843,1.0029616214337589,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.648888466797,4632.441516551485,6.186481535010173,5.019727519366631,-3.7282996663737853,8.748027185740415,2.9298246898867255,3.5,0.8370927685390644,0.6,0.0002318781739936349,1.0000354091719594,0.0002318699636702191,198.97549782147092,0.0,1.6421429660294597e-06,4.653833165727489,0.028714839056477315,7.836194876300653e-05,0.0001535162252306284,0.0006026188095084095,0.09243452799536456,0.09243452799536456,0.09243452799536456,0.09243035687370353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.1816512055,595.6740869193275,0.0,0.09243452799536456,0.09243452770671265,0.09243452770671265,0.371351716661832,0.371351716661832,0.5,10.037381523936123,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,27457.645924633205,20833.702460806406,0.7587577798181078,0.9926362078125005,0.6103996624067822,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451879780364118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.628140255416,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62205768446944,260.62205768446944,-12.527942315530538,244.84055141023592,276.4035639593104,124507.50187409708,124539.01377051549,-31.511896418420076,0.0,nan,276.4035639593104,3.2535639593104406,270.09096144914685,-3.0590385508531313,263.77835893913164,-9.371641060868342,257.4657564293195,-15.68424357068045,251.1531539196721,-21.996846080327884,244.84055141023592,-28.30944858976406,1.0,1.0,26022.012520719443,26022.012520719443,275.62851953237447,2.4785195323744915,275.62851953237447,275.62851953237447,77062.14119085575,77062.83969502214,-0.6985041663865559,0.0,8546.071908451686,8546.071908451686,0.8853954169718378,3945.067712849941,275.62851953237447,2.4785195323744915,1.0,0.002,0.12813806695786487,0.004910338205284631,0.00019791650339873057,0.0018020835047235062,0.09895825169936528,0.09895825169936528,0.0,8.122236824087414e-12,0.9999546434805691,0.9999546434805691,0.0,0.09243033519826063,4.192508452019191e-06,0.0,0.0,0.0,1600092.0742721981,266.6111791073801,0.0,1.0,1284512.938672667,2598.108069285551,,,,,,,,,,,,,,,,,,,2.0,15270.490818728993,1550.439185465413,0.371351716661832,6.173730061729009,2.9298246898867255
3230.0,-30.064846189797734,5.019658379609999,35.04842891956315,24.540720122773223,5.006908940946768,-26.557670676715983,-40.05578648122025,1.499733428663769,-6.538833289854097,-6.538833289852627,40.0967466563866,41133.65702064694,25758.2971107748,25758.2971107748,66891.95413142175,77071.66821194008,77062.73273908588,25758.2971107748,102821.02984986069,102821.02984986069,102821.02984986069,130278.65431714742,125755.59792088189,4523.056396265522,0.0,90909.41163788634,54971.49191142979,39931.021918285056,27457.624467286725,67388.64638557177,20833.68582474824,1550.4385405618045,0.0,0.8784816258238608,2.7248104178702173,0.001494314320929203,1.0,1.0,-6.538833289854097,333879.077745822,1558708.895707993,4.668483291111217,1558708.895707993,4.668483291111217,0.7587577668843746,0.09243446577474869,3.9254389414958966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254389414958966,1.2847257641824985,1.2850236690071892,3.0554683738235346,6474.17083797761,15270.48186803296,6454.089559151215,0.0003266250382864397,23159.043610863762,2361.5652247060684,19291.70559997628,1967.2064976292907,0.8330095976384216,0.8330095976384216,35489.07749983984,35405.22815468563,1.0029612206000824,0.8,4283.155681883489,4273.035954225843,1.0029612206000824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.659152118766,4632.441516551485,6.186456712641128,5.019658379609999,-3.728319329729094,8.747977709339093,2.929836726894992,3.5,0.8370962076842835,0.6,0.0002318699636702191,1.000035359870327,0.00023186176506827247,198.97577837897606,0.0,1.6336531889378878e-06,4.629773137449974,0.028716472709666253,7.835930701192039e-05,0.00015351065665829869,0.000602596709581092,0.09243446541468063,0.09243446541468063,0.09243446541468063,0.09243027327121486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.73198471667,595.6739074199112,0.0,0.09243446541468063,0.09243446577474869,0.09243446577474869,0.37135157215125564,0.37135157215125564,0.5,10.037255760689252,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,27457.624467286725,20833.68582474824,0.7587577668843746,0.9926294371412635,0.6103944689035014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518818184690845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.60408022714,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6218710830564,260.6218710830564,-12.528128916943558,244.84022234829897,276.4035198184261,124508.75515325899,124539.95315307153,-31.197999812559907,0.0,nan,276.4035198184261,3.2535198184261276,270.0908603240569,-3.0591396759430722,263.7782008298184,-9.371799170181589,257.4655413357983,-15.684458664201657,251.15288184193966,-21.997118158060317,244.84022234829897,-28.309777651701012,1.0,1.0,26022.012520719443,26022.012520719443,275.6284946199294,2.4784946199294495,275.6284946199294,275.6284946199294,77062.1152861349,77062.73273908588,-0.6174529509880813,0.0,8546.071908451686,8546.071908451686,0.8853955161906306,3945.066136203376,275.6284946199294,2.4784946199294495,1.0,0.002,0.12814227946229262,0.004910318196278908,0.000197923004807946,0.0018020769942790902,0.098961502403973,0.098961502403973,0.0,-9.129637150440129e-13,0.9999544269701783,0.9999544269701783,0.0,0.09243025325608338,4.212518665302398e-06,0.0,0.0,0.0,1600092.0597336125,266.6111667101459,0.0,1.0,1284512.980984515,2598.1078980700972,,,,,,,,,,,,,,,,,,,2.0,15270.48186803296,1550.4385405618045,0.37135157215125564,6.173730061729009,2.929836726894992
3231.0,-30.065184355594532,5.019589433750538,35.04842484587914,24.54068121677267,5.006874691175336,-26.557978450944333,-40.056084318179614,1.4996687866441485,-6.5388528453802905,-6.538852845362103,40.09674027177308,41133.41482190277,25758.273530661634,25758.273530661634,66891.68835256441,77071.60965488323,77062.67764691559,25758.273530661634,102820.95117757723,102820.95117757723,102820.95117757723,130278.5823452283,125755.58425701856,4522.9980882097325,0.0,90909.46577179318,54971.362025280796,39931.22638501376,27457.63116765107,67388.85755266483,20833.6890370182,1550.439405636598,0.0,0.8784815441547444,2.7248084315126277,0.001494314320929203,1.0,1.0,-6.5388528453802905,333878.8199371816,1558708.6198633509,4.66848606975614,1558708.6198633509,4.66848606975614,0.7587576987181327,0.09243441310447059,3.9254369520096253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254369520096253,1.2847260834869714,1.285023977852197,3.0554660658521873,6474.165947663274,15270.472915505932,6454.08864975114,0.0003266259964484372,23159.069138851442,2361.5678278363603,19291.7028817186,1967.2062204441477,0.83300856204773,0.83300856204773,35489.06311061366,35405.22815468563,1.0029607122804758,0.8,4283.1539452563275,4273.035954225843,1.0029607122804758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.669402990006,4632.441516551485,6.1864358184067525,5.019589433750538,-3.7283443718448397,8.747933805595377,2.929848748934019,3.5,0.8370996425525769,0.6,0.00023186176506827247,1.0000352158836818,0.00023185360013885877,198.97605779397963,0.0,1.6313232039479293e-06,4.623169959988432,0.0287181040328702,7.835666472350654e-05,0.00015350510034476593,0.0006025745932152896,0.09243441339808772,0.09243441339808772,0.09243441339808772,0.0924302488695317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.30335538695,595.6737213345168,0.0,0.09243441339808772,0.09243441310447059,0.09243441310447059,0.3713514239150366,0.3713514239150366,0.5,10.037130827095133,-1.8189894035458565e-11,-1.8189894035458565e-11,-1.8189894035458565e-11,-1.8189894035458565e-11,-1.8189894035458565e-11,-1.8189894035458565e-11,27457.63116765107,20833.6890370182,0.7587576987181327,0.9926223827179161,0.6103889621478853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518838537361523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.597477049676,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6216845532029,260.6216845532029,-12.52831544679708,244.8398943939794,276.4034747130404,124509.77709635465,124540.9631301895,-31.186033834881172,0.0,nan,276.4034747130404,3.2534747130404185,270.0907586488804,-3.0592413511195673,263.7780425848645,-9.371957415135455,257.46532652105054,-15.684673478949435,251.15261045740192,-21.997389542598057,244.8398943939794,-28.310105606020585,1.0,1.0,26022.012520719443,26022.012520719443,275.62846861792957,2.478468617929593,275.62846861792957,275.62846861792957,77062.04210808004,77062.67764691559,-0.6355388355441391,0.0,8546.071908451686,8546.071908451686,0.8853956420155225,3945.0641367696735,275.62846861792957,2.478468617929593,1.0,0.002,0.12814646483315148,0.004910297032948369,0.0001979294613958062,0.0018020705410690591,0.0989647306979031,0.0989647306979031,0.0,2.4648651175684932e-12,0.9999547204921528,0.9999547204921528,0.0,0.09243022771973708,4.185384733511727e-06,0.0,0.0,0.0,1600092.0368002946,266.6111471546197,0.0,1.0,1284513.0477276454,2598.1076279931317,,,,,,,,,,,,,,,,,,,2.0,15270.472915505932,1550.439405636598,0.3713514239150366,6.173730061729009,2.929848748934019
3232.0,-30.06552152323808,5.019520751284225,35.04842075389574,24.540646222326927,5.006848079882548,-26.558284562918676,-40.05637810388578,1.4996111199669437,-6.538868777560822,-6.538868777549611,40.096731600646066,41133.16721536045,25758.24205381592,25758.24205381592,66891.40926917637,77071.54880911001,77062.60061281141,25758.24205381592,102820.84266662733,102820.84266662733,102820.84266662733,130278.4674999883,125755.52785288365,4522.939647104646,0.0,90909.52248971205,54971.2317117279,39931.434197760165,27457.624833360966,67389.05903112113,20833.68308528695,1550.4395633548907,0.0,0.8784814908132874,2.7248068131981547,0.001494314320929203,1.0,1.0,-6.538868777560822,333878.6098967304,1558708.2452311567,4.668487884603538,1558708.2452311567,4.668487884603538,0.75875765699785,0.0924343566534739,3.9254356023596606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254356023596606,1.2847263700935583,1.2850242540349943,3.055464333680484,6474.162277399289,15270.463979378143,6454.086898407078,0.0003266266393081618,23159.091550263736,2361.5701131644078,19291.697646833996,1967.2056866344774,0.8330075298922639,0.8330075298922639,35489.05334908851,35405.22815468563,1.0029603674409315,0.8,4283.152767143656,4273.035954225843,1.0029603674409315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.679605463337,4632.441516551485,6.1864130996096485,5.019520751284225,-3.728366638492712,8.747887389776936,2.9298607142324316,3.5,0.8371030612092661,0.6,0.00023185360013885877,1.000035112033402,0.00023184545957333813,198.97633638493255,0.0,1.62462546690492e-06,4.6041885732085435,0.028719728658337107,7.835405845686277e-05,0.000153499541681996,0.0006025525658643978,0.09243435667181363,0.09243435667181363,0.09243435667181363,0.09243019776356967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.8628652427,595.6735389932397,0.0,0.09243435667181363,0.0924343566534739,0.0924343566534739,0.37135127780758487,0.37135127780758487,0.5,10.03700606055847,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,27457.624833360966,20833.68308528695,0.75875765699785,0.9926152736200851,0.6103834629352018,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518858807154764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.5784956629,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62149886706226,260.62149886706226,-12.52850113293772,244.83956758775207,276.40343014698254,124510.9074593863,124541.95243387828,-31.044974491971715,0.0,nan,276.40343014698254,3.2534301469825664,270.09065763479305,-3.0593423652069305,263.77788512274674,-9.372114877253239,257.46511261089336,-15.68488738910662,251.152340099206,-21.99765990079399,244.83956758775207,-28.310432412247906,1.0,1.0,26022.012520719443,26022.012520719443,275.62844367176405,2.4784436717640688,275.62844367176405,275.62844367176405,77061.98794376028,77062.60061281141,-0.6126690511300694,0.0,8546.071908451686,8546.071908451686,0.885395727374015,3945.0627803714588,275.62844367176405,2.4784436717640688,1.0,0.002,0.1281506441850776,0.004910276538151099,0.00019793591016043855,0.001802064089793241,0.09896795508021927,0.09896795508021927,0.0,-4.63205862555327e-14,0.9999547855832283,0.9999547855832283,0.0,0.09243017728794814,4.179365525758185e-06,0.0,0.0,0.0,1600092.01811617,266.61113122243916,0.0,1.0,1284513.1021042792,2598.1074079574278,,,,,,,,,,,,,,,,,,,2.0,15270.463979378143,1550.4395633548907,0.37135127780758487,6.173730061729009,2.9298607142324316
3233.0,-30.06585752177447,5.019452306419228,35.048416682629274,24.54061150727796,5.006819677434354,-26.558589801848687,-40.05667552174998,1.4995519578112881,-6.538885886627725,-6.538885886642934,40.09672401249692,41132.9349394483,25758.213473332176,25758.213473332176,66891.14841278047,77071.48809613692,77062.53517196514,25758.213473332176,102820.74864529731,102820.74864529731,102820.74864529731,130278.37284687844,125755.49132878982,4522.8815180886195,0.0,90909.57671804132,54971.11405886631,39931.625176861126,27457.624201581133,67389.24937844225,20833.68116838698,1550.4400206987086,0.0,0.8784814269765479,2.7248050753420436,0.001494314320929203,1.0,1.0,-6.538885886627725,333878.3843410205,1558707.9173877868,4.668490056534286,1558707.9173877868,4.668490056534286,0.7587576046432772,0.09243430195808139,3.925433839597546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925433839597546,1.2847266636453492,1.2850245371959037,3.055462263435336,6474.157890798244,15270.455051974497,6454.085650233721,0.00032662746791520584,23159.115764733357,2361.572582353134,19291.693915960306,1967.2053061912384,0.8330064978274192,0.8330064978274192,35489.04059967307,35405.22815468563,1.002959917050015,0.8,4283.151228424281,4273.035954225843,1.002959917050015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.6897776904425,4632.441516551485,6.186391121487442,5.019452306419228,-3.728389757415551,8.74784206383478,2.9298726440780114,3.5,0.8371064697365747,0.6,0.00023184545957333813,1.0000349903790473,0.00023183734749667188,198.97661401057428,0.0,1.619779903398338e-06,4.5904562462308895,0.028721348438240504,7.835142004982387e-05,0.00015349403952351424,0.000602530696922126,0.09243430209788449,0.09243430209788449,0.09243430209788449,0.09243015936057797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.4252807162,595.6733557602905,0.0,0.09243430209788449,0.09243430195808139,0.09243430195808139,0.3713511311801102,0.3713511311801102,0.5,10.036881777559527,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,27457.624201581133,20833.68116838698,0.7587576046432772,0.9926085989938163,0.6103782920693382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518879017172122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.56476333592,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62131381467407,260.62131381467407,-12.52868618532591,244.83924190652104,276.40338572344564,124511.9966549926,124542.93567181482,-30.93901682223119,0.0,nan,276.40338572344564,3.2533857234456605,270.09055695970625,-3.059443040293729,263.77772819611863,-9.372271803881347,257.46489943273855,-15.68510056726143,251.15207066951433,-21.997929330485647,244.83924190652104,-28.31075809347894,1.0,1.0,26022.012520719443,26022.012520719443,275.62841890525254,2.4784189052525676,275.62841890525254,275.62841890525254,77061.92829188926,77062.53517196514,-0.6068800758803263,0.0,8546.071908451686,8546.071908451686,0.8853958388597413,3945.061008795534,275.62841890525254,2.4784189052525676,1.0,0.002,0.12815480744864585,0.004910255901662679,0.0001979423335965332,0.0018020576655684857,0.0989711667982666,0.0989711667982666,0.0,-8.349813895858205e-13,0.9999549595981231,0.9999549595981231,0.0,0.09243013867997399,4.163278107404266e-06,0.0,0.0,0.0,1600091.9980518757,266.61111411337225,0.0,1.0,1284513.1604976198,2598.1071716680685,,,,,,,,,,,,,,,,,,,2.0,15270.455051974497,1550.4400206987086,0.3713511311801102,6.173730061729009,2.9298726440780114
3234.0,-30.06619246748561,5.0193841072663075,35.048412623996825,24.54057658268141,5.006791843835572,-26.558894036353568,-40.05696902805937,1.499493413031084,-6.53890248951916,-6.538902489534419,40.09671623512094,41132.69302866787,25758.184003622402,25758.184003622402,66890.87703229027,77071.42792510834,77062.46820948819,25758.184003622402,102820.65221311059,102820.65221311059,102820.65221311059,130278.27441088931,125755.45084443875,4522.82356645057,0.0,90909.63191972542,54970.9872343961,39931.82742814368,27457.622197778717,67389.4496259224,20833.6782972743,1550.4404000846553,0.0,0.878481366601846,2.7248033889016523,0.001494314320929203,1.0,1.0,-6.53890248951916,333878.1654585433,1558707.581370048,4.668492110675588,1558707.581370048,4.668492110675588,0.7587575554506578,0.09243424711214832,3.925432253348254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925432253348254,1.2847269542505448,1.2850248174461323,3.0554603375922667,6474.153810167875,15270.446136753044,6454.084194797817,0.0003266282177220007,23159.139185801192,2361.5749706373936,19291.68956556499,1967.2048625743746,0.8330054675517765,0.8330054675517765,35489.02912690954,35405.22815468563,1.0029595117586452,0.8,4283.149843783265,4273.035954225843,1.0029595117586452,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.699913411565,4632.441516551485,6.1863689841464105,5.0193841072663075,-3.7284124567750885,8.747796564041396,2.929884531129211,3.5,0.8371098660369175,0.6,0.00023183734749667188,1.0000348808333936,0.00023182926109883973,198.9768907669784,0.0,1.6141135476432671e-06,4.574397794021019,0.028722962551788148,7.834881642288404e-05,0.00015348853107378783,0.0006025088303960925,0.09243424722379164,0.09243424722379164,0.09243424722379164,0.09243011841843941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.98476312315,595.6731734716237,0.0,0.09243424722379164,0.09243424711214832,0.09243424711214832,0.3713509853031388,0.3713509853031388,0.5,10.036757913243976,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,27457.622197778717,20833.6782972743,0.7587575554506578,0.9926016224141955,0.6103728885900492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518899157166005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.54870488371,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6211294282384,260.6211294282384,-12.528870571761558,244.8389173327647,276.40334152433223,124513.09242232578,124543.92009851334,-30.82767618756607,0.0,nan,276.40334152433223,3.2533415243322565,270.0904566856578,-3.059543314342193,263.77757184715097,-9.372428152849011,257.46468700883923,-15.685312991160743,251.15180217068556,-21.99819782931442,244.8389173327647,-28.31108266723527,1.0,1.0,26022.012520719443,26022.012520719443,275.62839446689264,2.4783944668926665,275.62839446689264,275.62839446689264,77061.86925544441,77062.46820948819,-0.5989540437731193,0.0,8546.071908451686,8546.071908451686,0.8853959391819234,3945.0594146149956,275.62839446689264,2.4783944668926665,1.0,0.002,0.12815895662556517,0.004910235419876685,0.00019794873548046414,0.0018020512641073357,0.09897436774023206,0.09897436774023206,0.0,-4.1220022187204997e-13,0.999955111972584,0.999955111972584,0.0,0.09243009792112977,4.149191018545499e-06,0.0,0.0,0.0,1600091.9785811836,266.6110975104808,0.0,1.0,1284513.2171633744,2598.1069423694375,,,,,,,,,,,,,,,,,,,2.0,15270.446136753044,1550.4404000846553,0.3713509853031388,6.173730061729009,2.929884531129211
