time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3235.0,-30.066526303563325,5.019316153214211,35.04840858128416,24.540541553311073,5.006764437290862,-26.5591972294604,-40.057262394670374,1.4994353635211417,-6.5389190005041655,-6.53891900049831,40.096708577157194,41132.45662394641,25758.154587006742,25758.154587006742,66890.61121095315,77071.36830328767,77062.4028661036,25758.154587006742,102820.55745311035,102820.55745311035,102820.55745311035,130278.17804530298,125755.41221597548,4522.765829327508,0.0,90909.68790121976,54970.866131242714,39932.02418886338,27457.620592192638,67389.64478105602,20833.67571970034,1550.4407960393341,0.0,0.8784813062709868,2.7248017117974217,0.001494314320929203,1.0,1.0,-6.5389190005041655,333877.94778780855,1558707.250510447,4.6684941633254,1558707.250510447,4.6684941633254,0.7587575059444238,0.09243419254282219,3.9254308087027656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254308087027656,1.2847272424861162,1.2850250953591744,3.0554585276066386,6474.149975025522,15270.437231423239,6454.082573125754,0.000326628904308109,23159.161970113193,2361.5772939906283,19291.68471827867,1967.2043682887297,0.8330044387260002,0.8330044387260002,35489.018678313936,35405.22815468563,1.0029591426474644,0.8,4283.1485827484685,4273.035954225843,1.0029591426474644,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.710015050799,4632.441516551485,6.1863469103028965,5.019316153214211,-3.728435048717379,8.74775120193159,2.929896378228779,3.5,0.8371132509225082,0.6,0.00023182926109883973,1.0000347653707777,0.0002318212017488068,198.97716660719934,0.0,1.6090062981474356e-06,4.559923848949833,0.028724571558086297,7.834621411510549e-05,0.00015348304698373423,0.0006024870812435245,0.09243419266224835,0.09243419266224835,0.09243419266224835,0.09243007878534049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.5426620415,595.6729917035829,0.0,0.09243419266224835,0.09243419254282219,0.09243419254282219,0.37135083992124085,0.37135083992124085,0.5,10.036634497222686,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,27457.620592192638,20833.67571970034,0.7587575059444238,0.9925948033748481,0.6103676129705495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451891923410591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.53423093864,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62094572636846,260.62094572636846,-12.529054273631516,244.83859386066695,276.40329759269105,124514.19181377474,124544.90503668539,-30.713222910644177,0.0,nan,276.40329759269105,3.2532975926910694,270.09035684592754,-3.0596431540724325,263.7774160993218,-9.372583900678194,257.4644753529233,-15.685524647076704,251.15153460667986,-21.998465393320117,244.83859386066695,-28.31140613933303,1.0,1.0,26022.012520719443,26022.012520719443,275.6283703099148,2.478370309914851,275.6283703099148,275.6283703099148,77061.81087060437,77062.4028661036,-0.591995499227778,0.0,8546.071908451686,8546.071908451686,0.885396030548381,3945.0579627462794,275.6283703099148,2.478370309914851,1.0,0.002,0.12816309077510518,0.004910215017518372,0.00019795511419071253,0.001802044885613696,0.09897755709535626,0.09897755709535626,0.0,-1.9559180663986098e-13,0.9999552745221738,0.9999552745221738,0.0,0.09243005837939323,4.1341634289558395e-06,0.0,0.0,0.0,1600091.9592182671,266.6110809994958,0.0,1.0,1284513.2735154545,2598.1067143401388,,,,,,,,,,,,,,,,,,,2.0,15270.437231423239,1550.4407960393341,0.37135083992124085,6.173730061729009,2.929896378228779
3236.0,-30.066859060140754,5.019248443805989,35.04840455684673,24.54050638424235,5.006737405580544,-26.559499413563888,-40.05755177987737,1.4993777592948063,-6.538935420484279,-6.538935420479872,40.096701019045085,41132.21018961661,25758.12522620109,25758.12522620109,66890.33541581771,77071.30920084642,77062.33883376158,25758.12522620109,102820.46405996266,102820.46405996266,102820.46405996266,130278.08332998483,125755.37501266605,4522.708317318779,0.0,90909.74457652825,54970.73518087472,39932.23266183725,27457.619270022173,67389.85193185942,20833.67335358876,1550.4412029858327,0.0,0.8784812460533522,2.72480004393786,0.001494314320929203,1.0,1.0,-6.538935420484279,333877.73131694214,1558706.923965408,4.668496212123128,1558706.923965408,4.668496212123128,0.7587574563077528,0.09243413829279869,3.9254294922141124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254294922141124,1.2847275285830557,1.2850253711678352,3.0554568224622107,6474.146362029091,15270.428337158233,6454.080802042709,0.00032662953375683424,23159.184175092956,2361.5795582684154,19291.679424392933,1967.203828462618,0.8330034114561162,0.8330034114561162,35489.009156629465,35405.22815468563,1.0029588062807329,0.8,4283.147433582027,4273.035954225843,1.0029588062807329,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.720082800268,4632.441516551485,6.186324900322725,5.019248443805989,-3.7284575339460426,8.74770597775203,2.9299081856018403,3.5,0.8371166244576687,0.6,0.0002318212017488068,1.0000346530453306,0.00023181316871656306,198.97744155612858,0.0,1.6036266342491033e-06,4.544677881461959,0.028726175184720548,7.834364720265114e-05,0.00015347755454615564,0.0006024653190083794,0.0924341384171034,0.0924341384171034,0.0924341384171034,0.09243004013300637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.0987887294,595.6728105165785,0.0,0.0924341384171034,0.09243413829279869,0.09243413829279869,0.3713506951571292,0.3713506951571292,0.5,10.036511549029752,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,27457.619270022173,20833.67335358876,0.7587574563077528,0.9925876596887794,0.6103620799049543,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518939244586184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.518984971146,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6207627168081,260.6207627168081,-12.52923728319189,244.83827147979514,276.4032539544389,124515.2934156675,124545.89089022002,-30.597474552517987,0.0,nan,276.4032539544389,3.2532539544389465,270.0902574591521,-3.0597425408478784,263.77726096402756,-9.372739035972415,257.4642644690999,-15.685735530900104,251.15126797433484,-21.998732025665134,244.83827147979514,-28.311728520204838,1.0,1.0,26022.012520719443,26022.012520719443,275.6283463973282,2.4783463973282096,275.6283463973282,275.6283463973282,77061.75295462419,77062.33883376158,-0.5858791373902932,0.0,8546.071908451686,8546.071908451686,0.8853961138095676,3945.056639675183,275.6283463973282,2.4783463973282096,1.0,0.002,0.12816720924492997,0.0049101946971822855,0.000197961468719349,0.001802038531100373,0.0989807343596745,0.0989807343596745,0.0,-1.8027810147480672e-13,0.9999554441291945,0.9999554441291945,0.0,0.09243001980927489,4.118483523795399e-06,0.0,0.0,0.0,1600091.9399620728,266.6110645795157,0.0,1.0,1284513.3295569248,2598.1064875677484,,,,,,,,,,,,,,,,,,,2.0,15270.428337158233,1550.4412029858327,0.3713506951571292,6.173730061729009,2.9299081856018403
3237.0,-30.067190960297353,5.01918106047037,35.048400602036416,24.54049402093517,5.006732545181564,-26.559798609742153,-40.05784074598921,1.4993401945759333,-6.538947254781533,-6.538947254792403,40.096694979040976,41131.955505745,25758.086087910822,25758.086087910822,66890.04159365583,77071.23383243258,77062.30954497727,25758.086087910822,102820.39563288809,102820.39563288809,102820.39563288809,130278.01609468591,125755.36481026371,4522.651284422196,0.0,90909.79001582933,54970.60106982904,39932.43216222255,27457.620461797822,67390.05262402038,20833.673088150175,1550.44161891866,0.0,0.8784812049071589,2.724798841869579,0.001494314320929203,1.0,1.0,-6.538947254781533,333877.5753009539,1558706.663009263,4.6684976120491495,1558706.663009263,4.6684976120491495,0.7587574137072934,0.09243408433438277,3.925427216464361,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925427216464361,1.2847277208869248,1.2850255531954902,3.0554545937207633,6474.141639593405,15270.419453391347,6454.079808801458,0.00032663045078552404,23159.209177163633,2361.5821077700984,19291.676455528363,1967.2035257226844,0.833002383973936,0.833002383973936,35488.99269695624,35405.22815468563,1.0029582248199633,0.8,4283.145447073842,4273.035954225843,1.0029582248199633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.7301168909125,4632.441516551485,6.186300592206629,5.01918106047037,-3.728476490753159,8.74765755122353,2.9299199535190503,3.5,0.8371199867197286,0.6,0.00023181316871656306,1.0000345639508255,0.00023180515661452874,198.9777157980857,0.0,1.5983922037958853e-06,4.529843505557539,0.028727773576924343,7.83410840852502e-05,0.00015347208463131285,0.0006024434979792772,0.09243408448339101,0.09243408448339101,0.09243408448339101,0.09243001982345239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.65738939395,595.672628599587,0.0,0.09243408448339101,0.09243408433438277,0.09243408433438277,0.3713505510933959,0.3713505510933959,0.5,10.036389610371593,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,27457.620461797822,20833.673088150175,0.7587574137072934,0.9925803436724677,0.6103564829549339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518959190412526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.50415059525,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.620582367119,260.620582367119,-12.52941763288095,244.83795034123153,276.4032143936259,124516.60474253153,124546.75751259089,-30.152770059360964,0.0,nan,276.4032143936259,3.2532143936259104,270.0901615827958,-3.059838417204162,263.77710877211024,-9.372891227889738,257.4640559616329,-15.685944038367097,251.1510031513178,-21.998996848682168,244.83795034123153,-28.312049658768444,1.0,1.0,26022.012520719443,26022.012520719443,275.6283311358523,2.4783311358523292,275.6283311358523,275.6283311358523,77061.73092865726,77062.30954497727,-0.5786163200100418,0.0,8546.071908451686,8546.071908451686,0.8853962577391106,3945.054352546683,275.6283311358523,2.4783311358523292,1.0,0.002,0.12817129306094927,0.004910175358833706,0.00019796777158842877,0.0018020322289195175,0.09898388579421438,0.09898388579421438,0.0,5.079461157242449e-13,0.9999558190137976,0.9999558190137976,0.0,0.09243000050537817,4.083829004609055e-06,0.0,0.0,0.0,1600091.9260836404,266.61105274521844,0.0,1.0,1284513.3699474325,2598.106324127154,,,,,,,,,,,,,,,,,,,2.0,15270.419453391347,1550.44161891866,0.3713505510933959,6.173730061729009,2.9299199535190503
3238.0,-30.067521082365158,5.019113813624901,35.04839675591697,24.540436325501673,5.006681011128072,-26.560100872996685,-40.058133903052635,1.4992608023093448,-6.538969248900003,-6.538969248907338,40.09669020555246,41131.740493038815,25758.069790599344,25758.069790599344,66889.81028363816,77071.19200369318,77062.26621162432,25758.069790599344,102820.33600222366,102820.33600222366,102820.33600222366,130277.97120418496,125755.37606015115,4522.5951440338085,0.0,90909.85495764487,54970.49234836568,39932.62512142132,27457.63520196129,67390.26032338261,20833.681963364877,1550.4429206238522,0.0,0.8784811038976645,2.72479660781891,0.001494314320929203,1.0,1.0,-6.538969248900003,333877.2853443708,1558706.4567732592,4.668501048717836,1558706.4567732592,4.668501048717836,0.7587573296143411,0.09243403815710725,3.9254263825271827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254263825271827,1.2847281088045106,1.2850259309090966,3.0554530220249827,6474.138309358645,15270.410575689539,6454.077848728775,0.0003266310075869395,23159.230641109938,2361.5842964835024,19291.670596739947,1967.202928292531,0.8330013589698145,0.8330013589698145,35488.98666539035,35405.22815468563,1.002958011746556,0.8,4283.144719127738,4273.035954225843,1.002958011746556,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.740138615656,4632.441516551485,6.186281788268199,5.019113813624901,-3.72850311165477,8.74761692527967,2.929931706952482,3.5,0.8371233448435663,0.6,0.00023180515661452874,1.0000343788714188,0.00023179718768881797,198.97798857150838,0.0,1.594229761529664e-06,4.518047144175068,0.028729367806685873,7.833848387350262e-05,0.00015346667274102613,0.0006024221260162892,0.09243403837117169,0.09243403837117169,0.09243403837117169,0.09243001101416051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.21671277203,595.6724465096688,0.0,0.09243403837117169,0.09243403815710725,0.09243403815710725,0.37135040990648105,0.37135040990648105,0.5,10.03626879218495,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,27457.63520196129,20833.681963364877,0.7587573296143411,0.9925738521064771,0.610351411252335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451897908495613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.492354233866,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6204001122729,260.6204001122729,-12.529599887727102,244.8376301019199,276.40317012325073,124517.4081644728,124547.87945872136,-30.471294248563037,0.0,nan,276.40317012325073,3.2531701232507544,270.090062118624,-3.0599378813759586,263.7769541141583,-9.373045885841691,257.4638461098915,-15.686153890108471,251.1507381057929,-21.99926189420708,244.8376301019199,-28.312369898080078,1.0,1.0,26022.012520719443,26022.012520719443,275.6283040711794,2.478304071179423,275.6283040711794,275.6283040711794,77061.61215649819,77062.26621162432,-0.6540551261277869,0.0,8546.071908451686,8546.071908451686,0.8853963104813724,3945.0535144398186,275.6283040711794,2.478304071179423,1.0,0.002,0.12817534120167876,0.004910154360430585,0.0001979740152211956,0.0018020259999879155,0.0989870076105978,0.0989870076105978,0.0,1.5209110880431975e-11,0.9999562049248769,0.9999562049248769,0.0,0.09242999000146224,4.0481556450208535e-06,0.0,0.0,0.0,1600091.90029048,266.6110307511,0.0,1.0,1284513.44501345,2598.106020371801,,,,,,,,,,,,,,,,,,,2.0,15270.410575689539,1550.4429206238522,0.37135040990648105,6.173730061729009,2.929931706952482
3239.0,-30.067850714602706,5.019046890099063,35.04839279906285,24.540415161196165,5.0066648289054765,-26.560399160255418,-40.05842269454149,1.499213275265993,-6.538981115136551,-6.538981115150153,40.09667932378914,41131.49321494411,25758.03113057595,25758.03113057595,66889.52434552005,77071.12368552985,77062.16694384339,25758.03113057595,102820.19807441934,102820.19807441934,102820.19807441934,130277.81358693169,125755.27551776072,4522.538069170975,0.0,90909.90157384455,54970.359870488945,39932.824114839554,27457.615512512344,67390.4396273519,20833.66665040991,1550.442343930852,0.0,0.8784810809932639,2.7247954025075756,0.001494314320929203,1.0,1.0,-6.538981115136551,333877.12890747725,1558705.9866317709,4.6685018279994654,1558705.9866317709,4.6685018279994654,0.7587573160136967,0.09243397905771022,3.9254239618892584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254239618892584,1.2847283475769946,1.2850261594984942,3.0554505699921943,6474.133113795401,15270.401722545437,6454.077199792614,0.0003266320481462003,23159.256797854447,2361.586963729148,19291.668657026334,1967.202730496789,0.8330003343981911,0.8330003343981911,35488.96915779063,35405.22815468563,1.0029573932664309,0.8,4283.142606145928,4273.035954225843,1.0029573932664309,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.750099673625,4632.441516551485,6.186257703745233,5.019046890099063,-3.728522027430117,8.74756891752918,2.929943389254883,3.5,0.8371266826442524,0.6,0.00023179718768881797,1.0000343279524782,0.00023178923083911677,198.9782609408526,0.0,1.5856408090050278e-06,4.493706052720249,0.028730953447494878,7.833592246105469e-05,0.00015346126522776328,0.0006024005277469048,0.09243397874767063,0.09243397874767063,0.09243397874767063,0.09242993333825682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.74912047596,595.6722728712757,0.0,0.09243397874767063,0.09243397905771022,0.09243397905771022,0.3713502720508029,0.3713502720508029,0.5,10.036147430752635,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,27457.615512512344,20833.66665040991,0.7587573160136967,0.9925669681841854,0.6103461179714575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451899887297035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.46801314241,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62021955699095,260.62021955699095,-12.529780443009031,244.83731100434287,276.40312811025615,124518.5863649715,124548.77350798344,-30.18714301191467,0.0,nan,276.40312811025615,3.2531281102561707,270.0899646887279,-3.060035311272088,263.77680126733947,-9.373198732660512,257.46363784614715,-15.686362153852826,251.15047442513222,-21.99952557486776,244.83731100434287,-28.312688995657112,1.0,1.0,26022.012520719443,26022.012520719443,275.6282805893333,2.4782805893333375,275.6282805893333,275.6282805893333,77061.58605564102,77062.16694384339,-0.5808882023702608,0.0,8546.071908451686,8546.071908451686,0.8853964635743314,3945.051081698705,275.6282805893333,2.4782805893333375,1.0,0.002,0.12817940622631657,0.004910135049843966,0.0001979802890521942,0.0018020197101269839,0.0989901445260971,0.0989901445260971,0.0,-8.208221428940288e-13,0.99995602225649,0.99995602225649,0.0,0.09242991401988762,4.065037822603946e-06,0.0,0.0,0.0,1600091.8863745865,266.6110188848634,0.0,1.0,1284513.4855129605,2598.1058564901696,,,,,,,,,,,,,,,,,,,2.0,15270.401722545437,1550.442343930852,0.3713502720508029,6.173730061729009,2.929943389254883
3240.0,-30.068178946449038,5.018980157698303,35.048388905984496,24.540370248165004,5.006631051232888,-26.56069794666057,-40.05871155587954,1.4991500516366763,-6.53899976617555,-6.538999766175752,40.09667324311897,41131.2748728266,25758.00791148929,25758.00791148929,66889.28278431589,77071.07354210968,77062.11519016184,25758.00791148929,102820.12310165113,102820.12310165113,102820.12310165113,130277.74517558716,125755.26334267884,4522.481832908317,0.0,90909.96652894249,54970.256244960765,39933.01142664636,27457.62207393603,67390.6335005824,20833.669834263932,1550.4431777150382,0.0,0.8784810030682588,2.7247935080316834,0.001494314320929203,1.0,1.0,-6.53899976617555,333876.8830241868,1558705.7239197271,4.668504479259832,1558705.7239197271,4.668504479259832,0.7587572506520934,0.09243392875847872,3.925423712897317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925423712897317,1.2847286597486753,1.2850264615196143,3.0554496337500767,6474.1311300107,15270.3928682102,6454.0743130935325,0.00032663225715312745,23159.274814142987,2361.5888008793,19291.6600284896,1967.201850630909,0.8329993138087598,0.8329993138087598,35488.967356921734,35405.22815468563,1.002957329648256,0.8,4283.14238880013,4273.035954225843,1.002957329648256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.760048315197,4632.441516551485,6.186237346196708,5.018980157698303,-3.7285460396890833,8.747526197387387,2.929955057013964,3.5,0.837130016289704,0.6,0.00023178923083911677,1.0000341822051488,0.0002317813080428956,198.97853215373217,0.0,1.5832401161124248e-06,4.4869024890626115,0.028732536687610992,7.833336050654085e-05,0.0001534558703325759,0.0006023793122867893,0.09243392902882182,0.09243392902882182,0.09243392902882182,0.09242991058149774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.30084066297,595.6720931891508,0.0,0.09243392902882182,0.09243392875847872,0.09243392875847872,0.3713501308663189,0.3713501308663189,0.5,10.036026878723481,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,27457.62207393603,20833.669834263932,0.7587572506520934,0.9925605282184775,0.6103411221452777,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519018631674816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.46120957875,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62003891998364,260.62003891998364,-12.529961080016335,244.8369929228425,276.4030849177362,124519.6171071184,124549.81791337738,-30.20080625897523,0.0,nan,276.4030849177362,3.253084917736203,270.0898665184159,-3.060133481584103,263.77664811922807,-9.373351880771907,257.4634297202477,-15.686570279752289,251.15021132143156,-21.99978867856842,244.8369929228425,-28.313007077157465,1.0,1.0,26022.012520719443,26022.012520719443,275.6282558824633,2.4782558824633156,275.6282558824633,275.6282558824633,77061.5119593901,77062.11519016184,-0.6032307717396179,0.0,8546.071908451686,8546.071908451686,0.8853964793217963,3945.0508314618037,275.6282558824633,2.4782558824633156,1.0,0.002,0.128183444780975,0.004910114666996473,0.00019798651923795264,0.0018020134825121516,0.09899325961897631,0.09899325961897631,0.0,1.7501044016765555e-12,0.9999563085970234,0.9999563085970234,0.0,0.09242989019044863,4.0385680300927205e-06,0.0,0.0,0.0,1600091.8645019461,266.6110002338244,0.0,1.0,1284513.5491690252,2598.105598905367,,,,,,,,,,,,,,,,,,,2.0,15270.3928682102,1550.4431777150382,0.3713501308663189,6.173730061729009,2.929955057013964
3241.0,-30.068506349971415,5.018913689024222,35.048384993705184,24.54034468336033,5.006609029675737,-26.560994811998466,-40.05899633103979,1.499097492094353,-6.539014604904082,-6.539014604905498,40.09666490700473,41131.019884778456,25757.976395666865,25757.976395666865,66888.99628044532,77071.00921182283,77062.04251788543,25757.976395666865,102820.0189135523,102820.0189135523,102820.0189135523,130277.6345229148,125755.20906693878,4522.425455976008,0.0,90910.0136447542,54970.11247792405,39933.22351870017,27457.615609362496,67390.83912806267,20833.663871371784,1550.4433001750754,0.0,0.8784809543768008,2.724792000791328,0.001494314320929203,1.0,1.0,-6.539014604904082,333876.6874000518,1558705.3637613256,4.668506135900651,1558705.3637613256,4.668506135900651,0.7587572121254376,0.09243387454443665,3.925421205516533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925421205516533,1.284728921966671,1.285026713619217,3.0554470584405258,6474.12567323879,15270.384030941725,6454.073853740918,0.0003266333658719404,23159.30160997631,2361.5915332938685,19291.658655453895,1967.2017106202318,0.8329982907232247,0.8329982907232247,35488.949221939736,35405.22815468563,1.0029566890050747,0.8,4283.140200099926,4273.035954225843,1.0029566890050747,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.7699509969825,4632.441516551485,6.1862150644272065,5.018913689024222,-3.728567131836322,8.747480820860543,2.9299666708899,3.5,0.8371333345399714,0.6,0.0002317813080428956,1.0000340960332448,0.00023177340548915677,198.9788026828308,0.0,1.5764663626407214e-06,4.467705671723804,0.02873411315397363,7.833083486877774e-05,0.00015345047317411785,0.0006023577413942281,0.09243387454310753,0.09243387454310753,0.09243387454310753,0.0924298616305575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.8408651987,595.6719171989847,0.0,0.09243387454310753,0.09243387454443665,0.09243387454443665,0.371349991771333,0.371349991771333,0.5,10.035906490646344,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,27457.615609362496,20833.663871371784,0.7587572121254376,0.992553248273646,0.6103354761114825,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519038306488545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.442012761414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6198593601492,260.6198593601492,-12.5301406398508,244.836675922627,276.40304279828234,124520.71187876647,124550.73259147936,-30.020712712884603,0.0,nan,276.40304279828234,3.2530427982823653,270.089769422814,-3.060230577185962,263.77649604747364,-9.373503952526335,257.46322267233126,-15.686777327668722,251.1499492973672,-22.00005070263279,244.836675922627,-28.313324077372982,1.0,1.0,26022.012520719443,26022.012520719443,275.62823254014535,2.4782325401453704,275.62823254014535,275.62823254014535,77061.4687751288,77062.04251788543,-0.5737427566346014,0.0,8546.071908451686,8546.071908451686,0.885396637900779,3945.0483115441157,275.62823254014535,2.4782325401453704,1.0,0.002,0.1281874773831907,0.004910094989067963,0.00019799274178053465,0.0018020072575008629,0.09899637089026732,0.09899637089026732,0.0,-7.186026947103574e-13,0.999956372967761,0.999956372967761,0.0,0.09242984192881191,4.032615624729082e-06,0.0,0.0,0.0,1600091.8471001144,266.6109853950959,0.0,1.0,1284513.5998136527,2598.105393971485,,,,,,,,,,,,,,,,,,,2.0,15270.384030941725,1550.4433001750754,0.371349991771333,6.173730061729009,2.9299666708899
3242.0,-30.068900172364554,5.018847423621521,35.048381110030896,24.54029613817113,5.0065726074947845,-26.561352893796712,-40.05934299258513,1.4990253297430214,-6.5390324934923,-6.539032493459235,40.09665790494498,41130.74652786062,25757.951901105604,25757.951901105604,66888.69842896622,77070.93242029418,77061.97936771829,25757.951901105604,102819.93126882389,102819.93126882389,102819.93126882389,130277.54866698252,125755.17919922645,4522.369467756075,0.0,90910.07265671375,54969.992806815884,39933.42205544207,27457.617398158636,67391.03945360071,20833.663667235473,1550.4438879860506,0.0,0.8784808840872582,2.724790183763066,0.001494314320929203,1.0,1.0,-6.5390324934923,333876.4515686717,1558705.0612391687,4.668508527378351,1558705.0612391687,4.668508527378351,0.7587571552596775,0.09243382333829062,3.9254197849675934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254197849675934,1.2847292758392748,1.2850270574206755,3.055445111113573,6474.121547086651,15270.375199326278,6454.072470255584,0.00032663413029149766,23159.325024257054,2361.5939208860373,19291.65452012365,1967.2012889339023,0.8329972699945958,0.8329972699945958,35488.938947619936,35405.22815468563,1.0029563260506331,0.8,4283.138960098372,4273.035954225843,1.0029563260506331,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.779826665271,4632.441516551485,6.18619450916906,5.018847423621521,-3.7285905000324946,8.747437923654015,2.929978253102716,3.5,0.8371366437436331,0.6,0.00023177340548915677,1.0000410132042223,0.00023176390010899023,198.97912809380355,0.0,1.572440681089838e-06,4.456296890208601,0.02873568559465472,7.832776046946813e-05,0.00015344564501968864,0.0006023385708773998,0.09243382353188634,0.09243382353188634,0.09243382353188634,0.09242982764052662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.3848698458,595.6717399801076,0.0,0.09243382353188634,0.09243382333829062,0.09243382333829062,0.371349852185602,0.371349852185602,0.5,10.035786615045899,-3.3082869776990265e-11,-3.3082869776990265e-11,-3.3082869776990265e-11,-3.3082869776990265e-11,-3.3082869776990265e-11,-3.3082869776990265e-11,27457.617398158636,20833.663667235473,0.7587571552596775,0.9925458780765601,0.6103296055580131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519057931701775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.4306039799,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61967333442004,260.61967333442004,-12.530326665579935,244.83634820385092,276.40299846560015,124521.39525752557,124552.49700670248,-31.101749176893406,0.0,nan,276.40299846560015,3.2529984656001716,270.08966841291243,-3.0603315870875463,263.7763383603467,-9.373661639653278,257.46300830800095,-15.686991691999026,251.14967825580902,-22.000321744190956,244.83634820385092,-28.31365179614906,1.0,1.0,26022.012520719443,26022.012520719443,275.6282072622123,2.4782072622123223,275.6282072622123,275.6282072622123,77061.36743637828,77061.97936771829,-0.6119313400122337,0.0,8546.071908451686,8546.071908451686,0.8853967277432108,3945.046883892431,275.6282072622123,2.4782072622123223,1.0,0.002,0.12819149321567144,0.004910074835769812,0.00019799893717995426,0.001802001062895488,0.09899946858997713,0.09899946858997713,0.0,7.544225660849335e-14,0.9999565543746131,0.9999565543746131,0.0,0.09242980749302877,4.015845261837942e-06,0.0,0.0,0.0,1600091.8261216152,266.6109675065077,0.0,1.0,1284513.6608674526,2598.1051469168215,,,,,,,,,,,,,,,,,,,2.0,15270.375199326278,1550.4438879860506,0.371349852185602,6.173730061729009,2.929978253102716
3243.0,-30.069220631555176,5.018781432928195,35.04837719496551,24.540274135675304,5.006553462383628,-26.56164322216848,-40.05962368156759,1.4989760534226129,-6.5390465229905885,-6.53904652303439,40.096649235203046,41130.50815859014,25757.919062013847,25757.919062013847,66888.42722060399,77070.87804490507,77061.90395440478,25757.919062013847,102819.82301641864,102819.82301641864,102819.82301641864,130277.43185810136,125755.11854506703,4522.313313034341,0.0,90910.12942117464,54969.845819320624,39933.64844650446,27457.60884168272,67391.25728818719,20833.65624672821,1550.4438916782558,0.0,0.8784808410489335,2.7247887587214352,0.001494314320929203,1.0,1.0,-6.5390465229905885,333876.2666130859,1558704.6866685248,4.66850999168155,1558704.6866685248,4.66850999168155,0.758757121454114,0.09243376836236637,3.9254176575339192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254176575339192,1.2847295259674025,1.285027295394301,3.0554428603001678,6474.116777883135,15270.365026206002,6454.070887963496,0.0003266350150366786,23159.352036513606,2361.5966753696325,19291.64979054671,1967.2008066512735,0.8329960941968938,0.8329960941968938,35488.92356065558,35405.22815468563,1.0029557824850583,0.8,4283.137103054785,4273.035954225843,1.0029557824850583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.789660144783,4632.441516551485,6.186172012617514,5.018781432928195,-3.728610907718978,8.747392340647174,2.929989785854608,3.5,0.8371399388156023,0.6,0.00023176390010899023,1.00003337302986,0.00023175616570355196,198.9793928862883,0.0,1.891372257738499e-06,5.360148978430907,0.02873757696691246,7.832527123554027e-05,0.00015343862887344994,0.0006023107031276342,0.09243376831482958,0.09243376831482958,0.09243376831482958,0.09242977499234191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.92043974285,595.6715654217951,0.0,0.09243376831482958,0.09243376836236637,0.09243376836236637,0.3713497135081054,0.3713497135081054,0.5,10.035666816480841,4.382627594168298e-11,4.382627594168298e-11,4.382627594168298e-11,4.382627594168298e-11,4.382627594168298e-11,4.382627594168298e-11,27457.60884168272,20833.65624672821,0.758757121454114,0.9925386453997596,0.6103240956419993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519081538260328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.33445606812,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61949025843904,260.61949025843904,-12.530509741560934,244.83602454422584,276.40295597325974,124522.64417489193,124553.25275596093,-30.608581068975624,0.0,nan,276.40295597325974,3.252955973259759,270.08956968711976,-3.0604303128802144,263.77618340109893,-9.373816598901044,257.46279711528837,-15.68720288471161,251.14941082964157,-22.00058917035841,244.83602454422584,-28.31397545577414,1.0,1.0,26022.012520719443,26022.012520719443,275.6281844083124,2.4781844083124156,275.6281844083124,275.6281844083124,77061.34035645532,77061.90395440478,-0.5635979494691128,0.0,8546.071908451686,8546.071908451686,0.885396862292465,3945.044745821589,275.6281844083124,2.4781844083124156,1.0,0.002,0.12819550598916865,0.004910055395056748,0.00019800512942446158,0.0018019948705672347,0.09900256471223079,0.09900256471223079,0.0,-8.303687598631981e-15,0.9999565874446962,0.9999565874446962,0.0,0.0924297555762854,4.01278608097203e-06,0.0,0.0,0.0,1600091.8096687861,266.6109534770094,0.0,1.0,1284513.7087501641,2598.1049531590916,,,,,,,,,,,,,,,,,,,2.0,15270.365026206002,1550.4438916782558,0.3713497135081054,6.173730061729009,2.929989785854608
3244.0,-30.069544696602815,5.01871564935101,35.04837333173288,24.540238791983597,5.006523380786359,-26.561937888864627,-40.05990807255728,1.4989165732132201,-6.539063949961815,-6.5390639499573835,40.09664289657691,41130.273377811274,25757.894056732894,25757.894056732894,66888.16743454417,77070.82149106495,77061.8510908474,25757.894056732894,102819.7451475803,102819.7451475803,102819.7451475803,130277.35817656349,125755.10045275581,4522.257723807683,0.0,90910.18242314208,54969.7215614535,39933.84540187619,27457.613028983193,67391.45843085938,20833.657801235833,1550.4445821987838,0.0,0.8784807707370081,2.724786988583333,0.001494314320929203,1.0,1.0,-6.539063949961815,333876.03686757333,1558704.41281079,4.668512383921178,1558704.41281079,4.668512383921178,0.7587570623580655,0.09243371795244826,3.925415887833874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925415887833874,1.2847298201696435,1.2850275797275923,3.0554407831177595,6474.112376582867,15270.356309667804,6454.069751592339,0.00032663585463630485,23159.375979727894,2361.5991168980127,19291.646393857278,1967.2004602853451,0.8329950863418705,0.8329950863418705,35488.91076104892,35405.22815468563,1.0029553303214802,0.8,4283.135558277861,4273.035954225843,1.0029553303214802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.799470099691,4632.441516551485,6.186151432531932,5.01871564935101,-3.7286338513144006,8.747349500665411,2.930001291034824,3.5,0.8371432260099497,0.6,0.00023175616570355196,1.000033748643871,0.00023174834451120536,198.97966065889233,0.0,1.5389872984425725e-06,4.36149000378625,0.028739115954210904,7.832274924569131e-05,0.00015343341645786065,0.0006022899706883176,0.09243371819240774,0.09243371819240774,0.09243371819240774,0.09242974871352956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.4638291642,595.6713884353507,0.0,0.09243371819240774,0.09243371795244826,0.09243371795244826,0.37134957399781165,0.37134957399781165,0.5,10.035547734011738,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,27457.613028983193,20833.657801235833,0.7587570623580655,0.9925318280975984,0.6103187901773798,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519100747325349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.335797093474,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6193082738452,260.6193082738452,-12.530691726154771,244.83570348345467,276.4029130648445,124523.72306418009,124554.14917475019,-30.426110570074833,0.0,nan,276.4029130648445,3.252913064844506,270.0894711482411,-3.0605288517588747,263.7760292317317,-9.373970768268293,257.46258731545527,-15.68741268454471,251.14914539934392,-22.000854600656055,244.83570348345467,-28.314296516545312,1.0,1.0,26022.012520719443,26022.012520719443,275.62816079567534,2.4781607956753646,275.62816079567534,275.62816079567534,77061.27438051309,77061.8510908474,-0.5767103343096096,0.0,8546.071908451686,8546.071908451686,0.885396974216895,3945.0429672730434,275.62816079567534,2.4781607956753646,1.0,0.002,0.12819949515462273,0.0049100354370611,0.00019801128382215078,0.0018019887166125163,0.09900564191107539,0.09900564191107539,0.0,4.346670592902946e-13,0.9999568428263357,0.9999568428263357,0.0,0.09242972877443015,3.989178018112679e-06,0.0,0.0,0.0,1600091.789231631,266.61093605003816,0.0,1.0,1284513.7682284655,2598.1047124797783,,,,,,,,,,,,,,,,,,,2.0,15270.356309667804,1550.4445821987838,0.37134957399781165,6.173730061729009,2.930001291034824
3245.0,-30.069867433153366,5.018650115723181,35.048369466845685,24.540208163112425,5.006498347574611,-26.562230855087897,-40.06019225399939,1.4988617698454272,-6.539079085052435,-6.539079085067782,40.09663512554995,41130.04291375126,25757.86415840112,25757.86415840112,66887.90707215239,77070.76273505761,77061.78434367459,25757.86415840112,102819.64850207571,102819.64850207571,102819.64850207571,130277.25754179058,125755.05540454056,4522.202137250017,0.0,90910.23454638536,54969.601616902815,39934.03658831393,27457.609039714873,67391.64562802881,20833.653608235873,1550.4448285750677,0.0,0.8784807182903734,2.7247854512430147,0.001494314320929203,1.0,1.0,-6.539079085052435,333875.83733679634,1558704.0770684949,4.668514168325863,1558704.0770684949,4.668514168325863,0.7587570198884372,0.0924336651722291,3.9254140783781653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254140783781653,1.284730092674269,1.2850278422467316,3.055438726594393,6474.10801905663,15270.347510210298,6454.068544747882,0.0003266366800447216,23159.39993366154,2361.601559519463,19291.642786518434,1967.2000924391546,0.8329940690077453,0.8329940690077453,35488.89767390261,35405.22815468563,1.002954868000213,0.8,4283.133978797946,4273.035954225843,1.002954868000213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.809239534354,4632.441516551485,6.186129737605765,5.018650115723181,-3.728655025449844,8.747305141173026,2.930012748710587,3.5,0.8371464996315963,0.6,0.00023174834451120536,1.0000336103788365,0.0002317405556233391,198.97992733440117,0.0,1.5562581990745443e-06,4.410435736177258,0.028740672212409977,7.832022918911092e-05,0.00015342811532209443,0.0006022688839043782,0.0924336652309434,0.0924336652309434,0.0924336652309434,0.09242970573365868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.9988571198,595.6712140971838,0.0,0.0924336652309434,0.0924336651722291,0.0924336651722291,0.371349436217783,0.371349436217783,0.5,10.035428949372212,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,27457.609039714873,20833.653608235873,0.7587570198884372,0.9925252076695555,0.6103136750921674,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519120172583158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.38474282587,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6191277619194,260.6191277619194,-12.530872238080576,244.83538482438212,276.4028707000655,124524.8457722355,124555.02566547181,-30.179893236326073,0.0,nan,276.4028707000655,3.2528707000655004,270.08937352459816,-3.0606264754018184,263.77587634923646,-9.374123650763522,257.4623791741014,-15.687620825898591,251.14888199913287,-22.00111800086711,244.83538482438212,-28.31461517561786,1.0,1.0,26022.012520719443,26022.012520719443,275.6281378502898,2.4781378502898406,275.6281378502898,275.6281378502898,77061.22198083457,77061.78434367459,-0.5623628400207963,0.0,8546.071908451686,8546.071908451686,0.8853970886556577,3945.041148770056,275.6281378502898,2.4781378502898406,1.0,0.002,0.12820347407227758,0.004910015936632392,0.00019801742332375597,0.0018019825766213153,0.09900871166187798,0.09900871166187798,0.0,-5.4928717824198614e-14,0.9999569536693018,0.9999569536693018,0.0,0.09242968624211045,3.978930118648811e-06,0.0,0.0,0.0,1600091.7714822334,266.61092091494754,0.0,1.0,1284513.8198845524,2598.1045034531003,,,,,,,,,,,,,,,,,,,2.0,15270.347510210298,1550.4448285750677,0.371349436217783,6.173730061729009,2.930012748710587
3246.0,-30.07018910483289,5.01858481333086,35.04836562497176,24.54017240032556,5.006471377378707,-26.562523056587263,-40.060476295743115,1.4988053294132202,-6.539095045537579,-6.539095045552201,40.096628058528175,41129.82543476863,25757.83636777391,25757.83636777391,66887.66180254254,77070.70821646463,77061.72480407145,25757.83636777391,102819.56117184536,102819.56117184536,102819.56117184536,130277.1699364483,125755.02309431283,4522.146842135483,0.0,90910.29275229754,54969.496572812415,39934.21797720569,27457.60876460294,67391.82674180863,20833.6520405105,1550.4452713238366,0.0,0.8784806586943523,2.72478383006429,0.001494314320929203,1.0,1.0,-6.539095045537579,333875.626924671,1558703.7717394794,4.668516195976037,1558703.7717394794,4.668516195976037,0.7587569703946058,0.09243361368620726,3.9254131277400086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254131277400086,1.2847303727700279,1.2850281124002636,3.055437320498901,6474.105039709009,15270.338726564849,6454.066385550349,0.0003266371491899218,23159.42037026753,2361.6036434733096,19291.636332532515,1967.1994343157464,0.8329930552709107,0.8329930552709107,35488.89079827616,35405.22815468563,1.0029546251093617,0.8,4283.133148982673,4273.035954225843,1.0029546251093617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.818979760712,4632.441516551485,6.186108592370692,5.01858481333086,-3.728676786678484,8.747261600009343,2.9300241721484435,3.5,0.8371497634709838,0.6,0.0002317405556233391,1.0000334995677869,0.00023173279267494243,198.98019313064066,0.0,1.5498323416472353e-06,4.392224856228265,0.028742222044751624,7.831771044625063e-05,0.00015342284517708845,0.0006022480505533659,0.09243361381977032,0.09243361381977032,0.09243361381977032,0.09242967086432803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.53489678085,595.6710394645356,0.0,0.09243361381977032,0.09243361368620726,0.09243361368620726,0.37134929849779036,0.37134929849779036,0.5,10.035310661029973,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,27457.60876460294,20833.6520405105,0.7587569703946058,0.9925189008275789,0.6103088078075861,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451913951825692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.36653194592,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6189483756247,260.6189483756247,-12.531051624375266,244.83506829666297,276.4028284552041,124525.95605767657,124555.94775560552,-29.99169792894363,0.0,nan,276.4028284552041,3.25282845520411,270.0892764231419,-3.060723576858095,263.77572439122974,-9.374275608770233,257.4621723595241,-15.68782764047586,251.14862032798527,-22.001379672014707,244.83506829666297,-28.31493170333701,1.0,1.0,26022.012520719443,26022.012520719443,275.62811492290837,2.4781149229083894,275.62811492290837,275.62811492290837,77061.16371822299,77061.72480407145,-0.5610858484578785,0.0,8546.071908451686,8546.071908451686,0.885397148778626,3945.040193378709,275.62811492290837,2.4781149229083894,1.0,0.002,0.12820743646785843,0.004909996356567351,0.00019802353696981925,0.0018019764628412357,0.09901176848490963,0.09901176848490963,0.0,-1.8894521364165584e-13,0.9999571323844285,0.9999571323844285,0.0,0.09242965127758987,3.962408617383456e-06,0.0,0.0,0.0,1600091.752764865,266.6109049544624,0.0,1.0,1284513.874357716,2598.104283027152,,,,,,,,,,,,,,,,,,,2.0,15270.338726564849,1550.4452713238366,0.37134929849779036,6.173730061729009,2.9300241721484435
3247.0,-30.070509813864405,5.018519751439664,35.04836179743085,24.540141492057614,5.006446938554656,-26.562814138627765,-40.06075639100743,1.4987512636079332,-6.5391104207980675,-6.539110420799566,40.09662078898742,41129.589285800925,25757.807524169206,25757.807524169206,66887.39680997013,77070.65038685259,77061.66375629057,25757.807524169206,102819.47128045978,102819.47128045978,102819.47128045978,130277.07831778837,125754.98659236195,4522.0917254264195,0.0,90910.34599788864,54969.37123722684,39934.41640073533,27457.607037328587,67392.02343806392,20833.64946476838,1550.4456305998622,0.0,0.8784806030391081,2.7247822683302387,0.001494314320929203,1.0,1.0,-6.5391104207980675,333875.4242278521,1558703.4576633528,4.668518089548338,1558703.4576633528,4.668518089548338,0.758756924317733,0.09243356197673293,3.9254115337207276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254115337207276,1.2847306417044946,1.2850283714232398,3.0554354401579107,6474.101055492085,15270.329953494429,6454.064931383943,0.0003266378788469307,23159.443339108617,2361.6059856432744,19291.631985931814,1967.198991085826,0.8329920414518188,0.8329920414518188,35488.879269302946,35405.22815468563,1.0029542178327366,0.8,4283.131757557745,4273.035954225843,1.0029542178327366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.828686320593,4632.441516551485,6.186087244365074,5.018519751439664,-3.72869806798212,8.747217819421785,2.930035556119632,3.5,0.8371530160341806,0.6,0.00023173279267494243,1.0000333994018133,0.0002317250531967805,198.98045813207133,0.0,1.5446729712295153e-06,4.3776032004644465,0.028743766717722854,7.83152267721678e-05,0.00015341756590277463,0.0006022270826701114,0.09243356207728075,0.09243356207728075,0.09243356207728075,0.09242963344985526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.0678879087,595.6708658130736,0.0,0.09243356207728075,0.09243356197673293,0.09243356197673293,0.3713491616364312,0.3713491616364312,0.5,10.03519280198732,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,27457.607037328587,20833.64946476838,0.758756924317733,0.9925120718691944,0.6103035223983256,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519158800148528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.351910290156,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6187702279398,260.6187702279398,-12.531229772060158,244.83475370206088,276.40278675443255,124527.06094419768,124556.84555802024,-29.784613822589,0.0,nan,276.40278675443255,3.2527867544325773,270.08918014360484,-3.060819856395142,263.7755735329358,-9.374426467064154,257.4619669224559,-15.688033077544105,251.14836031214864,-22.001639687851338,244.83475370206088,-28.315246297939098,1.0,1.0,26022.012520719443,26022.012520719443,275.6280924042878,2.4780924042878496,275.6280924042878,275.6280924042878,77061.11189542124,77061.66375629057,-0.5518608693237184,0.0,8546.071908451686,8546.071908451686,0.8853972495921318,3945.038591389331,275.6280924042878,2.4780924042878496,1.0,0.002,0.12821138441119093,0.004909976943617244,0.00019802962853134433,0.001801970371073021,0.09901481426567216,0.09901481426567216,0.0,-3.9563491371907844e-13,0.9999572887141914,0.9999572887141914,0.0,0.09242961402044904,3.947956283892602e-06,0.0,0.0,0.0,1600091.7347338065,266.6108895792019,0.0,1.0,1284513.9268334974,2598.104070683639,,,,,,,,,,,,,,,,,,,2.0,15270.329953494429,1550.4456305998622,0.3713491616364312,6.173730061729009,2.930035556119632
