time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3248.0,-30.07082940600878,5.0184549196800035,35.048357995826294,24.54011096796023,5.00642059126801,-26.563104406260116,-40.06103634657336,1.498695591793517,-6.539126224709605,-6.53912622471713,40.096613881729674,41129.3526756104,25757.77988699507,25757.77988699507,66887.13256260546,77070.59264619982,77061.60618373948,25757.77988699507,102819.38607073456,102819.38607073456,102819.38607073456,130276.99318992952,125754.95630287747,4522.036887052051,0.0,90910.39657437433,54969.24264074626,39934.61548180896,27457.607119194952,67392.22260100392,20833.648168499774,1550.4460856999121,0.0,0.8784805436835184,2.724780663056784,0.001494314320929203,1.0,1.0,-6.539126224709605,333875.2158800761,1558703.1592390607,4.668520109018598,1558703.1592390607,4.668520109018598,0.7587568748456406,0.09243351116211775,3.925409495752104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925409495752104,1.2847309181030717,1.2850286379422062,3.055433196507827,6474.096301466789,15270.32118898667,6454.064017545163,0.00032663880809123274,23159.4682472627,2361.60852556813,19291.629254406547,1967.1987125477658,0.8329910276194141,0.8329910276194141,35488.86452940103,35405.22815468563,1.002953697125746,0.8,4283.12997860774,4273.035954225843,1.002953697125746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.838361926023,4632.441516551485,6.18606623218692,5.0184549196800035,-3.7287196375167326,8.747174557196736,2.930046903804673,3.5,0.8371562582299065,0.6,0.0002317250531967805,1.000033283171913,0.00023171734090868785,198.98072221123962,0.0,1.5400049103619786e-06,4.364373915965848,0.028745306722633215,7.831274440958847e-05,0.00015341230878719204,0.0006022061336784976,0.09243351130687075,0.09243351130687075,0.09243351130687075,0.09242959988162609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.6001324405,595.6706924220575,0.0,0.09243351130687075,0.09243351116211775,0.09243351116211775,0.37134902536980335,0.37134902536980335,0.5,10.035075461234953,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,27457.607119194952,20833.648168499774,0.7587568748456406,0.9925052176808465,0.6102982078379725,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519178024385047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.338681005655,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6185930217097,260.6185930217097,-12.53140697829025,244.83444086467523,276.402745179351,124528.11616134946,124557.74337419355,-29.627212844104594,0.0,nan,276.402745179351,3.2527451793509954,270.08908431607057,-3.0609156839294087,263.77542345294023,-9.374576547059746,257.4617625899953,-15.68823741000466,251.1481017272261,-22.00189827277387,244.83444086467523,-28.315559135324747,1.0,1.0,26022.012520719443,26022.012520719443,275.62806986364353,2.4780698636435545,275.62806986364353,275.62806986364353,77061.05521985571,77061.60618373948,-0.5509638837684179,0.0,8546.071908451686,8546.071908451686,0.8853973784831362,3945.0365432308645,275.62806986364353,2.4780698636435545,1.0,0.002,0.1282153150513734,0.004909957528912698,0.00019803569319235486,0.001801964307447632,0.09901784659617743,0.09901784659617743,0.0,6.399867615025645e-13,0.9999574759006222,0.9999574759006222,0.0,0.09242958051030326,3.930651814494294e-06,0.0,0.0,0.0,1600091.716200049,266.6108737752904,0.0,1.0,1284513.9807722731,2598.1038524201526,,,,,,,,,,,,,,,,,,,2.0,15270.32118898667,1550.4460856999121,0.37134902536980335,6.173730061729009,2.930046903804673
3249.0,-30.071147917933196,5.018390324988631,35.04835420972288,24.54008023431527,5.006394609654467,-26.563393665172637,-40.0613161624409,1.4986403571733171,-6.539141561508927,-6.5391415615135635,40.09660672645653,41129.12130223144,25757.75145570078,25757.75145570078,66886.87275793223,77070.53542090388,77061.54606310773,25757.75145570078,102819.29751880851,102819.29751880851,102819.29751880851,130276.90322967828,125754.92100070768,4521.982228970601,0.0,90910.44782941969,54969.11945426395,39934.809305728595,27457.605710869775,67392.41501659837,20833.645828142264,1550.446458606506,0.0,0.8784804878020618,2.7247791052308474,0.001494314320929203,1.0,1.0,-6.539141561508927,333875.0136904987,1558702.850099201,4.668522010287702,1558702.850099201,4.668522010287702,0.7587568285276508,0.09243346011659109,3.925407583946842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925407583946842,1.2847311924005418,1.2850289023945083,3.055431056057845,6474.091766110123,15270.312436163584,6454.062957017338,0.0003266396811198467,23159.492583955533,2361.611007220155,19291.626084417905,1967.1983892988846,0.832990015410907,0.832990015410907,35488.85070199244,35405.22815468563,1.0029532086538662,0.8,4283.1283097860105,4273.035954225843,1.0029532086538662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.848004251699,4632.441516551485,6.186045078830826,5.018390324988631,-3.728740817108451,8.747131142097082,2.9300582124762413,3.5,0.8371594892789261,0.6,0.00023171734090868785,1.0000331707597894,0.0002317096549233835,198.98098539843724,0.0,1.5345966545784515e-06,4.349046919075332,0.028746841319287793,7.831026335840263e-05,0.00015340707755028522,0.0006021853056470109,0.09243346021988036,0.09243346021988036,0.09243346021988036,0.0924295633884616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.12907922047,595.6705200910255,0.0,0.09243346021988036,0.09243346011659109,0.09243346011659109,0.37134889005880567,0.37134889005880567,0.5,10.034958555845662,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,27457.605710869775,20833.645828142264,0.7587568285276508,0.9924985288249185,0.6102930321179553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519197181720462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.32335400876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61841671719117,260.61841671719117,-12.53158328280881,244.8341296549177,276.4027037800611,124529.16952240106,124558.64597599399,-29.476453592939073,0.0,nan,276.4027037800611,3.252703780061097,270.08898895469935,-3.0610110453006314,263.77527412946813,-9.374725870531847,257.46155930443024,-15.688440695569739,251.14784447957044,-22.00215552042954,244.8341296549177,-28.31587034508229,1.0,1.0,26022.012520719443,26022.012520719443,275.6280474919622,2.4780474919622293,275.6280474919622,275.6280474919622,77060.99900447356,77061.54606310773,-0.5470586341689341,0.0,8546.071908451686,8546.071908451686,0.8853974993949485,3945.034621866576,275.6280474919622,2.4780474919622293,1.0,0.002,0.12821923106438074,0.004909938254835911,0.00019804173545059548,0.0018019582640476667,0.09902086772529774,0.09902086772529774,0.0,-5.017379740845929e-13,0.9999576341071763,0.9999576341071763,0.0,0.09242954409052646,3.916026064622556e-06,0.0,0.0,0.0,1600091.6982140872,266.61085843849105,0.0,1.0,1284514.033116777,2598.103640607905,,,,,,,,,,,,,,,,,,,2.0,15270.312436163584,1550.446458606506,0.37134889005880567,6.173730061729009,2.9300582124762413
3250.0,-30.0714656350524,5.018326044667345,35.04835048819709,24.540067137591564,5.006389831767382,-26.563680088370226,-40.06159555921329,1.4986042850458423,-6.539152528348723,-6.539152528304566,40.09660101741619,41128.8926639845,25757.713722167045,25757.713722167045,66886.60638615154,77070.46591862902,77061.51906442009,25757.713722167045,102819.23278658713,102819.23278658713,102819.23278658713,130276.83949022318,125754.91146882871,4521.928021394473,0.0,90910.49523295059,54969.00750395841,39934.986365546865,27457.60670363605,67392.59306918291,20833.645493376127,1550.4468403663318,0.0,0.8784804500967269,2.724777991281259,0.001494314320929203,1.0,1.0,-6.539152528348723,333874.86911144975,1558702.6034428917,4.66852329314605,1558702.6034428917,4.66852329314605,0.7587567889016797,0.092433409292063,3.925405777419161,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925405777419161,1.2847313770068811,1.2850290771686859,3.0554292108630707,6474.087856363814,15270.303694327831,6454.061466012736,0.00032664039255404364,23159.515318368325,2361.613325485087,19291.62162770537,1967.197934840682,0.8329890052752856,0.8329890052752856,35488.837636017975,35405.22815468563,1.0029527470807187,0.8,4283.126732861314,4273.035954225843,1.0029527470807187,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.857615409046,4632.441516551485,6.186021737834251,5.018326044667345,-3.728758632783816,8.747084677451161,2.930069484610477,3.5,0.8371627098887078,0.6,0.0002317096549233835,1.0000330880713426,0.0002317019883514627,198.98124792949778,0.0,1.529364929615992e-06,4.334220210531721,0.028748370684217407,7.830778609572541e-05,0.0001534018688276581,0.0006021645821629854,0.0924334094182986,0.0924334094182986,0.0924334094182986,0.09242954439257638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.66041676427,595.6703470535425,0.0,0.0924334094182986,0.092433409292063,0.092433409292063,0.3713487553758756,0.3713487553758756,0.5,10.034842605158135,-4.416733645484783e-11,-4.416733645484783e-11,-4.416733645484783e-11,-4.416733645484783e-11,-4.416733645484783e-11,-4.416733645484783e-11,27457.60670363605,20833.645493376127,0.7587567889016797,0.9924919540859344,0.6102880270798157,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519216274352216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.30852730022,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6182431503108,260.6182431503108,-12.531756849689202,244.83382010690192,276.40266619431367,124530.4521589913,124559.47090566038,-29.018746669073266,0.0,nan,276.40266619431367,3.25266619431369,270.08889697650784,-3.0611030234921373,263.7751277588164,-9.374872241183596,257.46135854131654,-15.688641458683435,251.14758932400824,-22.00241067599174,244.83382010690192,-28.316179893098052,1.0,1.0,26022.012520719443,26022.012520719443,275.6280333659786,2.478033365978604,275.6280333659786,275.6280333659786,77060.97707915265,77061.51906442009,-0.5419852674385766,0.0,8546.071908451686,8546.071908451686,0.8853976136484883,3945.032806306257,275.6280333659786,2.478033365978604,1.0,0.002,0.12822311429675393,0.004909919918299227,0.00019804772885551912,0.0018019522711756038,0.09902386442775955,0.09902386442775955,0.0,3.1122673882499896e-14,0.9999579887313904,0.9999579887313904,0.0,0.09242952604727674,3.883244786268798e-06,0.0,0.0,0.0,1600091.6853529157,266.61084747165125,0.0,1.0,1284514.070546607,2598.103489147965,,,,,,,,,,,,,,,,,,,2.0,15270.303694327831,1550.4468403663318,0.3713487553758756,6.173730061729009,2.930069484610477
3251.0,-30.071847707024528,5.0182618841579325,35.048346861060146,24.540005111508094,5.006336017803773,-26.56402933400715,-40.061929473280884,1.4985176457733935,-6.539173926398064,-6.539173926324324,40.096596297727324,41128.61667396174,25757.69941034403,25757.69941034403,66886.31608430577,77070.40322611631,77061.47338868657,25757.69941034403,102819.17279903061,102819.17279903061,102819.17279903061,130276.79309240104,125754.91846869724,4521.8746237038,0.0,90910.55660438916,54968.87290203696,39935.20411372467,27457.62029337043,67392.8244070951,20833.65359643825,1550.4480692134634,0.0,0.8784803521115438,2.7247758177893946,0.001494314320929203,1.0,1.0,-6.539173926398064,333874.58701486303,1558702.399531332,4.668526626921574,1558702.399531332,4.668526626921574,0.7587567084780643,0.09243336589725168,3.925404287674559,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925404287674559,1.2847317981126247,1.2850294885220073,3.055427049786809,6474.083277302537,15270.294957797612,6454.0604437646925,0.0003266412774465536,23159.539742145975,2361.6158160172918,19291.618572137562,1967.1976232594784,0.8329879948792969,0.8329879948792969,35488.82686122233,35405.22815468563,1.0029523664465814,0.8,4283.125432457628,4273.035954225843,1.0029523664465814,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.867215618265,4632.441516551485,6.186004038200205,5.0182618841579325,-3.7287843210530647,8.747046205210998,2.9300807439218706,3.5,0.8371659268348202,0.6,0.0002317019883514627,1.0000397904378335,0.00023169276919473357,198.98156363806777,0.0,1.5255040481454238e-06,4.323278472444131,0.028749896188265553,7.83048255522025e-05,0.00015339716279926018,0.0006021458805693283,0.09243336609652275,0.09243336609652275,0.09243336609652275,0.09242953361153891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.1918144597,595.6701740449645,0.0,0.09243336609652275,0.09243336589725168,0.09243336589725168,0.37134862340746033,0.37134862340746033,0.5,10.034727634378832,-7.3725914262468e-11,-7.3725914262468e-11,-7.3725914262468e-11,-7.3725914262468e-11,-7.3725914262468e-11,-7.3725914262468e-11,27457.62029337043,20833.65359643825,0.7587567084780643,0.9924842395723066,0.61028183691366,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519235319388577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.29758556213,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.618061515057,260.618061515057,-12.531938484942998,244.8335003568867,276.40262267382184,124530.89590403458,124561.26360623943,-30.36770220483976,0.0,nan,276.40262267382184,3.252622673821861,270.08879821010964,-3.061201789890333,263.77497374650443,-9.375026253495548,257.46114928311704,-15.68885071688294,251.14732481990228,-22.002675180097697,244.8335003568867,-28.316499643113275,1.0,1.0,26022.012520719443,26022.012520719443,275.6280066233123,2.4780066233122966,275.6280066233123,275.6280066233123,77060.83279161499,77061.47338868657,-0.6405970715859439,0.0,8546.071908451686,8546.071908451686,0.885397707867129,3945.031309112932,275.6280066233123,2.4780066233122966,1.0,0.002,0.12822696660359773,0.004909899851021807,0.00019805367024834138,0.0018019463438077065,0.09902683512417068,0.09902683512417068,0.0,1.4056047992205833e-11,0.9999583232815699,0.9999583232815699,0.0,0.09242951357788763,3.852319364049789e-06,0.0,0.0,0.0,1600091.6602587216,266.6108260736019,0.0,1.0,1284514.1435781503,2598.1031936255886,,,,,,,,,,,,,,,,,,,2.0,15270.294957797612,1550.4480692134634,0.37134862340746033,6.173730061729009,2.9300807439218706
3252.0,-30.072158616509643,5.018198050786273,35.04834310468717,24.53999180523681,5.006324854425216,-26.5643102694101,-40.062201116792835,1.4984765080491729,-6.539184109548387,-6.5391841094965555,40.09658532016369,41128.37886357943,25757.660322011227,25757.660322011227,66886.03918559066,77070.34577778248,77061.3730792325,25757.660322011227,102819.03340124372,102819.03340124372,102819.03340124372,130276.63139569305,125754.81121629859,4521.820179394456,0.0,90910.60863051027,54968.72540676208,39935.425804164646,27457.597994449334,67393.02379861398,20833.636525438134,1550.4473246588755,0.0,0.8784803386904956,2.724774783443531,0.001494314320929203,1.0,1.0,-6.539184109548387,333874.452767555,1558701.925250582,4.668527083549449,1558701.925250582,4.668527083549449,0.7587567029588582,0.0924333087060129,3.925401861661725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925401861661725,1.2847320095804753,1.2850296881940955,3.055424658519679,6474.078210494434,15270.284921434602,6454.059134611108,0.00032664224388317313,23159.567309122696,2361.6186270666026,19291.61465898989,1967.1972242294657,0.8329868344038881,0.8329868344038881,35488.809314728074,35405.22815468563,1.0029517465931512,0.8,4283.123314781659,4273.035954225843,1.0029517465931512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.876755282981,4632.441516551485,6.185980478248018,5.018198050786273,-3.728801480591477,8.74699953137775,2.930091932242643,3.5,0.8371691234978981,0.6,0.00023169276919473357,1.0000323792759658,0.00023168526739352345,198.9818205452619,0.0,1.8344422213847778e-06,5.19880925540446,0.028751730630486937,7.830241718720774e-05,0.00015339035200752582,0.0006021187733312892,0.09243330835199058,0.09243330835199058,0.09243330835199058,0.09242945272607968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.69630871335,595.6700094766452,0.0,0.09243330835199058,0.0924333087060129,0.0924333087060129,0.37134849426371813,0.37134849426371813,0.5,10.034611967743192,-5.184119800105691e-11,-5.184119800105691e-11,-5.184119800105691e-11,-5.184119800105691e-11,-5.184119800105691e-11,-5.184119800105691e-11,27457.597994449334,20833.636525438134,0.7587567029588582,0.9924771944565315,0.610276502601821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519258222135207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.17311634509,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61788362504603,260.61788362504603,-12.532116374953944,244.8331849392145,276.402582311469,124532.19627131414,124561.93780551558,-29.74153420143731,0.0,nan,276.402582311469,3.252582311469041,270.0887028366983,-3.061297163301674,263.7748233620321,-9.375176637967854,257.46094388757297,-15.68905611242701,251.1470644132892,-22.002935586710777,244.8331849392145,-28.316815060785473,1.0,1.0,26022.012520719443,26022.012520719443,275.62798470264767,2.4779847026476887,275.62798470264767,275.62798470264767,77060.82860924334,77061.3730792325,-0.544469989152276,0.0,8546.071908451686,8546.071908451686,0.8853978612998799,3945.0288709700335,275.62798470264767,2.4779847026476887,1.0,0.002,0.12823084074213636,0.00490988165523993,0.00019805964992564688,0.001801940349937636,0.09902982496282343,0.09902982496282343,0.0,-1.3671702658868412e-13,0.999958087081451,0.999958087081451,0.0,0.09242943455627389,3.874149739014077e-06,0.0,0.0,0.0,1600091.648316604,266.6108158904516,0.0,1.0,1284514.178333242,2598.103052989025,,,,,,,,,,,,,,,,,,,2.0,15270.284921434602,1550.4473246588755,0.37134849426371813,6.173730061729009,2.930091932242643
3253.0,-30.07247284340461,5.018134384238181,35.04833942895274,24.539951153006427,5.006291424501062,-26.564596416579963,-40.06248040879143,1.4984149979741972,-6.539202596697976,-6.539202596685143,40.09658012730042,41128.17302866224,25757.640052341576,25757.640052341576,66885.81308100381,77070.29684414617,77061.32961077415,25757.640052341576,102818.96966311573,102818.96966311573,102818.96966311573,130276.57701597015,125754.81028105399,4521.7667349161575,0.0,90910.66680042545,54968.62756410909,39935.599151462615,27457.607352854422,67393.20650431703,20833.64175489149,1550.4482836469388,0.0,0.8784802582763401,2.7247729056259202,0.001494314320929203,1.0,1.0,-6.539202596697976,333874.2090464156,1558701.7008957397,4.668529819501713,1558701.7008957397,4.668529819501713,0.7587566348065531,0.09243326237028297,3.9254008704319365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254008704319365,1.2847323127986605,1.2850299818442297,3.0554231658428863,6474.075047691425,15270.276297957684,6454.057180365423,0.00032664276599229486,23159.587976150313,2361.620734516916,19291.60881761876,1967.196628575381,0.8329858388450265,0.8329858388450265,35488.80214551237,35405.22815468563,1.0029514933310184,0.8,4283.122449533274,4273.035954225843,1.0029514933310184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.8862879008475,4632.441516551485,6.185961448367711,5.018134384238181,-3.7288248888566455,8.746959273094827,2.930103112315789,3.5,0.8371723178045112,0.6,0.00023168526739352345,1.0000327248528869,0.00023167768577533928,198.9820801942556,0.0,1.4927220621591004e-06,4.23037432415889,0.028753223352549095,7.829994108287325e-05,0.00015338532631065018,0.0006020988934113128,0.09243326263052615,0.09243326263052615,0.09243326263052615,0.09242943773595579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.2243189261,595.6698375461161,0.0,0.09243326263052615,0.09243326237028297,0.09243326237028297,0.3713483612349636,0.3713483612349636,0.5,10.03449722512154,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,27457.607352854422,20833.64175489149,0.7587566348065531,0.9924711488051735,0.6102717938792196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519276859201369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.204681413845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61770647350613,260.61770647350613,-12.532293526493845,244.83287229074486,276.40254065686224,124533.22353059967,124562.84159916312,-29.61806856344819,0.0,nan,276.40254065686224,3.2525406568622657,270.0886069833028,-3.0613930166971954,263.77467330988145,-9.375326690118527,257.46073963665276,-15.689260363347216,251.14680596359256,-22.00319403640742,244.83287229074486,-28.317127709255118,1.0,1.0,26022.012520719443,26022.012520719443,275.62796112909206,2.4779611290920798,275.62796112909206,275.62796112909206,77060.75495190758,77061.32961077415,-0.5746588665642776,0.0,8546.071908451686,8546.071908451686,0.8853979239900274,3945.027874784096,275.62796112909206,2.4779611290920798,1.0,0.002,0.1282346848179551,0.00490986213372326,0.00019806557978912918,0.0018019344273151685,0.09903278989456459,0.09903278989456459,0.0,7.104297618937272e-12,0.999958412299967,0.999958412299967,0.0,0.09242941828349444,3.844086788530717e-06,0.0,0.0,0.0,1600091.6266361084,266.610797403302,0.0,1.0,1284514.2414298786,2598.102797668355,,,,,,,,,,,,,,,,,,,2.0,15270.276297957684,1550.4482836469388,0.3713483612349636,6.173730061729009,2.930103112315789
3254.0,-30.072786233059475,5.0180710447229195,35.04833577043608,24.539942771103256,5.006289269823357,-26.564878682766683,-40.06275156335903,1.4983817194624391,-6.539212458776888,-6.5392124587273806,40.0965732757394,41127.92404694934,25757.60088476587,25757.60088476587,66885.5249317152,77070.22544982731,77061.28808198399,25757.60088476587,102818.88896674986,102818.88896674986,102818.88896674986,130276.49115131302,125754.77788582657,4521.713265486457,0.0,90910.70982570753,54968.492772612655,39935.79672566097,27457.60218456316,67393.39891022413,20833.637056291907,1550.448344544306,0.0,0.8784802309019963,2.7247719038934757,0.001494314320929203,1.0,1.0,-6.539212458776888,333874.07903199556,1558701.4048780666,4.66853075086639,1558701.4048780666,4.66853075086639,0.7587566065038525,0.09243321081478223,3.9253985488296164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253985488296164,1.2847324841219971,1.2850301434664033,3.055420951321461,6474.07035538626,15270.267597658336,6454.056254436673,0.0003266436814316398,23159.612634190522,2361.623248937254,19291.606049955764,1967.1963463522982,0.8329848324611258,0.8329848324611258,35488.78535417961,35405.22815468563,1.002950900154782,0.8,4283.120422997298,4273.035954225843,1.002950900154782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.895772701796,4632.441516551485,6.185937951096391,5.0180710447229195,-3.7288417202983375,8.746912765021257,2.9301142363250916,3.5,0.8371754960928833,0.6,0.00023167768577533928,1.0000326377418318,0.00023167012458562292,198.9823391520248,0.0,1.5086061575251024e-06,4.275389850426141,0.02875473195870662,7.829753719138775e-05,0.0001533801485839515,0.0006020782126707142,0.09243321082580411,0.09243321082580411,0.09243321082580411,0.09242940450548053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.741640189,595.6696690095282,0.0,0.09243321082580411,0.09243321081478223,0.09243321081478223,0.37134823080947815,0.37134823080947815,0.5,10.034383036167425,-4.951061782776378e-11,-4.951061782776378e-11,-4.951061782776378e-11,-4.951061782776378e-11,-4.951061782776378e-11,-4.951061782776378e-11,27457.60218456316,20833.637056291907,0.7587566065038525,0.9924640397023828,0.6102663571210666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519295695171803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.24969694011,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61753284548325,260.61753284548325,-12.532467154516723,244.83256233690312,276.4025033546526,124534.54946562169,124563.57843497947,-29.02896935777512,0.0,nan,276.4025033546526,3.2525033546526174,270.0885151507732,-3.0614848492267583,263.77452694702345,-9.375473052976531,257.46053874346916,-15.68946125653082,251.146550540078,-22.003449459921967,244.83256233690312,-28.317437663096854,1.0,1.0,26022.012520719443,26022.012520719443,275.62794640764884,2.477946407648858,275.62794640764884,275.62794640764884,77060.74429861561,77061.28808198399,-0.5437833683827193,0.0,8546.071908451686,8546.071908451686,0.885398070819333,3945.0255415737643,275.62794640764884,2.477946407648858,1.0,0.002,0.12823850900893125,0.00490984422685966,0.0001980714824497477,0.0018019285179004037,0.09903574122487385,0.09903574122487385,0.0,3.5015133154070455e-13,0.9999586273956906,0.9999586273956906,0.0,0.09242938661212614,3.824202656084038e-06,0.0,0.0,0.0,1600091.615070518,266.6107875412231,0.0,1.0,1284514.275089148,2598.102661466066,,,,,,,,,,,,,,,,,,,2.0,15270.267597658336,1550.448344544306,0.37134823080947815,6.173730061729009,2.9301142363250916
3255.0,-30.073097866755766,5.018007821527205,35.04833222166141,24.539889057073765,5.0062400855876765,-26.565164071522783,-40.06302697872741,1.4983062908077245,-6.539233553524241,-6.539233553497517,40.09656912395601,41127.71373486839,25757.586956324903,25757.586956324903,66885.30069119329,77070.1875086794,77061.24983536228,25757.586956324903,102818.83679168718,102818.83679168718,102818.83679168718,130276.45448051298,125754.7936905367,4521.660789976286,0.0,90910.77182022824,54968.38192309995,39935.988774586986,27457.617688825805,67393.60646341278,20833.646564006074,1550.4496559727143,0.0,0.8784801323999569,2.7247697612130635,0.001494314320929203,1.0,1.0,-6.539233553524241,333873.8009344412,1558701.2255029632,4.668534102228125,1558701.2255029632,4.668534102228125,0.7587565243318457,0.09243316892915798,3.925397579351164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925397579351164,1.284732852570493,1.2850305022856503,3.0554193204425575,6474.066899749564,15270.25890365747,6454.054470148738,0.00032664427691535004,23159.634147238416,2361.625442657627,19291.60071659972,1967.1958025013355,0.8329838284125087,0.8329838284125087,35488.77834228248,35405.22815468563,1.00295065245018,0.8,4283.1195767355985,4273.035954225843,1.00295065245018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.905251131046,4632.441516551485,6.185920524807414,5.018007821527205,-3.7288670288474886,8.746874850374693,2.9301253528783846,3.5,0.837178672250967,0.6,0.00023167012458562292,1.0000324549489252,0.00023166260598757768,198.9825966594137,0.0,1.5045432165340069e-06,4.263875475657375,0.028756236501923153,7.829509559608112e-05,0.0001533750289895418,0.000602057967528462,0.09243316910643627,0.09243316910643627,0.09243316910643627,0.09242939963807106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.26666857663,595.6694980994351,0.0,0.09243316910643627,0.09243316892915798,0.09243316892915798,0.371348101511149,0.371348101511149,0.5,10.034269956411762,-2.6716406864579767e-11,-2.6716406864579767e-11,-2.6716406864579767e-11,-2.6716406864579767e-11,-2.6716406864579767e-11,-2.6716406864579767e-11,27457.617688825805,20833.646564006074,0.7587565243318457,0.9924576558683583,0.6102613570205084,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519314481001337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.23818256534,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61735798455635,260.61735798455635,-12.532642015443628,244.83225446353242,276.4024615061641,124535.34747333122,124564.58257128562,-29.235097954400956,0.0,nan,276.4024615061641,3.2524615061641384,270.0884200973095,-3.0615799026904824,263.7743786885882,-9.375621311411805,257.46033728005744,-15.689662719942532,251.14629587168685,-22.00370412831313,244.83225446353242,-28.317745536467555,1.0,1.0,26022.012520719443,26022.012520719443,275.6279208375335,2.4779208375335315,275.6279208375335,275.6279208375335,77060.63229862237,77061.24983536228,-0.6175367399118841,0.0,8546.071908451686,8546.071908451686,0.8853981321338125,3945.02456724792,275.6279208375335,2.4779208375335315,1.0,0.002,0.12824229798340792,0.004909824487093669,0.00019807732614391188,0.0018019226903221723,0.09903866307195594,0.09903866307195594,0.0,1.6466084138549997e-11,0.9999590083700873,0.9999590083700873,0.0,0.09242937994290558,3.7889862523991488e-06,0.0,0.0,0.0,1600091.5903319984,266.61076644647574,0.0,1.0,1284514.347085498,2598.1023701327376,,,,,,,,,,,,,,,,,,,2.0,15270.25890365747,1550.4496559727143,0.371348101511149,6.173730061729009,2.9301253528783846
3256.0,-30.0734090161828,5.017944902327783,35.04832856104581,24.539866670407378,5.006224992563127,-26.56544561530299,-40.06330176545305,1.4982615923307703,-6.539244501898565,-6.5392445018889,40.09655880414447,41127.496897720455,25757.55058452742,25757.55058452742,66885.04748224787,77070.12703702836,77061.15490691423,25757.55058452742,102818.70549144165,102818.70549144165,102818.70549144165,130276.30397658612,125754.696614724,4521.607361862115,0.0,90910.82245139725,54968.27605666685,39936.162660811555,27457.598485144474,67393.76114595603,20833.631684338023,1550.4490752889733,0.0,0.8784801123310931,2.7247686491421126,0.001494314320929203,1.0,1.0,-6.539244501898565,333873.6565992403,1558700.7796409207,4.668534785036608,1558700.7796409207,4.668534785036608,0.7587565130872516,0.09243311406573422,3.9253960157412533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253960157412533,1.2847330771834553,1.285030717290757,3.055417569186413,6474.063189047939,15270.250234387986,6454.052875439039,0.0003266449392790859,23159.656270815794,2361.627698634681,19291.59594990571,1967.195316433819,0.8329828268744925,0.8329828268744927,35488.76703324045,35405.22815468563,1.0029502529432386,0.8,4283.118211854035,4273.035954225843,1.0029502529432386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.914669455211,4632.441516551485,6.1858977979242376,5.017944902327783,-3.728884622683267,8.74682952501105,2.9301363989555487,3.5,0.8371818282730139,0.6,0.00023166260598757768,1.000032404596784,0.00023165509929749196,198.98285376723106,0.0,1.496070162278789e-06,4.2398628398980875,0.028757732572085432,7.829265964392798e-05,0.0001533699463436497,0.0006020377763118123,0.09243311377944616,0.09243311377944616,0.09243311377944616,0.09242932518575069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.764653966,595.6693356793991,0.0,0.09243311377944616,0.09243311406573422,0.09243311406573422,0.3713479755726636,0.3713479755726636,0.5,10.034156299864113,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,27457.598485144474,20833.631684338023,0.7587565130872516,0.9924516208168523,0.6102567388789862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519333161617738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.21416992958,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6171852581186,260.6171852581186,-12.532814741881396,244.8319486859302,276.40242183089606,124536.52744874015,124565.40568027123,-28.87823153105387,0.0,nan,276.40242183089606,3.2524218308960826,270.0883272015522,-3.0616727984477734,263.77423257238723,-9.375767427612743,257.4601379433912,-15.689862056608774,251.1460433145544,-22.003956685445587,244.8319486859302,-28.318051314069777,1.0,1.0,26022.012520719443,26022.012520719443,275.62789878129644,2.47789878129646,275.62789878129644,275.62789878129644,77060.60905568133,77061.15490691423,-0.5458512329059886,0.0,8546.071908451686,8546.071908451686,0.8853982310240173,3945.0229958199598,275.62789878129644,2.47789878129646,1.0,0.002,0.12824610490457156,0.004909806427486798,0.00019808320168753505,0.0018019167978069008,0.09904160084376752,0.09904160084376752,0.0,-5.055643403917287e-13,0.9999588141913833,0.9999588141913833,0.0,0.09242930713318846,3.8069325457544126e-06,0.0,0.0,0.0,1600091.5774924671,266.6107554981014,0.0,1.0,1284514.3844522862,2598.1022189280043,,,,,,,,,,,,,,,,,,,2.0,15270.250234387986,1550.4490752889733,0.3713479755726636,6.173730061729009,2.9301363989555487
3257.0,-30.0737830278205,5.017882249279653,35.0483250108432,24.539844563137763,5.006215546077773,-26.565783169912137,-40.06362258279694,1.4982156886909261,-6.539257099139547,-6.5392570991382435,40.096554662514,41127.19757436767,25757.51838163581,25757.51838163581,66884.71595600348,77070.0387363367,77061.1422672861,25757.51838163581,102818.66064892191,102818.66064892191,102818.66064892191,130276.26771943583,125754.71272943172,4521.554990004112,0.0,90910.87110229893,54968.13059964341,39936.37833628391,27457.607070513906,67393.98540679782,20833.636731111215,1550.449854899672,0.0,0.878480059830548,2.724767369589489,0.001494314320929203,1.0,1.0,-6.539257099139547,333873.4905266708,1558700.6007037396,4.668536571277215,1558700.6007037396,4.668536571277215,0.7587564596437094,0.09243306769000723,3.9253941160920798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253941160920798,1.2847333074093428,1.285030937925385,3.055415543018507,6474.05889584128,15270.24156443224,6454.0516861276365,0.00032664575242098394,23159.679872553817,2361.630105342173,19291.59239497434,1967.1949539317036,0.8329818244956189,0.8329818244956189,35488.753293743095,35405.22815468563,1.0029497675772752,0.8,4283.11655364226,4273.035954225843,1.0029497675772752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.9240761126475,4632.441516551485,6.185876089672243,5.017882249279653,-3.728903407189951,8.746785656469605,2.9301474313662683,3.5,0.8371849803903624,0.6,0.00023165509929749196,1.0000389516063786,0.00023164607631070836,198.98316281988875,0.0,1.4937026156035047e-06,4.233153212620333,0.028759226274701035,7.828981572438955e-05,0.00015336528357310242,0.0006020191817506495,0.09243306792912577,0.09243306792912577,0.09243306792912577,0.09242932273316899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.2862359845,595.6691658902154,0.0,0.09243306792912577,0.09243306769000723,0.09243306769000723,0.3713478462445669,0.3713478462445669,0.5,10.034043945277967,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,27457.607070513906,20833.636731111215,0.7587564596437094,0.9924433990997813,0.6102502667874469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519351813250845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.20746030231,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61700907666506,260.61700907666506,-12.532990923334921,244.83163381638147,276.402384337539,124537.4727458989,124566.9286241496,-29.45587825071071,0.0,nan,276.402384337539,3.252384337539013,270.08823423295934,-3.06176576704064,263.7740841285516,-9.375915871448399,257.45993402431895,-15.690065975681023,251.1457839202399,-22.004216079760084,244.83163381638147,-28.318366183618508,1.0,1.0,26022.012520719443,26022.012520719443,275.62788470504853,2.4778847050485524,275.62788470504853,275.62788470504853,77060.55416806138,77061.1422672861,-0.5880992247111863,0.0,8546.071908451686,8546.071908451686,0.8853983511669512,3945.02108667254,275.62788470504853,2.4778847050485524,1.0,0.002,0.12824986797744262,0.0049097883035495865,0.0001980890088335536,0.0018019109924343353,0.0990445044167768,0.0990445044167768,0.0,1.2678890055906056e-12,0.9999592885470389,0.9999592885470389,0.0,0.09242930460551992,3.763084487315566e-06,0.0,0.0,0.0,1600091.5627192524,266.61074290086043,0.0,1.0,1284514.427446652,2598.102044951294,,,,,,,,,,,,,,,,,,,2.0,15270.24156443224,1550.449854899672,0.3713478462445669,6.173730061729009,2.9301474313662683
3258.0,-30.074087144385327,5.017819727075112,35.048321524988744,24.53979975488039,5.0061683524194835,-26.566061594699036,-40.06389380721373,1.4981428030420207,-6.539277079893736,-6.539277079796623,40.096549419845914,41126.99035693087,25757.502748347124,25757.502748347124,66884.493105278,77070.00620386896,77061.09049700081,25757.502748347124,102818.59324534793,102818.59324534793,102818.59324534793,130276.20992796136,125754.70681514432,4521.503112817034,0.0,90910.93241365795,54967.998411722314,39936.593335484045,27457.616682613425,67394.21001809747,20833.642068106597,1550.4508582727194,0.0,0.8784799715131175,2.7247653400645597,0.001494314320929203,1.0,1.0,-6.539277079893736,333873.2271155352,1558700.3741977643,4.668539576125952,1558700.3741977643,4.668539576125952,0.7587563883976417,0.09243302499073082,3.9253920477542614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253920477542614,1.284733666981226,1.2850312859878308,3.055413077932225,6474.05367261925,15270.231624765223,6454.050532482013,0.0003266467626393011,23159.70769484506,2361.632942426319,19291.588946650372,1967.1946023005178,0.8329806749220906,0.8329806749220906,35488.73833417832,35405.22815468563,1.0029492391108656,0.8,4283.114748181274,4273.035954225843,1.0029492391108656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.933461801215,4632.441516551485,6.185858391984261,5.017819727075112,-3.728927761260877,8.74674748833599,2.930158439200629,3.5,0.8371881254858939,0.6,0.00023164607631070836,1.000031672326018,0.00023163873977302387,198.9834141175941,0.0,1.795422448282428e-06,5.088227218432401,0.02876102169714932,7.828741150114001e-05,0.00015335866480956835,0.0006019928832976909,0.09243302520570557,0.09243302520570557,0.09243302520570557,0.09242930441103554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.79897137557,595.6689989233283,0.0,0.09243302520570557,0.09243302499073082,0.09243302499073082,0.3713477210542726,0.3713477210542726,0.5,10.033932321530383,-9.708855941426009e-11,-9.708855941426009e-11,-9.708855941426009e-11,-9.708855941426009e-11,-9.708855941426009e-11,-9.708855941426009e-11,27457.616682613425,20833.642068106597,0.7587563883976417,0.9924367848115945,0.6102451582396615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519374233175437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.06253430812,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6168329909165,260.6168329909165,-12.533167009083456,244.83132323758647,276.40234274483197,124538.3273268238,124567.76720544089,-29.439878617087345,0.0,nan,276.40234274483197,3.252342744831992,270.0881388430505,-3.061861156949476,263.7739349414153,-9.376065058584686,257.45973103995533,-15.690268960044648,251.14552713865953,-22.004472861340446,244.83132323758647,-28.318676762413503,1.0,1.0,26022.012520719443,26022.012520719443,275.6278586666029,2.4778586666029128,275.6278586666029,275.6278586666029,77060.45938775301,77061.09049700081,-0.6311092477990314,0.0,8546.071908451686,8546.071908451686,0.8853984819785539,3945.0190079930326,275.6278586666029,2.4778586666029128,1.0,0.002,0.12825360796227578,0.004909768943187204,0.0001980947773127175,0.0018019052292448377,0.09904738865635875,0.09904738865635875,0.0,6.557555280034544e-12,0.9999595382965415,0.9999595382965415,0.0,0.09242928499308387,3.7399976469475604e-06,0.0,0.0,0.0,1600091.5392871364,266.61072292010624,0.0,1.0,1284514.4956409326,2598.1017690031476,,,,,,,,,,,,,,,,,,,2.0,15270.231624765223,1550.4508582727194,0.3713477210542726,6.173730061729009,2.930158439200629
3259.0,-30.074395217289815,5.017757490827947,35.04831792910036,24.53977205967533,5.006150526144309,-26.566340642931397,-40.064164402987785,1.4980959524350563,-6.53928868411532,-6.5392886841083975,40.09653927861826,41126.77735797302,25757.468615964033,25757.468615964033,66884.24597393705,77069.95026149647,77060.9948393054,25757.468615964033,102818.46345526943,102818.46345526943,102818.46345526943,130276.06196922665,125754.61156573352,4521.45040349313,0.0,90910.98794965925,54967.897954760265,39936.76666099887,27457.59851395721,67394.36517495608,20833.627899864867,1550.45034127137,0.0,0.8784799472114773,2.724764161378093,0.001494314320929203,1.0,1.0,-6.53928868411532,333873.0741343482,1558699.9360525082,4.668540402947553,1558699.9360525082,4.668540402947553,0.758756374461326,0.09243297155725622,3.9253912396748714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253912396748714,1.2847339012856358,1.28503151092053,3.0554118917129256,6474.051159162897,15270.223072862447,6454.048160407466,0.0003266471190627704,23159.72661038219,2361.634871274308,19291.58185636081,1967.1938792921958,0.8329796884438463,0.8329796884438463,35488.732489622,35405.22815468563,1.0029490326441994,0.8,4283.114042805244,4273.035954225843,1.0029490326441994,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.942792096511,4632.441516551485,6.185836333979833,5.017757490827947,-3.72894574163256,8.746703232460508,2.930169382084392,3.5,0.8371912520241119,0.6,0.00023163873977302387,1.0000320844474835,0.0002316313080104865,198.9836686850747,0.0,1.4598493162631502e-06,4.137212962289768,0.02876248154646558,7.828501291840928e-05,0.0001533537268546146,0.0006019733759665972,0.09243297130088926,0.09243297130088926,0.09243297130088926,0.09242923105006985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.2908215128,595.6688385066675,0.0,0.09243297130088926,0.09243297155725622,0.09243297155725622,0.37134759772424925,0.37134759772424925,0.5,10.033820116915079,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,27457.59851395721,20833.627899864867,0.758756374461326,0.9924308330571145,0.6102405928330613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519392463326588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.11152005198,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.616659293553,260.616659293553,-12.53334070644695,244.83101575300583,276.4023028346797,124539.53187004435,124568.57243217605,-29.040562131715582,0.0,nan,276.4023028346797,3.2523028346797105,270.08804541802556,-3.061954581974419,263.7737880014927,-9.376211998507301,257.4595305851499,-15.6904694148501,251.14527316896465,-22.004726831035327,244.83101575300583,-28.318984246994148,1.0,1.0,26022.012520719443,26022.012520719443,275.62783586911416,2.4778358691141875,275.62783586911416,275.62783586911416,77060.4308648928,77060.9948393054,-0.5639744125946891,0.0,8546.071908451686,8546.071908451686,0.8853985330853666,3945.0181958732455,275.62783586911416,2.4778358691141875,1.0,0.002,0.12825736634520984,0.004909750997660575,0.00019810057761844894,0.0018018994226339556,0.09905028880922447,0.09905028880922447,0.0,2.524044341589704e-13,0.9999593392614814,0.9999593392614814,0.0,0.09242921316436922,3.758392886987276e-06,0.0,0.0,0.0,1600091.5256784663,266.61071131588466,0.0,1.0,1284514.53524611,2598.1016087408116,,,,,,,,,,,,,,,,,,,2.0,15270.223072862447,1550.45034127137,0.37134759772424925,6.173730061729009,2.930169382084392
3260.0,-30.07470184659329,5.017695436574015,35.0483143721237,24.539741256181173,5.006121967875398,-26.56661946515458,-40.06443499876184,1.4980395865699785,-6.539305573079162,-6.539305573079193,40.096533203583725,41126.556039520336,25757.446537472304,25757.446537472304,66884.00257699264,77069.89745188877,77060.94093959779,25757.446537472304,102818.3874770701,102818.3874770701,102818.3874770701,130275.98977595172,125754.59143601719,4521.398339934537,0.0,90911.03696110476,54967.77806435813,39936.95432971849,27457.60229888162,67394.55662860011,20833.62922224905,1550.4509950039505,0.0,0.8784798788114514,2.724762445900163,0.001494314320929203,1.0,1.0,-6.539305573079162,333872.8514832424,1558699.6735836,4.668542730141188,1558699.6735836,4.668542730141188,0.7587563180306398,0.092432925194191,3.9253890549299615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253890549299615,1.284734180296729,1.2850317804479197,3.055409527613979,6474.046149920914,15270.214431563782,6454.0474836302665,0.00032664811855120484,23159.75198609373,2361.637458876755,19291.57983342847,1967.1936730105053,0.8329786884165296,0.8329786884165296,35488.716688123044,35405.22815468563,1.0029484744354351,0.8,4283.1121357317215,4273.035954225843,1.0029484744354351,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.95210708173,4632.441516551485,6.18581719363823,5.017695436574015,-3.728967687129259,8.746663123703275,2.9301803070282886,3.5,0.8371943734366539,0.6,0.0002316313080104865,1.0000319341807606,0.00023162391129063483,198.98392206024684,0.0,1.4787993744827569e-06,4.190917427284133,0.028763960345840063,7.828261440361904e-05,0.00015334869360686745,0.0006019532834722057,0.09243292539981592,0.09243292539981592,0.09243292539981592,0.09242920463293901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.7995219801,595.6686728107256,0.0,0.09243292539981592,0.092432925194191,0.092432925194191,0.3713474710021396,0.3713474710021396,0.5,10.033708495344733,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,27457.60229888162,20833.62922224905,0.7587563180306398,0.9924244022492641,0.6102355753471569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519410930683592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.16522451697,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.616486705928,260.616486705928,-12.533513294071952,244.83071095183803,276.40226246059666,124540.5426116087,124569.39763557947,-28.855023970732972,0.0,nan,276.40226246059666,3.2522624605966826,270.08795215852416,-3.0620478414758168,263.77364185658007,-9.376358143419907,257.45933155481424,-15.690668445185736,251.14502125321502,-22.004978746784957,244.83071095183803,-28.31928904816195,1.0,1.0,26022.012520719443,26022.012520719443,275.6278126731864,2.4778126731864063,275.6278126731864,275.6278126731864,77060.37342891558,77060.94093959779,-0.5675106822018279,0.0,8546.071908451686,8546.071908451686,0.8853986712590949,3945.0160002046114,275.6278126731864,2.4778126731864063,1.0,0.002,0.12826110569391055,0.004909732188107262,0.00019810634637295395,0.0018018936538982155,0.09905317318647697,0.09905317318647697,0.0,2.711693716794805e-13,0.99995954515237,0.99995954515237,0.0,0.09242918583428626,3.739359904730327e-06,0.0,0.0,0.0,1600091.5058721907,266.6106944269208,0.0,1.0,1284514.5928881064,2598.1013754925402,,,,,,,,,,,,,,,,,,,2.0,15270.214431563782,1550.4509950039505,0.3713474710021396,6.173730061729009,2.9301803070282886
