time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3261.0,-30.0750075288683,5.017633607627543,35.048310803184464,24.53970971927049,5.00609667151846,-26.566897108820342,-40.064701648056484,1.4979862517787899,-6.539320209190919,-6.539320209195938,40.09652574728328,41126.33159463641,25757.419588221754,25757.419588221754,66883.75118285816,77069.84564600931,77060.87396571551,25757.419588221754,102818.29355393726,102818.29355393726,102818.29355393726,130275.89162856017,125754.54539598478,4521.346232575393,0.0,90911.09088908457,54967.659096733005,39937.14643594619,27457.59807462291,67394.7445105691,20833.624917255212,1550.4512131104996,0.0,0.8784798278709302,2.7247609592539472,0.001494314320929203,1.0,1.0,-6.539320209190919,333872.65853210696,1558699.351439075,4.668544463305258,1558699.351439075,4.668544463305258,0.7587562779757577,0.09243287658254909,3.925387721345356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925387721345356,1.284734445056973,1.2850320357661782,3.055407859926477,6474.042616291214,15270.205808916158,6454.045788022744,0.0003266487366466018,23159.77359248641,2361.6396621156473,19291.574765144116,1967.1931561893325,0.8329776924677178,0.8329776924677178,35488.70704276923,35405.22815468563,1.0029481337006374,0.8,4283.1109716396995,4273.035954225843,1.0029481337006374,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.961380422595,4632.441516551485,6.185796945505692,5.017633607627543,-3.7289878993660164,8.74662150699356,2.930191183146399,3.5,0.8371974808989712,0.6,0.00023162391129063483,1.0000318356299418,0.00023161653763225436,198.9841746534336,0.0,1.471828326464206e-06,4.1711614771995595,0.02876543217416653,7.828025093620911e-05,0.00015334366035442572,0.0006019333215014154,0.09243287662722151,0.09243287662722151,0.09243287662722151,0.0924291618456104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.3006809642,595.6685094989891,0.0,0.09243287662722151,0.09243287658254909,0.09243287658254909,0.3713473455491472,0.3713473455491472,0.5,10.033597052783096,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,27457.59807462291,20833.624917255212,0.7587562779757577,0.9924179054105502,0.6102305438399106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519429311548837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.14546856689,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61631540890204,260.61631540890204,-12.533684591097938,244.83040853943177,276.4022222789564,124541.60369819136,124570.24294590681,-28.639247715455035,0.0,nan,276.4022222789564,3.252222278956424,270.0878595307125,-3.062140469287499,263.7734967826335,-9.376503217366462,257.4591340347162,-15.690865965283763,251.1447712869617,-22.005228713038264,244.83040853943177,-28.319591460568205,1.0,1.0,26022.012520719443,26022.012520719443,275.62779020026665,2.477790200266668,275.62779020026665,275.62779020026665,77060.32292993978,77060.87396571551,-0.55103577573027,0.0,8546.071908451686,8546.071908451686,0.885398755601364,3945.0146599520826,275.62779020026665,2.477790200266668,1.0,0.002,0.12826483876606026,0.004909713814610464,0.00019811210634978918,0.0018018878938632784,0.09905605317489459,0.09905605317489459,0.0,2.1306741093685133e-13,0.9999596130421861,0.9999596130421861,0.0,0.09242914349986193,3.7330826871607765e-06,0.0,0.0,0.0,1600091.4887079112,266.61067979080906,0.0,1.0,1284514.6428411133,2598.10117335777,,,,,,,,,,,,,,,,,,,2.0,15270.205808916158,1550.4512131104996,0.3713473455491472,6.173730061729009,2.930191183146399
3262.0,-30.075312181291423,5.017571995847181,35.048307240685084,24.539683490898483,5.006071912806371,-26.5671737718808,-40.06497192950917,1.4979335036577832,-6.539335130444613,-6.539335130388804,40.096518794433216,41126.114195546164,25757.39350259652,25757.39350259652,66883.50769814268,77069.79017073648,77060.81310719761,25757.39350259652,102818.20660979413,102818.20660979413,102818.20660979413,130275.80293542953,125754.50862353144,4521.2943118980875,0.0,90911.13692818655,54967.54293225628,39937.32666214475,27457.596325635397,67394.92298778014,20833.622376651187,1550.451556072115,0.0,0.8784797734707231,2.7247594436453624,0.001494314320929203,1.0,1.0,-6.539335130444613,333872.4618219633,1558699.0510449149,4.668546314179357,1558699.0510449149,4.668546314179357,0.7587562337785616,0.09243282862573053,3.925385245832101,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925385245832101,1.2847347070254034,1.2850322883216019,3.0554053100353293,6474.037213377851,15270.197195019697,6454.045398641871,0.000326649838986684,23159.799926571355,2361.6423474449844,19291.573601258628,1967.1930375060422,0.8329766950674435,0.8329766950674434,35488.68913824076,35405.22815468563,1.0029475011997036,0.8,4283.108810752794,4273.035954225843,1.0029475011997036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.970623518786,4632.441516551485,6.18577694979752,5.017571995847181,-3.729008293846909,8.74658028969409,2.9302020238085036,3.5,0.837200578231001,0.6,0.00023161653763225436,1.000031728452469,0.00023160918903110885,198.9844263961904,0.0,1.4672413270142642e-06,4.158161920758425,0.028766899415493544,7.827785534219851e-05,0.00015333868229005585,0.0006019134010767212,0.09243282871257057,0.09243282871257057,0.09243282871257057,0.09242912515495265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.80265534634,595.6683459467689,0.0,0.09243282871257057,0.09243282862573053,0.09243282862573053,0.37134721975083196,0.37134721975083196,0.5,10.033485946074428,-5.582023732131347e-11,-5.582023732131347e-11,-5.582023732131347e-11,-5.582023732131347e-11,-5.582023732131347e-11,-5.582023732131347e-11,27457.596325635397,20833.622376651187,0.7587562337785616,0.992411664455345,0.6102257020607181,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45194476356888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.132469010445,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61614531032035,260.61614531032035,-12.533854689679629,244.83010826422532,276.4021823569951,124542.61909816107,124571.05797698868,-28.438878827609834,0.0,nan,276.4021823569951,3.2521823569951493,270.08776753810474,-3.062232461895235,263.77335271937795,-9.376647280622024,257.4589379008111,-15.691062099188855,251.1445230824076,-22.005476917592375,244.83010826422532,-28.31989173577466,1.0,1.0,26022.012520719443,26022.012520719443,275.6277681578468,2.4777681578468105,275.6277681578468,275.6277681578468,77060.27333774713,77060.81310719761,-0.5397694504790707,0.0,8546.071908451686,8546.071908451686,0.8853989121646503,3945.0121720612615,275.6277681578468,2.4777681578468105,1.0,0.002,0.1282685606114274,0.004909695435395016,0.00019811784886980072,0.0018018821508760925,0.09905892443490036,0.09905892443490036,0.0,-2.5410663156977265e-13,0.999959734471649,0.999959734471649,0.0,0.09242910676904893,3.721856681593714e-06,0.0,0.0,0.0,1600091.4712092315,266.61066486955536,0.0,1.0,1284514.6937673127,2598.1009672850173,,,,,,,,,,,,,,,,,,,2.0,15270.197195019697,1550.451556072115,0.37134721975083196,6.173730061729009,2.9302020238085036
3263.0,-30.07567871549035,5.017510586983901,35.04830367997347,24.539638158772163,5.0060399993443445,-26.567506843518267,-40.06529197851194,1.4978681281343293,-6.539350747313563,-6.539350747319571,40.09651172096955,41125.855509794594,25757.369149151586,25757.369149151586,66883.22465894619,77069.72154147211,77060.74822221175,25757.369149151586,102818.11737136333,102818.11737136333,102818.11737136333,130275.71194087056,125754.46941314825,4521.242527722315,0.0,90911.19747945081,54967.4300774402,39937.51933556735,27457.594569507233,67395.11390507458,20833.619789237127,1550.4519150375884,0.0,0.8784797157603272,2.7247578573812383,0.001494314320929203,1.0,1.0,-6.539350747313563,333872.2559414739,1558698.745439748,4.668548277677137,1558698.745439748,4.668548277677137,0.7587561880738709,0.09243278097398248,3.9253844926920447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253844926920447,1.2847350280100678,1.2850325999391188,3.0554039604353993,6474.034353737547,15270.188591565191,6454.04324281874,0.0003266502832383738,23159.81979566632,2361.6443735288117,19291.567157359023,1967.192380411152,0.832975702210294,0.832975702210294,35488.6836910396,35405.22815468563,1.0029473087701992,0.8,4283.108153333322,4273.035954225843,1.0029473087701992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.979834596573,4632.441516551485,6.1857574177342505,5.017510586983901,-3.7290291859640394,8.74653977294794,2.9302128269341403,3.5,0.8372036648383258,0.6,0.00023160918903110885,1.0000381734444987,0.00023160034804807673,198.98472927432215,0.0,1.4622571837537833e-06,4.144036858758222,0.0287683616726773,7.827501872955948e-05,0.00015333417030154937,0.0006018955743015029,0.09243278106607035,0.09243278106607035,0.09243278106607035,0.09242908667328033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.3027189079,595.6681830098499,0.0,0.09243278106607035,0.09243278097398248,0.09243278097398248,0.37134709423776946,0.37134709423776946,0.5,10.033375114800224,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,27457.594569507233,20833.619789237127,0.7587561880738709,0.9924046534463998,0.610220135063797,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519465898138193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.118343948445,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61596991623907,260.61596991623907,-12.53403008376091,244.82979898394603,276.40214084911355,124543.34059628367,124572.6648316515,-29.324235367812022,0.0,nan,276.40214084911355,3.252140849113573,270.087672475744,-3.062327524255977,263.77320410253463,-9.376795897465342,257.4587357294845,-15.69126427051549,251.14426735661152,-22.005732643388455,244.82979898394603,-28.320201016053943,1.0,1.0,26022.012520719443,26022.012520719443,275.6277449485406,2.4777449485406464,275.6277449485406,275.6277449485406,77060.1854253008,77060.74822221175,-0.5627969109482365,0.0,8546.071908451686,8546.071908451686,0.8853989597968226,3945.011415155505,275.6277449485406,2.4777449485406464,1.0,0.002,0.12827227336023822,0.00490967696969965,0.00019812357705610565,0.0018018764228682994,0.09906178852805282,0.09906178852805282,0.0,-7.559491227437931e-14,0.9999598328669127,0.9999598328669127,0.0,0.09242906821416748,3.7127598150110947e-06,0.0,0.0,0.0,1600091.452894776,266.6106492526864,0.0,1.0,1284514.7470676342,2598.100751605394,,,,,,,,,,,,,,,,,,,2.0,15270.188591565191,1550.4519150375884,0.37134709423776946,6.173730061729009,2.9302128269341403
3264.0,-30.075977274757264,5.017449490590247,35.04830013638268,24.539638158772163,5.006040002465053,-26.567775547053845,-40.0655503506772,1.4978382746766303,-6.5393603103423175,-6.539360310403648,40.09650509440907,41125.60860950104,25757.331700570343,25757.331700570343,66882.94031007138,77069.65851742328,77060.70764632137,25757.331700570343,102818.03934689172,102818.03934689172,102818.03934689172,130275.6290387904,125754.43815549022,4521.190883300177,0.0,90911.24095770156,54967.27138285096,39937.743972056225,27457.589691898687,67395.33366395491,20833.61532829551,1550.4519807211839,0.0,0.8784796891501854,2.724756886028774,0.001494314320929203,1.0,1.0,-6.5393603103423175,333872.1298700887,1558698.4591454547,4.668549183041879,1558698.4591454547,4.668549183041879,0.7587561603938757,0.09243273115308208,3.925381353245477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925381353245477,1.2847351859129836,1.285032746519695,3.0554011412522697,6474.028380226788,15270.178738257362,6454.042653346814,0.0003266514906357677,23159.84939464208,2361.6473917843587,19291.565395387992,1967.1922007401092,0.8329745615639023,0.8329745615639023,35488.66098450773,35405.22815468563,1.002946506632347,0.8,4283.105412895479,4273.035954225843,1.002946506632347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.989010299713,4632.441516551485,6.185734793453837,5.017449490590247,-3.7290454429490643,8.74649493353931,2.930223588586796,3.5,0.8372067395962274,0.6,0.00023160034804807673,1.0000310940325756,0.00023159314688322324,198.98497598334353,0.0,1.7592206151649901e-06,4.985631223377582,0.028770120893292464,7.827272883158991e-05,0.00015332761921648682,0.0006018693774099203,0.09243273116136841,0.09243273116136841,0.09243273116136841,0.0924290548390142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.80233171995,595.6680202413506,0.0,0.09243273116136841,0.09243273115308208,0.09243273115308208,0.37134696877090884,0.37134696877090884,0.5,10.033264825318321,6.133404895081185e-11,6.133404895081185e-11,6.133404895081185e-11,6.133404895081185e-11,6.133404895081185e-11,6.133404895081185e-11,27457.589691898687,20833.61532829551,0.7587561603938757,0.9923971983514703,0.610214481829864,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451948787016096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.95993831306,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61579927052577,260.61579927052577,-12.534200729474207,244.8294943671444,276.40210417447946,124544.697965571,124573.2283201567,-28.53035458569211,0.0,nan,276.40210417447946,3.2521041744794843,270.0875822126893,-3.0624177873106646,263.773060251035,-9.376939748964958,257.4585382895557,-15.691461710444287,251.1440163282508,-22.005983671749163,244.8294943671444,-28.32050563285557,1.0,1.0,26022.012520719443,26022.012520719443,275.6277306375571,2.4777306375571015,275.6277306375571,275.6277306375571,77060.19106197133,77060.70764632137,-0.5165843500435585,0.0,8546.071908451686,8546.071908451686,0.8853991583503937,3945.0082600117044,275.6277306375571,2.4777306375571015,1.0,0.002,0.12827596694715346,0.004909659685965061,0.00019812927811037011,0.0018018707220010138,0.09906463905518506,0.09906463905518506,0.0,1.1138399230725682e-13,0.9999600401536567,0.9999600401536567,0.0,0.0924290375553481,3.6935977339693723e-06,0.0,0.0,0.0,1600091.441679872,266.61063968965766,0.0,1.0,1284514.7797062206,2598.1006195334544,,,,,,,,,,,,,,,,,,,2.0,15270.178738257362,1550.4519807211839,0.37134696877090884,6.173730061729009,2.930223588586796
3265.0,-30.076278565476112,5.017388499872856,35.04829670952626,24.539583431929373,5.005991798908121,-26.568051529027148,-40.0658204575069,1.4977647629342876,-6.539380929186905,-6.539380929079676,40.09650137460012,41125.426850644406,25757.319068901426,25757.319068901426,66882.74591954584,77069.62463317937,77060.67381174916,25757.319068901426,102817.99288065059,102817.99288065059,102817.99288065059,130275.59901471237,125754.45874107323,4521.140273639129,0.0,90911.30546574637,54967.18875110732,39937.90746071005,27457.606134061774,67395.51359477182,20833.625553165628,1550.453323068782,0.0,0.878479591583295,2.7247547916969093,0.001494314320929203,1.0,1.0,-6.539380929186905,333871.8580477329,1558698.2984329183,4.668552502589406,1558698.2984329183,4.668552502589406,0.7587560784230585,0.09243269143491578,3.9253809912395377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253809912395377,1.2847355446526865,1.2850330960904122,3.055400006310808,6474.02597542202,15270.1702344962,6454.040228765638,0.00032665182055116414,23159.867964061963,2361.6492853382106,19291.558148152602,1967.1914617277666,0.8329735807685967,0.8329735807685967,35488.65836624367,35405.22815468563,1.0029464141387623,0.8,4283.105096898744,4273.035954225843,1.0029464141387623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.998179094656,4632.441516551485,6.1857181394112954,5.017388499872856,-3.7290700458473185,8.746458545720175,2.9302343421530166,3.5,0.837209812043719,0.6,0.00023159314688322324,1.0000313785864936,0.00023158588004565552,198.98522494999807,0.0,1.4329236154246448e-06,4.0609055261134435,0.02877155381690789,7.827033499798197e-05,0.00015332281188524128,0.0006018504512977215,0.0924326915690683,0.0924326915690683,0.0924326915690683,0.09242905355272546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.31046104926,595.6678548463276,0.0,0.0924326915690683,0.09243269143491578,0.09243269143491578,0.3713468444208414,0.3713468444208414,0.5,10.033155684733808,-1.0720668797148392e-10,-1.0720668797148392e-10,-1.0720668797148392e-10,-1.0720668797148392e-10,-1.0720668797148392e-10,-1.0720668797148392e-10,27457.606134061774,20833.625553165628,0.7587560784230585,0.9923916645504165,0.6102101557964044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451950576744923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.0352126158,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6156278790974,260.6156278790974,-12.53437212090256,244.8291926558743,276.40206310289096,124545.52272824674,124574.17775889803,-28.6550306512804,0.0,nan,276.40206310289096,3.252063102890986,270.08748901317466,-3.062510986825316,263.77291492357045,-9.377085076429523,257.45834083415554,-15.691659165844442,251.1437667449185,-22.00623325508147,244.8291926558743,-28.320807344125683,1.0,1.0,26022.012520719443,26022.012520719443,275.6277060598022,2.4777060598022445,275.6277060598022,275.6277060598022,77060.08064003554,77060.67381174916,-0.5931717136263615,0.0,8546.071908451686,8546.071908451686,0.8853991812453739,3945.007896195735,275.6277060598022,2.4777060598022445,1.0,0.002,0.1282796240038703,0.004909640585521387,0.00019813491823981663,0.0018018650970074072,0.09906745911990832,0.09906745911990832,0.0,1.5247223622560924e-11,0.9999604353115619,0.9999604353115619,0.0,0.09242903436427766,3.657070638120414e-06,0.0,0.0,0.0,1600091.4174994137,266.6106190708131,0.0,1.0,1284514.8500782575,2598.100334773245,,,,,,,,,,,,,,,,,,,2.0,15270.1702344962,1550.453323068782,0.3713468444208414,6.173730061729009,2.9302343421530166
3266.0,-30.076579150257555,5.017327806582108,35.04829317256679,24.53956555053594,5.005978767012353,-26.56832335853066,-40.06608242690561,1.4977229759075201,-6.539391167813164,-6.539391167859457,40.096491348287,41125.19774022935,25757.283461980714,25757.283461980714,66882.48120221007,77069.56474382865,77060.5820951503,25757.283461980714,102817.86555713101,102817.86555713101,102817.86555713101,130275.45256421651,125754.36387074717,4521.088693469337,0.0,90911.3517080569,54967.0655806166,39938.095697155884,27457.587007085498,67395.68270424138,20833.610786210123,1550.4527264373733,0.0,0.8784795742435695,2.7247537517224365,0.001494314320929203,1.0,1.0,-6.539391167813164,333871.7230699363,1558697.865251188,4.668553092544128,1558697.865251188,4.668553092544128,0.7587560691634687,0.09243263836515574,3.9253789677368403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253789677368403,1.284735755127611,1.2850332972776317,3.055397930718397,6474.021577490765,15270.161666062973,6454.039161268545,0.00032665266424744706,23159.891683138925,2361.6517040109443,19291.554957332355,1967.1911363546528,0.8329725899097001,0.8329725899097001,35488.643730945885,35405.22815468563,1.0029458971278584,0.8,4283.103330573348,4273.035954225843,1.0029458971278584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.007288236356,4632.441516551485,6.185696056475945,5.017327806582108,-3.7290867586545815,8.74641456523669,2.9302450257709207,3.5,0.8372128645059773,0.6,0.00023158588004565552,1.0000313051411247,0.00023157863044394802,198.98547333386088,0.0,1.445993308088413e-06,4.097945035122562,0.028772999810215978,7.826801334736949e-05,0.00015331786669828604,0.0006018307293157325,0.09243263809286653,0.09243263809286653,0.09243263809286653,0.09242898088264911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.7908596983,595.6676981581949,0.0,0.09243263809286653,0.09243263836515574,0.09243263836515574,0.3713467236269294,0.3713467236269294,0.5,10.033045971104517,4.6270542952697724e-11,4.6270542952697724e-11,4.6270542952697724e-11,4.6270542952697724e-11,4.6270542952697724e-11,4.6270542952697724e-11,27457.587007085498,20833.610786210123,0.7587560691634687,0.9923852466294697,0.6102052251729952,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451952382851851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.07225212481,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61545913913386,260.61545913913386,-12.534540860866116,244.82889376352375,276.4020245153051,124546.70112697565,124574.91285701988,-28.211730044226933,0.0,nan,276.4020245153051,3.252024515305095,270.0873983646448,-3.062601635355179,263.77277221407843,-9.377227785921548,257.45814606372085,-15.69185393627913,251.14351991352987,-22.006480086470106,244.82889376352375,-28.321106236476226,1.0,1.0,26022.012520719443,26022.012520719443,275.62768508900433,2.4776850890043534,275.62768508900433,275.62768508900433,77060.06284546258,77060.5820951503,-0.5192496877134545,0.0,8546.071908451686,8546.071908451686,0.8853993092213175,3945.0058625755246,275.62768508900433,2.4776850890043534,1.0,0.002,0.12828329879453085,0.004909623216760428,0.00019814058998656185,0.0018018594103037342,0.09907029499328092,0.09907029499328092,0.0,2.902959990447318e-13,0.9999602434781536,0.9999602434781536,0.0,0.09242896356494926,3.6748002064848273e-06,0.0,0.0,0.0,1600091.4054922096,266.6106088321868,0.0,1.0,1284514.885022644,2598.1001933709063,,,,,,,,,,,,,,,,,,,2.0,15270.161666062973,1550.4527264373733,0.3713467236269294,6.173730061729009,2.9302450257709207
3267.0,-30.07687878953535,5.01726736344889,35.048289748654035,24.53955220934006,5.005970120196101,-26.568593898567595,-40.06634418675674,1.4976852291837783,-6.539403595198962,-6.539403595207735,40.09648753037361,41124.96991729841,25757.253203904605,25757.253203904605,66882.22312120302,77069.50193488967,77060.57136755291,25757.253203904605,102817.82457145752,102817.82457145752,102817.82457145752,130275.42088168043,125754.38269244878,4521.038189231657,0.0,90911.39574891074,54966.94434809187,39938.27933424319,27457.596310222914,67395.87564446611,20833.61637273733,1550.4535337764341,0.0,0.8784795214318152,2.724752489428129,0.001494314320929203,1.0,1.0,-6.539403595198962,333871.5592373547,1558697.7003006402,4.6685548893745,1558697.7003006402,4.6685548893745,0.7587560155431607,0.09243259419382954,3.925376762029483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925376762029483,1.2847359466674413,1.2850334795475133,3.055395758335998,6474.016974473139,15270.153101729002,6454.038238587167,0.0003266535611753813,23159.915916429916,2361.654175118916,19291.55219937597,1967.1908551213687,0.832971599248783,0.8329715992487828,35488.62777782286,35405.22815468563,1.0029453335631269,0.8,4283.1014052004075,4273.035954225843,1.0029453335631269,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.016387195091,4632.441516551485,6.1856752733038265,5.01726736344889,-3.7291050735301923,8.746372436979083,2.930255697461333,3.5,0.8372159135603808,0.6,0.00023157863044394802,1.0000312067445367,0.00023157140385430592,198.9857209369655,0.0,1.4425654272479878e-06,4.088230420820797,0.028774442375643226,7.826569361741915e-05,0.00015331293682652885,0.0006018110395373506,0.09243259442046735,0.09243259442046735,0.09243259442046735,0.0924289806354217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.295008216,595.6675340525534,0.0,0.09243259442046735,0.09243259419382954,0.09243259419382954,0.37134659949594656,0.37134659949594656,0.5,10.03293755796588,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,27457.596310222914,20833.61637273733,0.7587560155431607,0.9923785763097319,0.610200097914674,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451954184731268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.06253751051,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61529305315395,260.61529305315395,-12.534706946846029,244.82859738074694,276.40198872611296,124547.88616513903,124575.65417445742,-27.76800931838305,0.0,nan,276.40198872611296,3.251988726112984,270.087310456742,-3.0626895432579886,263.77263218745975,-9.377367812540228,257.4579539183886,-15.692046081611352,251.14327564947357,-22.00672435052641,244.82859738074694,-28.321402619253035,1.0,1.0,26022.012520719443,26022.012520719443,275.6276714063896,2.477671406389618,275.6276714063896,275.6276714063896,77060.03287845224,77060.57136755291,-0.5384891006688122,0.0,8546.071908451686,8546.071908451686,0.8853994487207387,3945.0036458396303,275.6276714063896,2.477671406389618,1.0,0.002,0.12828692991086368,0.0049096056791309425,0.0001981461933844079,0.0018018538086380538,0.09907309669220395,0.09907309669220395,0.0,2.022461625256211e-12,0.9999607159369708,0.9999607159369708,0.0,0.09242896306597327,3.631127856264832e-06,0.0,0.0,0.0,1600091.3909181647,266.610596404801,0.0,1.0,1284514.9274372598,2598.1000217403457,,,,,,,,,,,,,,,,,,,2.0,15270.153101729002,1550.4535337764341,0.37134659949594656,6.173730061729009,2.930255697461333
3268.0,-30.077176903005487,5.017207049255398,35.048286391954974,24.539502651337557,5.0059239175377765,-26.568866820929127,-40.06660629585383,1.4976138357383246,-6.539422634476182,-6.539422634492642,40.09648262294133,41124.761462985734,25757.237784291006,25757.237784291006,66881.99924727675,77069.46593871455,77060.52408247582,25757.237784291006,102817.76186676683,102817.76186676683,102817.76186676683,130275.36784414988,125754.37967535254,4520.988168797341,0.0,90911.45507143572,54966.8308009136,39938.47141169124,27457.605977383053,67396.07738907429,20833.621821382414,1550.4545145971608,0.0,0.878479436940012,2.724750555541148,0.001494314320929203,1.0,1.0,-6.539422634476182,333871.3082390831,1558697.488278143,4.668557764065098,1558697.488278143,4.668557764065098,0.7587559468419481,0.09243255330953991,3.9253756599841303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253756599841303,1.284736295551159,1.285033819227284,3.0553940708121137,6474.013398812526,15270.144546317128,6454.036604618736,0.0003266541924259418,23159.937531126194,2361.6563792045395,19291.547315334985,1967.190357087791,0.8329706109702489,0.8329706109702489,35488.619807107025,35405.22815468563,1.002945051987291,0.8,4283.100443219448,4273.035954225843,1.002945051987291,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.025464235556,4632.441516551485,6.185658086271957,5.017207049255398,-3.729128375124957,8.746335424380355,2.930266343460449,3.5,0.837218955274414,0.6,0.00023157140385430592,1.0000310479087378,0.00023156421426971432,198.98596727977827,0.0,1.4379881498484553e-06,4.075258416670522,0.028775880363793076,7.826337085612218e-05,0.00015330803299818372,0.0006017916212111143,0.09243255351857912,0.09243255351857912,0.09243255351857912,0.0924289646151379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.7902782696,595.6673727801392,0.0,0.09243255351857912,0.09243255330953991,0.09243255330953991,0.37134647953442024,0.37134647953442024,0.5,10.032829893818407,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,27457.605977383053,20833.621821382414,0.7587559468419481,0.992372283941248,0.610195178356961,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519559809470406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.04956550636,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61512586315274,260.61512586315274,-12.534874136847236,244.82830297339882,276.40194875345713,124548.6533142178,124576.60590403534,-27.952589817583167,0.0,nan,276.40194875345713,3.2519487534571567,270.08721959713324,-3.0627804028667356,263.7724904409348,-9.377509559065174,257.4577612849229,-15.692238715077053,251.14303212906918,-22.006967870930794,244.82830297339882,-28.321697026601157,1.0,1.0,26022.012520719443,26022.012520719443,275.6276468341443,2.477646834144309,275.6276468341443,275.6276468341443,77059.93003725368,77060.52408247582,-0.5940452221402666,0.0,8546.071908451686,8546.071908451686,0.885399518419322,3945.002538284051,275.6276468341443,2.477646834144309,1.0,0.002,0.1282905371916133,0.004909587050090604,0.0001981517572741525,0.0018018482505297825,0.09907587863707625,0.09907587863707625,0.0,7.803935015565644e-12,0.9999609737996088,0.9999609737996088,0.0,0.09242894601819178,3.6072913481284916e-06,0.0,0.0,0.0,1600091.368590111,266.6105773655238,0.0,1.0,1284514.9924182238,2598.0997587951806,,,,,,,,,,,,,,,,,,,2.0,15270.144546317128,1550.4545145971608,0.37134647953442024,6.173730061729009,2.930266343460449
3269.0,-30.077474695954216,5.017147081912843,35.04828296620722,24.539498111140006,5.005925326555985,-26.56913469370592,-40.0668676366098,1.4975853242083421,-6.539429839994625,-6.539429839984624,40.09647392121965,41124.539390867125,25757.196317259808,25757.196317259808,66881.73570812693,77069.39743710919,77060.45873886875,25757.196317259808,102817.65505612855,102817.65505612855,102817.65505612855,130275.24482178583,125754.30730605748,4520.937515728343,0.0,90911.49653736934,54966.71860628236,39938.6421456522,27457.589765657274,67396.23191130947,20833.60934926283,1550.4539829169473,0.0,0.8784794309959427,2.72474982365131,0.001494314320929203,1.0,1.0,-6.539429839994625,333871.21324745077,1558697.1123253014,4.668557966302004,1558697.1123253014,4.668557966302004,0.7587559406004594,0.09243250166866986,3.9253734198516823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253734198516823,1.2847364437671573,1.2850339582404045,3.0553919746695595,6474.008957337985,15270.13601148429,6454.035583624726,0.0003266550485353595,23159.96131160545,2361.6588041385644,19291.544263515563,1967.1900458888167,0.8329696239107522,0.8329696239107522,35488.60360499642,35405.22815468563,1.0029444796268472,0.8,4283.098487796344,4273.035954225843,1.0029444796268472,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.034488535159,4632.441516551485,6.185634722329299,5.017147081912843,-3.7291426698838332,8.746289751796677,2.930276927617827,3.5,0.8372219793193791,0.6,0.00023156421426971432,1.0000310146022857,0.00023155703262044112,198.98621335826925,0.0,1.4306264442989833e-06,4.054395343143319,0.028777310990237375,7.826105496717053e-05,0.0001533031593025438,0.0006017721467054935,0.09243250146453273,0.09243250146453273,0.09243250146453273,0.09242890746694027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.26795056317,595.6672170432537,0.0,0.09243250146453273,0.09243250166866986,0.09243250166866986,0.37134636154348577,0.37134636154348577,0.5,10.032722074445523,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,27457.589765657274,20833.60934926283,0.7587559406004594,0.9923660983916787,0.6101904843135035,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451957768020429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.02870243283,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61496212733954,260.61496212733954,-12.535037872660439,244.82801067049434,276.401913584729,124549.93329901599,124577.30838181525,-27.375082799262806,0.0,nan,276.401913584729,3.2519135847290386,270.0871330015828,-3.062866998417178,263.7723524185396,-9.377647581460394,257.4575718356881,-15.692428164311877,251.14279125300345,-22.007208746996525,244.82801067049434,-28.32198932950564,1.0,1.0,26022.012520719443,26022.012520719443,275.6276319826124,2.4776319826124222,275.6276319826124,275.6276319826124,77059.93440787638,77060.45873886875,-0.5243309923680499,0.0,8546.071908451686,8546.071908451686,0.8853996600959296,3945.000286950941,275.6276319826124,2.4776319826124222,1.0,0.002,0.12829414792231603,0.004909570522161756,0.00019815733131110571,0.0018018426686689471,0.09907866565555286,0.09907866565555286,0.0,-1.994715156938831e-14,0.9999609364539752,0.9999609364539752,0.0,0.09242889092738674,3.6107412831202663e-06,0.0,0.0,0.0,1600091.3601399348,266.61057016000535,0.0,1.0,1284515.0170106248,2598.099659282156,,,,,,,,,,,,,,,,,,,2.0,15270.13601148429,1550.4539829169473,0.37134636154348577,6.173730061729009,2.930276927617827
3270.0,-30.07777072824087,5.017087205840842,35.04827965582736,24.539448727760487,5.005877553343325,-26.56940590008235,-40.06712946631012,1.497512725670232,-6.539450611538825,-6.539450611526031,40.09647039591717,41124.335176381515,25757.185318425527,25757.185318425527,66881.52049480705,77069.36200426295,77060.4250194278,25757.185318425527,102817.61033785333,102817.61033785333,102817.61033785333,130275.21714883114,125754.32906824883,4520.888080582316,0.0,90911.55382164927,54966.606635261305,39938.83020709774,27457.60681097782,67396.43701807555,20833.620007389345,1550.4553560169104,0.0,0.8784793318616504,2.724747713813446,0.001494314320929203,1.0,1.0,-6.539450611538825,333870.93941261095,1558696.9600170865,4.66856133917899,1558696.9600170865,4.66856133917899,0.7587558577413913,0.09243246358621036,3.9253719886685516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253719886685516,1.2847367981954758,1.2850343035237908,3.0553900177702364,6474.00481090314,15270.12747313545,6454.034355425445,0.00032665582813350954,23159.984349021044,2361.661153301183,19291.54059234572,1967.1896715336757,0.832968636835938,0.832968636835938,35488.59325373813,35405.22815468563,1.0029441139553386,0.8,4283.09723850913,4273.035954225843,1.0029441139553386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.043516325752,4632.441516551485,6.185618670275815,5.017087205840842,-3.7291672073874946,8.746254413228337,2.9302875158849155,3.5,0.8372250045385473,0.6,0.00023155703262044112,1.0000308313046715,0.00023154989363512377,198.98645798238582,0.0,1.4290491945427166e-06,4.049925417334059,0.028778740039431917,7.825873480893878e-05,0.00015329829781150236,0.0006017528441398409,0.09243246371316036,0.09243246371316036,0.09243246371316036,0.09242890732272754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.7652023297,595.667055194188,0.0,0.09243246371316036,0.09243246358621036,0.09243246358621036,0.3713462419047985,0.3713462419047985,0.5,10.03261538557713,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,27457.60681097782,20833.620007389345,0.7587558577413913,0.9923598850911005,0.6101855972794538,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519595531766123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.02423250702,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6147969066224,260.6147969066224,-12.535203093377561,244.82771994641382,276.4018738673725,124550.64519679833,124578.2685399195,-27.623343121160644,0.0,nan,276.4018738673725,3.251873867372524,270.0870430828776,-3.062956917122392,263.77221229850676,-9.377787701493219,257.4573815142953,-15.692618485704656,251.1425507302685,-22.007449269731467,244.82771994641382,-28.322280053586155,1.0,1.0,26022.012520719443,26022.012520719443,275.627607265464,2.47760726546403,275.627607265464,275.627607265464,77059.82803314754,77060.4250194278,-0.5969862802594434,0.0,8546.071908451686,8546.071908451686,0.8853997506107362,3944.9988486118946,275.627607265464,2.47760726546403,1.0,0.002,0.12829772295048622,0.004909551745087136,0.00019816284467880145,0.0018018371725716201,0.09908142233940072,0.09908142233940072,0.0,1.725042157729728e-11,0.9999613226800986,0.9999613226800986,0.0,0.09242888854624697,3.575039963395604e-06,0.0,0.0,0.0,1600091.3357803815,266.61054938846115,0.0,1.0,1284515.0879038004,2598.0993724133145,,,,,,,,,,,,,,,,,,,2.0,15270.12747313545,1550.4553560169104,0.3713462419047985,6.173730061729009,2.9302875158849155
3271.0,-30.078066290589767,5.017027615782722,35.048276228695315,24.539430916216247,5.005862618655786,-26.569673399662605,-40.06738696536047,1.4974697283316376,-6.539460899620224,-6.539460899614641,40.0964604104868,41124.10588363884,25757.151070080163,25757.151070080163,66881.256953719,77069.30378206125,77060.33163358529,25757.151070080163,102817.48270366545,102817.48270366545,102817.48270366545,130275.0702259518,125754.23258940532,4520.837636546483,0.0,90911.59788767845,54966.47950248716,39939.02042799033,27457.587522286354,67396.60795027668,20833.605129355557,1550.4547512113693,0.0,0.8784793140983391,2.7247466688177866,0.001494314320929203,1.0,1.0,-6.539460899620224,333870.80378312996,1558696.5286029426,4.668561943545725,1558696.5286029426,4.668561943545725,0.7587558489049941,0.09243241205048161,3.925369649264401,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925369649264401,1.2847370140683398,1.285034510274448,3.055387683455967,6473.999864771314,15270.11896013211,6454.03369644282,0.0003266568156374064,23160.009377642928,2361.663705510335,19291.538622602555,1967.1894706757716,0.8329676516118025,0.8329676516118025,35488.576333626086,35405.22815468563,1.0029435162306821,0.8,4283.095196430859,4273.035954225843,1.0029435162306821,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.052482363112,4632.441516551485,6.185597126639217,5.017027615782722,-3.7291837805593864,8.746211396342108,2.9302980317397167,3.5,0.8372280090684905,0.6,0.00023154989363512377,1.0000307824352288,0.00023154276618492098,198.98670221870253,0.0,1.42056140188638e-06,4.025871012946001,0.028780160600833802,7.825645308802992e-05,0.00015329344054709385,0.0006017334189548791,0.09243241177308734,0.09243241177308734,0.09243241177308734,0.09242883395053175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.2343260287,595.6669021737,0.0,0.09243241177308734,0.09243241205048161,0.09243241205048161,0.3713461257720447,0.3713461257720447,0.5,10.032508052003015,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,27457.587522286354,20833.605129355557,0.7587558489049941,0.9923534579523958,0.61018064757768,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451961327782448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.00017810264,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.614633499034,260.614633499034,-12.53536650096595,244.82743089381003,276.4018361047938,124551.7188963958,124579.03910220406,-27.32020580824281,0.0,nan,276.4018361047938,3.2518361047938242,270.08695506230316,-3.063044937696816,263.7720740199292,-9.377925980070756,257.45719297769807,-15.692807022301906,251.1423119356697,-22.007688064330267,244.82743089381003,-28.322569106189945,1.0,1.0,26022.012520719443,26022.012520719443,275.6275860500343,2.477586050034347,275.6275860500343,275.6275860500343,77059.80687432611,77060.33163358529,-0.5247592591767898,0.0,8546.071908451686,8546.071908451686,0.8853998985657341,3944.9964975107227,275.6275860500343,2.477586050034347,1.0,0.002,0.12830131808751202,0.0049095346948787935,0.0001981683933746176,0.0018018316060738687,0.0990841966873088,0.0990841966873088,0.0,-5.515136958234024e-13,0.9999611051237836,0.9999611051237836,0.0,0.09242881690325652,3.5951472250908542e-06,0.0,0.0,0.0,1600091.323715167,266.61053910037975,0.0,1.0,1284515.1230169686,2598.0992303280973,,,,,,,,,,,,,,,,,,,2.0,15270.11896013211,1550.4547512113693,0.3713461257720447,6.173730061729009,2.9302980317397167
3272.0,-30.078360644280234,5.01696819246912,35.04827284881393,24.539394315239065,5.005832479914102,-26.569941331864303,-40.067644499335415,1.4974131675804865,-6.539477340541509,-6.53947734052657,40.09645491343131,41123.89719326466,25757.130808950897,25757.130808950897,66881.02800221555,77069.25990071938,77060.28327541136,25757.130808950897,102817.41408436226,102817.41408436226,102817.41408436226,130275.0067714901,125754.21885400849,4520.787917481604,0.0,90911.65496111273,54966.371437429996,39939.203915203034,27457.59268712784,67396.79660233087,20833.607490405713,1550.4554566280133,0.0,0.8784792459271511,2.724744998857791,0.001494314320929203,1.0,1.0,-6.539477340541509,333870.5870398363,1558696.2911062164,4.668564262955689,1558696.2911062164,4.668564262955689,0.7587557921701031,0.09243236865170165,3.925368767298013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925368767298013,1.284737293363968,1.2850347804773727,3.055386332734057,6473.997002753668,15270.110446675444,6454.03158560552,0.0003266572635500129,23160.029120955896,2361.6657187679684,19291.53231316861,1967.1888272925628,0.8329666691011648,0.8329666691011647,35488.5699546636,35405.22815468563,1.0029432908856701,0.8,4283.0944265576645,4273.035954225843,1.0029432908856701,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.061436866503,4632.441516551485,6.1855789592608375,5.01696819246912,-3.7292049771704487,8.746173169639569,2.9303085340819184,3.5,0.8372310097376909,0.6,0.00023154276618492098,1.0000306566271975,0.00023153566808226168,198.9869454567771,0.0,1.4182678110814596e-06,4.019370976604857,0.028781578868644884,7.825417111916724e-05,0.00015328859506575374,0.000601714263454102,0.09243236886116658,0.09243236886116658,0.09243236886116658,0.09242881218225381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.72209328297,595.6667433115796,0.0,0.09243236886116658,0.09243236865170165,0.09243236865170165,0.37134600603824347,0.37134600603824347,0.5,10.032401352949575,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,27457.59268712784,20833.607490405713,0.7587557921701031,0.9923472831630475,0.6101758431622909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519630995753117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.99367806629,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61447030260666,260.61447030260666,-12.535529697393315,244.82714327932044,276.4017973264187,124552.64665451874,124579.93155673669,-27.284902217949536,0.0,nan,276.4017973264187,3.251797326418739,270.08686651671275,-3.0631334832872312,263.7719357071139,-9.378064292886052,257.4570048976646,-15.692995102335374,251.14207408840983,-22.00792591159015,244.82714327932044,-28.32285672067954,1.0,1.0,26022.012520719443,26022.012520719443,275.62756395059597,2.477563950595993,275.62756395059597,275.62756395059597,77059.74376256378,77060.28327541136,-0.5395128475793172,0.0,8546.071908451686,8546.071908451686,0.8853999543454617,3944.9956111345027,275.62756395059597,2.477563950595993,1.0,0.002,0.12830489257420552,0.004909516663100042,0.00019817390766883482,0.0018018260926067513,0.0990869538344174,0.0990869538344174,0.0,2.7558597764931747e-13,0.9999613285142733,0.9999613285142733,0.0,0.09242879415467666,3.5744970249966935e-06,0.0,0.0,0.0,1600091.3044342874,266.61052265945847,0.0,1.0,1284515.1791297365,2598.099003268136,,,,,,,,,,,,,,,,,,,2.0,15270.110446675444,1550.4554566280133,0.37134600603824347,6.173730061729009,2.9303085340819184
3273.0,-30.078654177925575,5.016908999619251,35.048269445436006,24.539372068271064,5.005812030569751,-26.570207557070006,-40.06790182376278,1.4973654100649842,-6.539490444542253,-6.539490444557949,40.09644747904547,41123.675512992304,25757.103271011205,25757.103271011205,66880.77878400352,77069.20565036565,77060.21723399614,25757.103271011205,102817.32050500734,102817.32050500734,102817.32050500734,130274.9071182617,125754.16907211604,4520.738046145667,0.0,90911.69998188531,54966.24880647222,39939.390194903426,27457.586613254352,67396.97680815778,20833.601962673078,1550.4555471849935,0.0,0.8784792032042622,2.724743667840669,0.001494314320929203,1.0,1.0,-6.539490444542253,333870.41428777704,1558695.9699076535,4.668565716530209,1558695.9699076535,4.668565716530209,0.7587557586949852,0.0924323217566809,3.9253664162262996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253664162262996,1.2847375314195875,1.2850350094684415,3.0553839365842412,6473.991925599738,15270.101947580159,6454.031024570863,0.0003266582854430758,23160.054461688807,2361.668302803588,19291.530636198477,1967.1886562891993,0.832965685297087,0.832965685297087,35488.55295016127,35405.22815468563,1.0029426901799172,0.8,4283.09237429438,4273.035954225843,1.0029426901799172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.070349565567,4632.441516551485,6.185559106535848,5.016908999619251,-3.7292236189605013,8.746132618579752,2.9303189874086195,3.5,0.8372339964024628,0.6,0.00023153566808226168,1.0000305712926891,0.0002315285899539723,198.9871880177334,0.0,1.4124297667124716e-06,4.002825958863144,0.028782991298411595,7.825189106851755e-05,0.00015328377701374413,0.0006016949904420721,0.09243232174908682,0.09243232174908682,0.09243232174908682,0.09242876793487562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.20008451777,595.6665875329347,0.0,0.09243232174908682,0.0924323217566809,0.0924323217566809,0.37134588782634353,0.37134588782634353,0.5,10.032294738687657,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,27457.586613254352,20833.601962673078,0.7587557586949852,0.9923409320625227,0.6101709225036732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519648641267964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.97713304855,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61430823434773,260.61430823434773,-12.535691765652246,244.82685707119975,276.4017593980159,124553.63594013746,124580.73222323443,-27.096283096960253,0.0,nan,276.4017593980159,3.2517593980159063,270.08677893236296,-3.0632210676370164,263.7717984668297,-9.378201533170284,257.4568180014448,-15.69318199855519,251.14183753623323,-22.00816246376675,244.82685707119975,-28.323142928800223,1.0,1.0,26022.012520719443,26022.012520719443,275.62754311887215,2.477543118872177,275.62754311887215,275.62754311887215,77059.70560617856,77060.21723399614,-0.5116278175846674,0.0,8546.071908451686,8546.071908451686,0.8854001030383511,3944.9932483074313,275.62754311887215,2.477543118872177,1.0,0.002,0.1283084637995374,0.004909499248295426,0.00019817941828435728,0.0018018205814302997,0.09908970914217864,0.09908970914217864,0.0,-2.85342929839949e-13,0.9999613637782354,0.9999613637782354,0.0,0.09242875052099929,3.5712356816068266e-06,0.0,0.0,0.0,1600091.2890667357,266.6105095554577,0.0,1.0,1284515.2238536132,2598.0988222932797,,,,,,,,,,,,,,,,,,,2.0,15270.101947580159,1550.4555471849935,0.37134588782634353,6.173730061729009,2.9303189874086195
