time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3274.0,-30.078946602899993,5.0168500008653085,35.0482660661644,24.539340112265222,5.005785455782544,-26.570473397015892,-40.06815904341636,1.4973122501312468,-6.539505321667207,-6.53950532150994,40.09644136584526,41123.46993261015,25757.079904246315,25757.079904246315,66880.54983685646,77069.15906385814,77060.1644082078,25757.079904246315,102817.24431245412,102817.24431245412,102817.24431245412,130274.83201388821,125754.14350370079,4520.688510187416,0.0,90911.7537475705,54966.14327735061,39939.56718913322,27457.5877014341,67397.15489056731,20833.601485891704,1550.4560207735683,0.0,0.878479145849223,2.724742156722028,0.001494314320929203,1.0,1.0,-6.539505321667207,333870.21816043474,1558695.705791614,4.668567667939204,1558695.705791614,4.668567667939204,0.7587557112602275,0.0924322772726784,3.925365180543823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925365180543823,1.2847377947053311,1.285035263721136,3.055382348617018,6473.988560887744,15270.093455101322,6454.029273970164,0.00032665886421257066,23160.07544933068,2361.6704429474576,19291.525403535834,1967.188122706106,0.8329647045296371,0.8329647045296371,35488.54401288922,35405.22815468563,1.002942374459402,0.8,4283.091295660326,4273.035954225843,1.002942374459402,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.0792370863965,4632.441516551485,6.18554029300089,5.0168500008653085,-3.7292435714058914,8.7460935722712,2.9303294112196907,3.5,0.8372369746341973,0.6,0.0002315285899539723,1.0000304558968602,0.00023152153875786698,198.98742966306074,0.0,1.4084568447316712e-06,3.991566697969556,0.028784399755256325,7.82496120076079e-05,0.00015327897794636442,0.0006016759629400035,0.09243227740425694,0.09243227740425694,0.09243227740425694,0.09242873887258674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.6822526908,595.6664304609567,0.0,0.09243227740425694,0.0924322772726784,0.0924322772726784,0.37134576893823573,0.37134576893823573,0.5,10.032188583163013,-1.5728573998785578e-10,-1.5728573998785578e-10,-1.5728573998785578e-10,-1.5728573998785578e-10,-1.5728573998785578e-10,-1.5728573998785578e-10,27457.5877014341,20833.601485891704,0.7587557112602275,0.9923349130308295,0.6101662599761412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519666237664663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.96587378766,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6141466330649,260.6141466330649,-12.5358533669351,244.82657214956257,276.40172111708154,124554.57966342075,124581.59787225761,-27.018208836864027,0.0,nan,276.40172111708154,3.2517211170815585,270.0866913232909,-3.0633086767090845,263.7716615296206,-9.37833847037939,257.4566317360957,-15.69336826390429,251.14160194273788,-22.0083980572621,244.82657214956257,-28.32342785043741,1.0,1.0,26022.012520719443,26022.012520719443,275.62752206062555,2.4775220606255743,275.62752206062555,275.62752206062555,77059.65008520668,77060.1644082078,-0.5143230011162814,0.0,8546.071908451686,8546.071908451686,0.8854001811887465,3944.9920064465423,275.62752206062555,2.4775220606255743,1.0,0.002,0.12831201986584886,0.0049094815767423495,0.00019818490476348962,0.0018018150951173012,0.09909245238174481,0.09909245238174481,0.0,-1.192093299073882e-13,0.9999615277635157,0.9999615277635157,0.0,0.09242872119624838,3.5560764300209132e-06,0.0,0.0,0.0,1600091.2716197723,266.61049467833277,0.0,1.0,1284515.274629145,2598.098616830452,,,,,,,,,,,,,,,,,,,2.0,15270.093455101322,1550.4560207735683,0.37134576893823573,6.173730061729009,2.9303294112196907
3275.0,-30.079238156922766,5.016791223032561,35.04826268331664,24.53931797007101,5.005763843976437,-26.5707379568129,-40.068416053522355,1.4972636441792857,-6.539518717969543,-6.539518717956108,40.096434505647515,41123.25313957902,25757.053441006236,25757.053441006236,66880.30658058525,77069.10540099858,77060.10517770522,25757.053441006236,102817.15861871146,102817.15861871146,102817.15861871146,130274.74288413081,125754.10387578413,4520.639008346684,0.0,90911.79731011673,54966.0234735142,39939.74870733614,27457.584265419355,67397.3329727555,20833.59784258362,1550.4562434389204,0.0,0.8784790993586231,2.724740796016002,0.001494314320929203,1.0,1.0,-6.539518717969543,333870.04155507457,1558695.409401418,4.668569249704,1558695.409401418,4.668569249704,0.7587556735215734,0.0924322313747974,3.925362600429595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925362600429595,1.284738036633063,1.2850354966454725,3.055379764980623,6473.983086472251,15270.084975048403,6454.028998796543,0.0003266599896001826,23160.101770003937,2361.673126909183,19291.524581023466,1967.1880388331865,0.8329637223791951,0.8329637223791951,35488.52535179674,35405.22815468563,1.0029417152326114,0.8,4283.08904346416,4273.035954225843,1.0029417152326114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.088090402589,4632.441516551485,6.185520786741093,5.016791223032561,-3.7292623714622235,8.746053594494784,2.9303397949282832,3.5,0.8372399414080809,0.6,0.00023152153875786698,1.000030365259013,0.0002315145087598432,198.9876705891932,0.0,1.4030993890491535e-06,3.976383668565301,0.028785802854645375,7.824733486465835e-05,0.00015327420389320864,0.0006016568275730215,0.09243223142855886,0.09243223142855886,0.09243223142855886,0.09242870109716067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.1596126204,595.6662749156278,0.0,0.09243223142855886,0.0924322313747974,0.0924322313747974,0.37134565087407206,0.37134565087407206,0.5,10.03208267583841,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,27457.584265419355,20833.59784258362,0.7587556735215734,0.9923286817242569,0.6101614311088922,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451968376764062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.950690758254,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.613985944211,260.613985944211,-12.536014055788996,244.8262884760518,276.4016834128783,124555.53248781736,124582.3981469845,-26.86565916713288,0.0,nan,276.4016834128783,3.2516834128783216,270.0866044252291,-3.0633955747708796,263.7715254376975,-9.378474562302472,257.456446450314,-15.693553549685987,251.14136746309504,-22.00863253690494,244.8262884760518,-28.32371152394819,1.0,1.0,26022.012520719443,26022.012520719443,275.627501733451,2.4775017334510494,275.627501733451,275.627501733451,77059.60729680798,77060.10517770522,-0.4978808972373372,0.0,8546.071908451686,8546.071908451686,0.8854003443673418,3944.9894134317433,275.627501733451,2.4775017334510494,1.0,0.002,0.1283155674179213,0.004909464213404503,0.00019819037869470976,0.0018018096224510166,0.09909518934735488,0.09909518934735488,0.0,1.1457263089653669e-12,0.9999616198763505,0.9999616198763505,0.0,0.09242868381432803,3.547560469367576e-06,0.0,0.0,0.0,1600091.255909422,266.61048128203043,0.0,1.0,1284515.3203506346,2598.0984318187907,,,,,,,,,,,,,,,,,,,2.0,15270.084975048403,1550.4562434389204,0.37134565087407206,6.173730061729009,2.9303397949282832
3276.0,-30.07952865657887,5.0167326470819775,35.048259320374584,24.5392856997438,5.005738249214537,-26.571001965988096,-40.06866922192273,1.4972115588369617,-6.539533002114467,-6.539533002090421,40.0964283132139,41123.04244749065,25757.02917768294,25757.02917768294,66880.07162517359,77069.05979933888,77060.05245575697,25757.02917768294,102817.08163343991,102817.08163343991,102817.08163343991,130274.66608832919,125754.07631686515,4520.589771464049,0.0,90911.85277064316,54965.91355741221,39939.9324591455,27457.58445488928,67397.51691403479,20833.596756425188,1550.4566598208933,0.0,0.8784790455178015,2.7247393451294197,0.001494314320929203,1.0,1.0,-6.539533002114467,333869.853245229,1558695.1418613214,4.6685710815479124,1558695.1418613214,4.6685710815479124,0.758755628728128,0.09243218684247942,3.925361671578712,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925361671578712,1.2847382947929191,1.2850357458329233,3.0553784280334093,6473.980253641534,15270.07650269605,6454.026887421635,0.00032666043134903857,23160.121379103395,2361.6751264808468,19291.518269982575,1967.1873952861147,0.8329627446334832,0.8329627446334832,35488.51863373224,35405.22815468563,1.0029414779084727,0.8,4283.088232664945,4273.035954225843,1.0029414779084727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.096916689706,4632.441516551485,6.18550184902007,5.0167326470819775,-3.729281811492929,8.746014458574907,2.93035014695018,3.5,0.8372428991286228,0.6,0.0002315145087598432,1.0000302555175486,0.00023150750438048176,198.98791064456046,0.0,1.3988829310001932e-06,3.9644342264545473,0.028787201737576373,7.82450918196176e-05,0.0001532694169402256,0.0006016378946823786,0.09243218695252853,0.09243218695252853,0.09243218695252853,0.09242867103746011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.63812904386,595.6661190269772,0.0,0.09243218695252853,0.09243218684247942,0.09243218684247942,0.37134553279406735,0.37134553279406735,0.5,10.031977198420543,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,27457.58445488928,20833.596756425188,0.758755628728128,0.9923224873474018,0.6101566397459849,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519701245445964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.93874131614,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61382573565317,260.61382573565317,-12.536174264346812,244.8260059696439,276.40164550216963,124556.4837041307,124583.26906180997,-26.785357679296883,0.0,nan,276.40164550216963,3.2516455021696515,270.0865175953838,-3.0634824046161953,263.7713896887049,-9.378610311295063,257.45626178218765,-15.693738217812324,251.141133875829,-22.008866124170964,244.8260059696439,-28.32399403035609,1.0,1.0,26022.012520719443,26022.012520719443,275.62748128017273,2.4774812801727535,275.62748128017273,275.62748128017273,77059.55289942124,77060.05245575697,-0.4995563357369974,0.0,8546.071908451686,8546.071908451686,0.8854004031122491,3944.9884799366055,275.62748128017273,2.4774812801727535,1.0,0.002,0.12831910069704128,0.004909446741344164,0.00019819583021865502,0.0018018041695115102,0.09909791510932751,0.09909791510932751,0.0,-2.6983493564558536e-13,0.9999617742528437,0.9999617742528437,0.0,0.09242865355307607,3.533289403343031e-06,0.0,0.0,0.0,1600091.2391578606,266.6104669978855,0.0,1.0,1284515.3691023332,2598.0982345454627,,,,,,,,,,,,,,,,,,,2.0,15270.07650269605,1550.4566598208933,0.37134553279406735,6.173730061729009,2.93035014695018
3277.0,-30.079818253934945,5.016674291306653,35.04825596011913,24.539263313077413,5.005717407010544,-26.571264687849936,-40.06892595263196,1.4971638411442911,-6.539546231359736,-6.539546231374864,40.09642166586138,41122.835409042564,25757.00278680012,25757.00278680012,66879.83819584269,77069.00709865344,77059.9961849359,25757.00278680012,102816.99897173601,102816.99897173601,102816.99897173601,130274.58068585905,125754.0400648431,4520.540621015956,0.0,90911.89772580723,54965.80392992522,39940.10421764667,27457.581714123036,67397.68593176971,20833.593626318812,1550.4569111969095,0.0,0.8784789991227705,2.724738001393074,0.001494314320929203,1.0,1.0,-6.539546231359736,333869.67884236283,1558694.854666924,4.668572660061367,1558694.854666924,4.668572660061367,0.7587555904678553,0.09243214141523894,3.925359346004249,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925359346004249,1.2847385324690768,1.2850359745648448,3.0553760526356215,6473.975220458661,15270.068041747709,6454.026314115337,0.00032666144314985677,23160.146552786155,2361.677693482092,19291.516556331684,1967.187220542355,0.8329617652618404,0.8329617652618404,35488.50181363679,35405.22815468563,1.0029408837173424,0.8,4283.086202657616,4273.035954225843,1.0029408837173424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.105711364863,4632.441516551485,6.185482447408326,5.016674291306653,-3.7293004198121396,8.745974711118793,2.930360461910141,3.5,0.8372458462600403,0.6,0.00023150750438048176,1.0000301616133338,0.00023150052195125212,198.988149954818,0.0,1.3937868144931347e-06,3.9499918322735437,0.028788595524390868,7.824281727360582e-05,0.00015326468710687594,0.0006016189719473924,0.09243214147863742,0.09243214147863742,0.09243214147863742,0.09242863555926119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.1129892126,595.6659643047497,0.0,0.09243214147863742,0.09243214141523894,0.09243214141523894,0.37134541542914273,0.37134541542914273,0.5,10.03187202319444,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,27457.581714123036,20833.593626318812,0.7587555904678553,0.9923165353710918,0.6101520377223844,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451971866008511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.924298921964,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61366643414254,260.61366643414254,-12.536333565857433,244.82572461719778,276.40160825159063,124557.4399398284,124584.07364728182,-26.63370745343834,0.0,nan,276.40160825159063,3.2516082515906533,270.08643152441806,-3.063568475581917,263.77125479738305,-9.378745202616926,257.45607807050146,-15.693921929498515,251.14090134376428,-22.009098656235693,244.82572461719778,-28.3242753828022,1.0,1.0,26022.012520719443,26022.012520719443,275.62746146648067,2.4774614664806904,275.62746146648067,275.62746146648067,77059.51105939767,77059.9961849359,-0.4851255382236559,0.0,8546.071908451686,8546.071908451686,0.885400550192528,3944.9861427342703,275.62746146648067,2.4774614664806904,1.0,0.002,0.12832262370316655,0.004909429511805457,0.00019820126630475883,0.001801798734717834,0.09910063315237941,0.09910063315237941,0.0,1.0225926008744501e-12,0.9999618853943686,0.9999618853943686,0.0,0.09242861840062122,3.5230146177087264e-06,0.0,0.0,0.0,1600091.2236434196,266.61045376864024,0.0,1.0,1284515.4142536472,2598.09805184105,,,,,,,,,,,,,,,,,,,2.0,15270.068041747709,1550.4569111969095,0.37134541542914273,6.173730061729009,2.930360461910141
3278.0,-30.080106771168673,5.016616136757831,35.04825262454203,24.539230798278027,5.005692523117925,-26.5715268417381,-40.06917884163556,1.4971125938661143,-6.539560351129353,-6.539560351069246,40.096415656402215,41122.63442496258,25756.978603913158,25756.978603913158,66879.61302887574,77068.96245570904,77059.94594603541,25756.978603913158,102816.92454994857,102816.92454994857,102816.92454994857,130274.50697815751,125754.01522290264,4520.491755254875,0.0,90911.95449364437,54965.704063784935,39940.278255399375,27457.582428208945,67397.86068360832,20833.592931232764,1550.4573480436409,0.0,0.8784789454765467,2.7247365672037756,0.001494314320929203,1.0,1.0,-6.539560351129353,333869.4926996583,1558694.595032564,4.668574485284678,1558694.595032564,4.668574485284678,0.7587555454200903,0.09243209740067743,3.925358658000816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925358658000816,1.2847387866106166,1.2850362197941587,3.0553749127140883,6473.972805101719,15270.059589192124,6454.023921495747,0.00032666177748604127,23160.165073921118,2361.6795821122523,19291.509404631615,1967.1864912719038,0.8329607903509418,0.832960790350942,35488.49683753969,35405.22815468563,1.002940707930437,0.8,4283.085602095414,4273.035954225843,1.002940707930437,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.11447942014,4632.441516551485,6.185463615664059,5.016616136757831,-3.729319670062871,8.745935806820702,2.9303707456630543,3.5,0.8372487844751584,0.6,0.00023150052195125212,1.000030049187895,0.00023149356575759817,198.9883883730164,0.0,1.3894206745969615e-06,3.937618191807789,0.028789984945065464,7.824057682355231e-05,0.0001532599451276998,0.0006016002525317465,0.09243209752092732,0.09243209752092732,0.09243209752092732,0.09242860730638183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.5886697222,595.6658093470318,0.0,0.09243209752092732,0.09243209740067743,0.09243209740067743,0.37134529827131635,0.37134529827131635,0.5,10.03176731764606,-6.008349373587407e-11,-6.008349373587407e-11,-6.008349373587407e-11,-6.008349373587407e-11,-6.008349373587407e-11,-6.008349373587407e-11,27457.582428208945,20833.592931232764,0.7587555454200903,0.9923106215913079,0.610147473641755,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519736020673615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.91192528149,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6135076055368,260.6135076055368,-12.536492394463153,244.82544435872614,276.4015708528389,124558.39366487955,124584.94830828732,-26.554643407740777,0.0,nan,276.4015708528389,3.251570852838938,270.08634555374385,-3.0636544462561233,263.7711202547501,-9.37887974524989,257.4558949559223,-15.694105044077673,251.14066965723964,-22.009330342760336,244.82544435872614,-28.324555641273832,1.0,1.0,26022.012520719443,26022.012520719443,275.6274414681907,2.4774414681907047,275.6274414681907,275.6274414681907,77059.45762129489,77059.94594603541,-0.4883247405232396,0.0,8546.071908451686,8546.071908451686,0.8854005937051016,3944.98545129082,275.6274414681907,2.4774414681907047,1.0,0.002,0.12832613110773977,0.004909412180045086,0.00019820667793038875,0.0018017933222166836,0.09910333896519437,0.09910333896519437,0.0,1.4707245837852767e-13,0.9999620541525983,0.9999620541525983,0.0,0.09242858998641444,3.5074142629840722e-06,0.0,0.0,0.0,1600091.2070846236,266.6104396488706,0.0,1.0,1284515.4624443238,2598.0978568379196,,,,,,,,,,,,,,,,,,,2.0,15270.059589192124,1550.4573480436409,0.37134529827131635,6.173730061729009,2.9303707456630543
3279.0,-30.080453988226434,5.016558189348131,35.048249288071744,24.539199645537906,5.005667056091817,-26.57184188332344,-40.0694809743203,1.4970549519399499,-6.539574093809108,-6.53957409383047,40.09640896056482,41122.36683524106,25756.953779026167,25756.953779026167,66879.32061426723,77068.89060860575,77059.88680499651,25756.953779026167,102816.84058402268,102816.84058402268,102816.84058402268,130274.42040531628,125753.9774509827,4520.442954333579,0.0,90912.00072420972,54965.5703391101,39940.478205666244,27457.579821293606,67398.05802695986,20833.589867620452,1550.4576176930734,0.0,0.8784788964839705,2.7247351713173305,0.001494314320929203,1.0,1.0,-6.539574093809108,333869.3115282647,1558694.305744115,4.6685761521755165,1558694.305744115,4.6685761521755165,0.7587555058827076,0.09243205252799402,3.9253561940906887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253561940906887,1.2847390706108464,1.285036494922779,3.0553723194736544,6473.96731033642,15270.051148621744,6454.023679495468,0.00032666290948034246,23160.191388763775,2361.6822654794223,19291.508681276584,1967.1864175102187,0.8329598126998168,0.8329598126998168,35488.47901690625,35405.22815468563,1.0029400783941367,0.8,4283.0834513337495,4273.035954225843,1.0029400783941367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.123216294822,4632.441516551485,6.185444676141052,5.016558189348131,-3.7293386045578085,8.745896793905938,2.930380992859671,3.5,0.8372517122456202,0.6,0.00023149356575759817,1.0000361630033083,0.00023148519455774155,198.98867529888642,0.0,1.3842017644092716e-06,3.9228278003358756,0.028791369146829875,7.823790018077397e-05,0.00015325566557682421,0.0006015830761514781,0.09243205258822185,0.09243205258822185,0.09243205258822185,0.09242857087516371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.05980324885,595.6656558339964,0.0,0.09243205258822185,0.09243205252799402,0.09243205252799402,0.37134518199500516,0.37134518199500516,0.5,10.031662866903481,2.1373125491663814e-11,2.1373125491663814e-11,2.1373125491663814e-11,2.1373125491663814e-11,2.1373125491663814e-11,2.1373125491663814e-11,27457.579821293606,20833.589867620452,0.7587555058827076,0.9923033774580696,0.6101417168250118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519753316551112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.89713489002,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6133437744872,260.6133437744872,-12.536656225512786,244.82515485098128,276.40153269848804,124559.03966087881,124586.4306645069,-27.39100362808709,0.0,nan,276.40153269848804,3.251532698488063,270.08625712869747,-3.0637428713025088,263.77098155904775,-9.379018440952223,257.45570598953464,-15.694294010465342,251.14043042017428,-22.009569579825694,244.82515485098128,-28.3248451490187,1.0,1.0,26022.012520719443,26022.012520719443,275.62742080516955,2.4774208051695723,275.62742080516955,275.62742080516955,77059.38617471319,77059.88680499651,-0.5006302833207883,0.0,8546.071908451686,8546.071908451686,0.8854007495343588,3944.982975061142,275.62742080516955,2.4774208051695723,1.0,0.002,0.1283296299584409,0.004909394955191591,0.00019821207649738822,0.0018017879236169687,0.09910603824869411,0.09910603824869411,0.0,1.1435687466421207e-13,0.9999621466809951,0.9999621466809951,0.0,0.09242855366802341,3.4988599706156413e-06,0.0,0.0,0.0,1600091.1909680518,266.61042590619087,0.0,1.0,1284515.5093479853,2598.0976670427003,,,,,,,,,,,,,,,,,,,2.0,15270.051148621744,1550.4576176930734,0.37134518199500516,6.173730061729009,2.930380992859671
3280.0,-30.080736490921797,5.016500461274439,35.048245954262555,24.53917523324492,5.005646988402575,-26.572098142985816,-40.06972977714611,1.4970086407129117,-6.539587059416533,-6.539587059417185,40.096402364520436,41122.17041142817,25756.92746248245,25756.92746248245,66879.09787391062,77068.85091845159,77059.83123939234,25756.92746248245,102816.75870187479,102816.75870187479,102816.75870187479,130274.33569770923,125753.94142075758,4520.394276951655,0.0,90912.06051307265,54965.455984842454,39940.67169803355,27457.576995834454,67398.248693868,20833.586694777176,1550.4578583578273,0.0,0.8784788513222438,2.72473385436104,0.001494314320929203,1.0,1.0,-6.539587059416533,333869.1406011813,1558694.0207655274,4.668577688728182,1558694.0207655274,4.668577688728182,0.7587554684063276,0.09243200740689136,3.9253551025262867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253551025262867,1.2847393045304962,1.2850367181412132,3.0553709135261453,6473.964331302358,15270.041522480982,6454.02111368923,0.0003266633493351573,23160.213060612863,2361.6844753930104,19291.501011910037,1967.1856354524775,0.83295870212515,0.83295870212515,35488.471121987255,35405.22815468563,1.0029397994962144,0.8,4283.082498500667,4273.035954225843,1.0029397994962144,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.131923795735,4632.441516551485,6.18542542211396,5.016500461274439,-3.7293569162714717,8.74585737754591,2.9303912056190082,3.5,0.8372546301768595,0.6,0.00023148519455774155,1.0000294229145954,0.00023147838378902464,198.98890874801293,0.0,1.6657739701316541e-06,4.720803431353108,0.028793034920800008,7.823569605948326e-05,0.0001532494984982583,0.0006015587008897327,0.09243200746264425,0.09243200746264425,0.09243200746264425,0.09242853579658071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.5299624411,595.6655026425946,0.0,0.09243200746264425,0.09243200740689136,0.09243200740689136,0.37134506574314824,0.37134506574314824,0.5,10.031558718398335,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,27457.576995834454,20833.586694777176,0.7587554684063276,0.9922972654331802,0.6101370763832552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519774131386585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.69511052104,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61318222450376,260.61318222450376,-12.536817775496218,244.8248690026592,276.40149544684465,124560.12747687752,124587.1371084682,-27.00963159067744,0.0,nan,276.40149544684465,3.2514954468446717,270.0861701577202,-3.0638298422798016,263.7708448687271,-9.379155131272853,257.4555195798842,-15.69448042011578,251.14019429118724,-22.009805708812735,244.8248690026592,-28.32513099734078,1.0,1.0,26022.012520719443,26022.012520719443,275.62740133769466,2.477401337694687,275.62740133769466,275.62740133769466,77059.35348270833,77059.83123939234,-0.47775668400572613,0.0,8546.071908451686,8546.071908451686,0.8854008185700168,3944.9818780389182,275.62740133769466,2.477401337694687,1.0,0.002,0.12833311855363452,0.004909377916301308,0.00019821745954043496,0.0018017825410676837,0.09910872977021748,0.09910872977021748,0.0,6.081185902062636e-13,0.9999622576189289,0.9999622576189289,0.0,0.09242851880284464,3.4886040467200695e-06,0.0,0.0,0.0,1600091.1757627833,266.61041294058344,0.0,1.0,1284515.5535994968,2598.0974879793803,,,,,,,,,,,,,,,,,,,2.0,15270.041522480982,1550.4578583578273,0.37134506574314824,6.173730061729009,2.9303912056190082
3281.0,-30.081022565299445,5.016443002732251,35.04824269159156,24.539170797821157,5.00564332005714,-26.572355976755333,-40.069978195801355,1.4969767315121165,-6.539597129882395,-6.539597129867953,40.09639774835789,41121.93622756691,25756.895074442225,25756.895074442225,66878.83130200914,77068.78588473616,77059.81194340062,25756.895074442225,102816.70701784285,102816.70701784285,102816.70701784285,130274.28710925512,125753.94098567813,4520.346123576989,0.0,90912.09575555893,54965.32303463751,39940.85857880157,27457.580091412274,67398.43867021384,20833.587972590114,1550.4583105365693,0.0,0.8784788143162127,2.724732831473427,0.001494314320929203,1.0,1.0,-6.539597129882395,333869.0078411217,1558693.8213289136,4.668578947796944,1558693.8213289136,4.668578947796944,0.7587554294016645,0.09243196392711675,3.925351991172704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925351991172704,1.284739467858489,1.2850368727564971,3.055368103321219,6473.958376815334,15270.033181210712,6454.021239742718,0.00032666460375793856,23160.2403962756,2361.687262854859,19291.501388692344,1967.1856738735803,0.8329577352657623,0.8329577352657623,35488.44861860855,35405.22815468563,1.0029390045362025,0.8,4283.079782581258,4273.035954225843,1.0029390045362025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.14060535443,4632.441516551485,6.185404748658801,5.016443002732251,-3.7293729879039836,8.745815990636235,2.9304013879656914,3.5,0.837257539418769,0.6,0.00023147838378902464,1.0000297949835297,0.00023147148709987893,198.9891451491301,0.0,1.3552674347123136e-06,3.840827909974697,0.02879439018823472,7.823349539879848e-05,0.00015324488839022616,0.000601540127779613,0.09243196406049276,0.09243196406049276,0.09243196406049276,0.09242852416062058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.0051056172,595.6653479277695,0.0,0.09243196406049276,0.09243196392711675,0.09243196392711675,0.3713449497083505,0.3713449497083505,0.5,10.031455521912731,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,27457.580091412274,20833.587972590114,0.7587554294016645,0.9922905132751342,0.610131881968067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519791066792263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.81513499966,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61302370699826,260.61302370699826,-12.536976293001715,244.82458568055398,276.401461733932,124561.28491373481,124587.78754448784,-26.502630753022885,0.0,nan,276.401461733932,3.2514617339320466,270.08608652297994,-3.063913477020037,263.7707113121442,-9.379288687855762,257.4553361014569,-15.69466389854307,251.13996089092234,-22.01003910907764,244.82458568055398,-28.325414319445997,1.0,1.0,26022.012520719443,26022.012520719443,275.6273890093654,2.4773890093654245,275.6273890093654,275.6273890093654,77059.33709830407,77059.81194340062,-0.47484509655623697,0.0,8546.071908451686,8546.071908451686,0.8854010153466088,3944.9787511285676,275.6273890093654,2.4773890093654245,1.0,0.002,0.12833657468982226,0.004909361537969616,0.0001982227936278639,0.0018017772064857491,0.09911139681393195,0.09911139681393195,0.0,1.1361311197388702e-13,0.9999626087581414,0.9999626087581414,0.0,0.09242850778119809,3.456145918668091e-06,0.0,0.0,0.0,1600091.1639527543,266.6104028701176,0.0,1.0,1284515.5879699206,2598.097348899827,,,,,,,,,,,,,,,,,,,2.0,15270.033181210712,1550.4583105365693,0.3713449497083505,6.173730061729009,2.9304013879656914
3282.0,-30.081306735353568,5.016385659365239,35.04823952002394,24.539120227005355,5.005598504980515,-26.572616211313935,-40.070230735558994,1.4969079812486612,-6.539615494365648,-6.539615494361683,40.096393852141134,41121.75619872383,25756.881321633395,25756.881321633395,66878.63752035722,77068.75594006351,77059.77666906128,25756.881321633395,102816.65799069467,102816.65799069467,102816.65799069467,130274.25081565163,125753.95212290775,4520.29869274388,0.0,90912.15895583466,54965.235637720645,39941.025909015574,27457.59282495696,67398.61873397253,20833.595688988444,1550.4594178738757,0.0,0.8784787296340255,2.7247309661382415,0.001494314320929203,1.0,1.0,-6.539615494365648,333868.76574023,1558693.6529948113,4.668581828967999,1558693.6529948113,4.668581828967999,0.7587553585561302,0.09243192653107209,3.9253516753672466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253516753672466,1.284739803698568,1.2850371998134076,3.055367058813593,6473.956163629012,15270.024758970982,6454.018720901344,0.00032666488677320993,23160.25836011983,2361.68909465718,19291.49385970692,1967.1849061307298,0.8329567641147465,0.8329567641147465,35488.446334493216,35405.22815468563,1.0029389238469775,0.8,4283.079506912736,4273.035954225843,1.0029389238469775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.1492741931315,4632.441516551485,6.185388569343299,5.016385659365239,-3.729395316747989,8.745780976113227,2.9304115554075887,3.5,0.8372604444021682,0.6,0.00023147148709987893,1.0000295967122115,0.00023146463650764509,198.98937997707694,0.0,1.3723662774658117e-06,3.8892860303381105,0.028795762554512185,7.823125828925831e-05,0.00015324022881062061,0.0006015217888954298,0.09243192668986464,0.09243192668986464,0.09243192668986464,0.09242851798725582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.47920887737,595.6651935863229,0.0,0.09243192668986464,0.09243192653107209,0.09243192653107209,0.3713448364988073,0.3713448364988073,0.5,10.031353263309411,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,27457.59282495696,20833.595688988444,0.7587553585561302,0.9922849870904965,0.6101275808193418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519808216350767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.863593120026,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6128641031152,260.6128641031152,-12.537135896884763,244.82430438023044,276.40142382649105,124562.03390094938,124588.71816294311,-26.684261993749022,0.0,nan,276.40142382649105,3.2514238264910773,270.08599993696396,-3.064000063036019,263.77057604754026,-9.379423952459717,257.45515215829033,-15.694847841709645,251.13972826917544,-22.01027173082454,244.82430438023044,-28.325695619769533,1.0,1.0,26022.012520719443,26022.012520719443,275.62736651732166,2.477366517321684,275.62736651732166,275.62736651732166,77059.23456097765,77059.77666906128,-0.5421080836240435,0.0,8546.071908451686,8546.071908451686,0.8854010353196254,3944.978433744083,275.62736651732166,2.477366517321684,1.0,0.002,0.1283400009427459,0.004909343807391741,0.0001982280781800188,0.001801771932695593,0.0991140390900094,0.0991140390900094,0.0,1.0875611609201252e-11,0.9999629320415714,0.9999629320415714,0.0,0.09242850026826195,3.4262628101306672e-06,0.0,0.0,0.0,1600091.1424160055,266.61038450563433,0.0,1.0,1284515.6506477469,2598.097095274662,,,,,,,,,,,,,,,,,,,2.0,15270.024758970982,1550.4594178738757,0.3713448364988073,6.173730061729009,2.9304115554075887
3283.0,-30.081590569193573,5.016328597982562,35.048236247225525,24.5391066064127,5.005586976394385,-26.572872814626663,-40.07047897959126,1.4968692223385536,-6.539624815095806,-6.539624815080754,40.096384592190184,41121.53801070119,25756.847600413406,25756.847600413406,66878.38561111459,77068.69901970628,77059.6927768317,25756.847600413406,102816.54037724511,102816.54037724511,102816.54037724511,130274.11563884457,125753.86522389948,4520.250414945085,0.0,90912.20075210222,54965.11607458105,39941.20519724574,27457.575261599457,67398.7804588452,20833.582127576527,1550.4588693830285,0.0,0.8784787143525229,2.724730019404367,0.001494314320929203,1.0,1.0,-6.539624815095806,333868.6428641311,1558693.25292529,4.668582348895836,1558693.25292529,4.668582348895836,0.7587553499930908,0.09243187757446406,3.9253492526808684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253492526808684,1.2847399991504032,1.2850373865087985,3.055364708249682,6473.951183066145,15270.016365345387,6454.018143350256,0.0003266658872362273,23160.28330218325,2361.691638039825,19291.49213336807,1967.1847300931581,0.8329557925377156,0.8329557925377156,35488.428812011065,35405.22815468563,1.0029383048434664,0.8,4283.077392134774,4273.035954225843,1.0029383048434664,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.157890994027,4632.441516551485,6.185367672085312,5.016328597982562,-3.7294107656866005,8.745739363669163,2.9304216618297607,3.5,0.8372633319513602,0.6,0.00023146463650764509,1.0000295617633,0.00023145779420711882,198.989614527677,0.0,1.363195101087722e-06,3.863294916482604,0.028797125749613274,7.82290592908062e-05,0.00015323557721683888,0.00060150315851224,0.09243187733933649,0.09243187733933649,0.09243187733933649,0.09242845156673007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.9298526879,595.6650466093254,0.0,0.09243187733933649,0.09243187757446406,0.09243187757446406,0.3713447260669017,0.3713447260669017,0.5,10.03125049122995,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,27457.575261599457,20833.582127576527,0.7587553499930908,0.9922788684871179,0.6101228795350485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519825251787388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.83760200617,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.612706666988,260.612706666988,-12.537293333011974,244.8240250947584,276.4013882396974,124563.10504242241,124589.42687605122,-26.321833628808935,0.0,nan,276.4013882396974,3.2513882396974054,270.0859156104531,-3.0640843895468493,263.77044298128556,-9.379557018714422,257.4549703522936,-15.695029647706349,251.1394977234402,-22.010502276559777,244.8240250947584,-28.325974905241566,1.0,1.0,26022.012520719443,26022.012520719443,275.627347380136,2.4773473801359955,275.627347380136,275.627347380136,77059.21960503599,77059.6927768317,-0.47317179570381995,0.0,8546.071908451686,8546.071908451686,0.8854011885416537,3944.9759989442728,275.627347380136,2.4773473801359955,1.0,0.002,0.12834344314768045,0.0049093275949117126,0.00019823339105477073,0.0018017666086152953,0.09911669552738536,0.09911669552738536,0.0,-3.2993399678993285e-13,0.9999627594464846,0.9999627594464846,0.0,0.09242843536018072,3.4422142833401867e-06,0.0,0.0,0.0,1600091.1314852182,266.61037518490417,0.0,1.0,1284515.6824593204,2598.096966549495,,,,,,,,,,,,,,,,,,,2.0,15270.016365345387,1550.4588693830285,0.3713447260669017,6.173730061729009,2.9304216618297607
3284.0,-30.08187313513785,5.016271693746876,35.04823303701489,24.539074580557667,5.005557878504486,-26.573130033782572,-40.070727293472714,1.4968147772785763,-6.539640589775786,-6.539640589786425,40.09637984740144,41121.334586177414,25756.82853843366,25756.82853843366,66878.16312461108,77068.65600498271,77059.65326700734,25756.82853843366,102816.481805441,102816.481805441,102816.481805441,130274.06420892698,125753.86127418467,4520.202934742304,0.0,90912.25207658639,54965.006644699526,39941.38381320763,27457.582403485976,67398.9662166936,20833.585970480348,1550.4596497898933,0.0,0.8784786469295757,2.7247284171244273,0.001494314320929203,1.0,1.0,-6.539640589775786,333868.43490505416,1558693.0479301556,4.668584642850164,1558693.0479301556,4.668584642850164,0.7587552925939811,0.0924318371620832,3.9253476955038025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253476955038025,1.2847402679616908,1.2850376465912732,3.0553628569077054,6473.947260294651,15270.007968982947,6454.016827711367,0.0003266666137395916,23160.305564961724,2361.693908211441,19291.488200835385,1967.1843290864247,0.8329548220650718,0.8329548220650719,35488.41754946782,35405.22815468563,1.0029379069801359,0.8,4283.0760328651195,4273.035954225843,1.0029379069801359,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.166498824715,4632.441516551485,6.185350308567923,5.016271693746876,-3.729431066651645,8.74570276039852,2.9304317577449286,3.5,0.837266216498551,0.6,0.00023145779420711882,1.0000294297762273,0.00023145098265649162,198.98984803101618,0.0,1.3615467442048714e-06,3.8586234730766056,0.028798487296357478,7.822685973078496e-05,0.00015323093447633385,0.0006014846955265712,0.09243183736296738,0.09243183736296738,0.09243183736296738,0.09242843664308754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.39870158944,595.6648939345511,0.0,0.09243183736296738,0.0924318371620832,0.0924318371620832,0.3713446126023099,0.3713446126023099,0.5,10.031148471504162,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,27457.582403485976,20833.585970480348,0.7587552925939811,0.9922728326365111,0.6101181797650829,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519842267106755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.83293056276,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61254952253245,260.61254952253245,-12.53745047746753,244.82374751709122,276.4013515284431,124563.9799384411,124590.25300678307,-26.273068341984107,0.0,nan,276.4013515284431,3.251351528443138,270.0858307259347,-3.06416927406525,263.77030992346573,-9.379690076534246,257.45478912120075,-15.69521087879923,251.13926831905903,-22.01073168094095,244.82374751709122,-28.326252482908757,1.0,1.0,26022.012520719443,26022.012520719443,275.6273269822742,2.477326982274235,275.6273269822742,275.6273269822742,77059.15699186387,77059.65326700734,-0.4962751434650272,0.0,8546.071908451686,8546.071908451686,0.885401287024813,3944.9744339813215,275.6273269822742,2.477326982274235,1.0,0.002,0.12834686088462097,0.004909310350752658,0.00019823866350789424,0.001801761339383918,0.09911933175394712,0.09911933175394712,0.0,2.891812223709822e-12,0.9999630241440695,0.9999630241440695,0.0,0.0924284194157889,3.4177462943006276e-06,0.0,0.0,0.0,1600091.1129856287,266.6103594102242,0.0,1.0,1284515.736298162,2598.09674869123,,,,,,,,,,,,,,,,,,,2.0,15270.007968982947,1550.4596497898933,0.3713446126023099,6.173730061729009,2.9304317577449286
3285.0,-30.082154909116866,5.016215015968842,35.04822980502413,24.539051530323945,5.005538340179996,-26.57338558417627,-40.0709753279574,1.4967690155586395,-6.539652693228049,-6.539652693215512,40.096372801487014,41121.13143987629,25756.801454701876,25756.801454701876,66877.93289457817,77068.60677898968,77059.59190504407,25756.801454701876,102816.39335974594,102816.39335974594,102816.39335974594,130273.96984779174,125753.81457604823,4520.155271743507,0.0,90912.2999659921,54964.90039949074,39941.555073890406,27457.576488045797,67399.1315619362,20833.58063430273,1550.4597209584094,0.0,0.8784786081499928,2.7247271877422614,0.001494314320929203,1.0,1.0,-6.539652693228049,333868.27534418675,1558692.7435163183,4.6685859622614725,1558692.7435163183,4.6685859622614725,0.7587552617170362,0.09243179261171104,3.9253459450539747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253459450539747,1.2847404960907283,1.285037866021585,3.0553609518795515,6473.9432237685905,15269.999588559558,6454.015598980197,0.0003266673702372443,23160.328093003794,2361.6962054324154,19291.484528075693,1967.1839545691641,0.8329538532704642,0.8329538532704642,35488.404889045974,35405.22815468563,1.0029374597350451,0.8,4283.074504886328,4273.035954225843,1.0029374597350451,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.17506597751,4632.441516551485,6.1853310791715375,5.016215015968842,-3.7294485599892506,8.745663575958092,2.9304418059638007,3.5,0.8372690874182288,0.6,0.00023145098265649162,1.0000293473582016,0.0002314441903809328,198.99008088038283,0.0,1.3554294241613007e-06,3.841286988073126,0.02879984272578164,7.822466270273519e-05,0.00015322631995375643,0.0006014663137060207,0.09243179259974556,0.09243179259974556,0.09243179259974556,0.09242839510234178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.85596755496,595.6647449129267,0.0,0.09243179259974556,0.09243179261171104,0.09243179261171104,0.3713445011755163,0.3713445011755163,0.5,10.03104654649863,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,27457.576488045797,20833.58063430273,0.7587552617170362,0.9922669824479998,0.6101136689289264,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451985920645593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.81559407776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61239355776974,260.61239355776974,-12.537606442230242,244.82347156041374,276.40131555559145,124564.95406290048,124591.02989822174,-26.075835321257784,0.0,nan,276.40131555559145,3.251315555591475,270.0857467563232,-3.0642532436767738,263.7701779570799,-9.379822042920068,257.4546091580619,-15.695390841938092,251.13904035914825,-22.010959640851723,244.82347156041374,-28.32652843958624,1.0,1.0,26022.012520719443,26022.012520719443,275.6273076987086,2.4773076987086142,275.6273076987086,275.6273076987086,77059.11910708314,77059.59190504407,-0.4727979609306203,0.0,8546.071908451686,8546.071908451686,0.8854013977314377,3944.9726747792447,275.6273076987086,2.4773076987086142,1.0,0.002,0.1283502749700186,0.004909293772098895,0.00019824393181633806,0.0018017560678101371,0.09912196590816903,0.09912196590816903,0.0,-3.7352499565601605e-13,0.9999630636279585,0.9999630636279585,0.0,0.09242837851663067,3.414095080368573e-06,0.0,0.0,0.0,1600091.0987914295,266.6103473067719,0.0,1.0,1284515.7776071313,2598.0965815349696,,,,,,,,,,,,,,,,,,,2.0,15269.999588559558,1550.4597209584094,0.3713445011755163,6.173730061729009,2.9304418059638007
3286.0,-30.082435850534814,5.0161586006295105,35.04822664140932,24.539047304447763,5.005533509915047,-26.57363891449214,-40.07121927626429,1.496736573830174,-6.539662608729486,-6.539662608818724,40.09636830862617,41120.89921827537,25756.76988807954,25756.76988807954,66877.66910635491,77068.54402098944,77059.57292317499,25756.76988807954,102816.34281125452,102816.34281125452,102816.34281125452,130273.92244302265,125753.81428073514,4520.108162287502,0.0,90912.3344281414,54964.76517062994,39941.743619457186,27457.579631768127,67399.32325122532,20833.581964366007,1550.4601701676922,0.0,0.878478571514658,2.724726180596792,0.001494314320929203,1.0,1.0,-6.539662608729486,333868.14462730614,1558692.5494055683,4.668587208718346,1558692.5494055683,4.668587208718346,0.7587552232849313,0.09243175044531929,3.9253426713399016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253426713399016,1.2847406618718713,1.2850380231143332,3.055358009468358,6473.936989152351,15269.991214583008,6454.015904325808,0.0003266686960329658,23160.356187988247,2361.69907032353,19291.48544077416,1967.1840476385064,0.8329528822522765,0.8329528822522765,35488.38121135706,35405.22815468563,1.0029366232914494,0.8,4283.071647240118,4273.035954225843,1.0029366232914494,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.183610502707,4632.441516551485,6.1853108069291265,5.0161586006295105,-3.729464348169804,8.745622948799316,2.9304518276570053,3.5,0.8372719507591444,0.6,0.0002314441903809328,1.0000292607113885,0.00023143741835742973,198.99031304222558,0.0,1.3515954628096586e-06,3.8304215416025724,0.02880119432124445,7.82225019246809e-05,0.0001532216884562519,0.000601447631872074,0.09243175057356721,0.09243175057356721,0.09243175057356721,0.09242838386226992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.32112330577,595.6645934511988,0.0,0.09243175057356721,0.09243175044531929,0.09243175044531929,0.3713443891568894,0.3713443891568894,0.5,10.03094554563257,8.924416761146858e-11,8.924416761146858e-11,8.924416761146858e-11,8.924416761146858e-11,8.924416761146858e-11,8.924416761146858e-11,27457.579631768127,20833.581964366007,0.7587552232849313,0.992260246546898,0.6101084882558935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519876098365732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.80472863129,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6122399709894,260.6122399709894,-12.537760029010599,244.82319720751275,276.40128273492945,124566.02927887852,124591.7075377862,-25.678258907693984,0.0,nan,276.40128273492945,3.2512827349294753,270.08566562921067,-3.064334370789311,263.7700485235324,-9.379951476467568,257.4544314180536,-15.695568581946361,251.13881431269766,-22.011185687302316,244.82319720751275,-28.32680279248723,1.0,1.0,26022.012520719443,26022.012520719443,275.62729556198326,2.477295561983283,275.62729556198326,275.62729556198326,77059.10049164547,77059.57292317499,-0.4724315295170527,0.0,8546.071908451686,8546.071908451686,0.8854016047763875,3944.969384696601,275.62729556198326,2.477295561983283,1.0,0.002,0.12835365758308476,0.004909277734094082,0.00019824915240520527,0.0018017508476987154,0.09912457620260264,0.09912457620260264,0.0,1.039207782327356e-13,0.9999634041091244,0.9999634041091244,0.0,0.09242836782306656,3.3826222527346514e-06,0.0,0.0,0.0,1600091.0871631247,266.6103373912705,0.0,1.0,1284515.8114486507,2598.0964445956924,,,,,,,,,,,,,,,,,,,2.0,15269.991214583008,1550.4601701676922,0.3713443891568894,6.173730061729009,2.9304518276570053
