time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3287.0,-30.082715287789597,5.016102299787376,35.0482235580441,24.5389963494614,5.005489208428026,-26.573894838176333,-40.07146734567357,1.4966687590714574,-6.5396804808175375,-6.539680480825543,40.09636429716922,41120.724061225395,25756.756200100357,25756.756200100357,66877.48026132575,77068.51608976898,77059.5356542088,25756.756200100357,102816.29185430915,102816.29185430915,102816.29185430915,130273.88300540195,125753.82129795616,4520.061707445783,0.0,90912.39897359126,54964.68208493986,39941.90765405712,27457.591151092794,67399.49880514991,20833.588843275702,1550.4612066259642,0.0,0.8784784899384412,2.7247243652791298,0.001494314320929203,1.0,1.0,-6.5396804808175375,333867.9090181879,1558692.3760930782,4.668589984214884,1558692.3760930782,4.668589984214884,0.7587551554917278,0.09243171386075706,3.9253426372212084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253426372212084,1.2847409930790206,1.2850383456973935,3.0553571952380074,6473.935263895943,15269.982847892965,6454.013072394702,0.000326668854609422,23160.37283256096,2361.7007675975956,19291.47697594257,1967.1831844659052,0.8329519181496446,0.8329519181496446,35488.38096458784,35405.22815468563,1.0029366145740228,0.8,4283.071617457687,4273.035954225843,1.0029366145740228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.192141976572,4632.441516551485,6.18529484757989,5.016102299787376,-3.7294861383851408,8.745588438172517,2.9304618340562554,3.5,0.8372748097303587,0.6,0.00023143741835742973,1.0000291041137872,0.00023143068277250447,198.99054396154602,0.0,1.3475670768075998e-06,3.819005095672738,0.028802541888321258,7.822030470044888e-05,0.00015321711365698083,0.0006014296689897148,0.09243171401667835,0.09243171401667835,0.09243171401667835,0.09242837548682473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.7845294737,595.6644425818946,0.0,0.09243171401667835,0.09243171386075706,0.09243171386075706,0.37134427987290736,0.37134427987290736,0.5,10.030845390596761,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,27457.591151092794,20833.588843275702,0.7587551554917278,0.9922548601535851,0.610104300331732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519892940402173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.79331218536,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6120848782804,260.6120848782804,-12.53791512171955,244.82292406777884,276.40124568924267,124566.73715104502,124592.66718607953,-25.930035034504463,0.0,nan,276.40124568924267,3.251245689242694,270.08558136471356,-3.0644186352864153,263.769917040232,-9.380082959768004,257.4542527159381,-15.695747284061895,251.13858839177766,-22.011411608222318,244.82292406777884,-28.327075932221135,1.0,1.0,26022.012520719443,26022.012520719443,275.6272733290295,2.477273329029515,275.6272733290295,275.6272733290295,77058.99968698072,77059.5356542088,-0.5359672280756058,0.0,8546.071908451686,8546.071908451686,0.8854016069342125,3944.9693504073143,275.6272733290295,2.477273329029515,1.0,0.002,0.12835701332849905,0.004909260383351219,0.00019825432825361955,0.0018017456802062505,0.09912716412680977,0.09912716412680977,0.0,8.459869957344601e-12,0.9999636947583613,0.9999636947583613,0.0,0.09242835810505028,3.3557557067909824e-06,0.0,0.0,0.0,1600091.0662038107,266.61031951918244,0.0,1.0,1284515.872445916,2598.0961977710313,,,,,,,,,,,,,,,,,,,2.0,15269.982847892965,1550.4612066259642,0.37134427987290736,6.173730061729009,2.9304618340562554
3288.0,-30.08305187189123,5.016046263780986,35.0482203649257,24.53897368339824,5.00547329831725,-26.57419935447222,-40.07176032811401,1.4966207818290118,-6.539690222723664,-6.539690222709291,40.09635496789693,41120.465305147474,25756.724552723863,25756.724552723863,66877.18985787133,77068.44218251492,77059.44773803736,25756.724552723863,102816.17229076123,102816.17229076123,102816.17229076123,130273.7456169446,125753.7312311141,4520.014385830498,0.0,90912.44311042789,54964.556739304644,39942.09596791472,27457.57332618337,67399.66929409809,20833.57507430732,1550.4606543905784,0.0,0.878478472638604,2.724723375767073,0.001494314320929203,1.0,1.0,-6.539690222723664,333867.7805899454,1558691.973028359,4.668590572813422,1558691.973028359,4.668590572813422,0.7587551465970429,0.09243166614824967,3.9253402830708444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253402830708444,1.284741231415204,1.2850385754348055,3.055354796036937,6473.930180276771,15269.97450197161,6454.012589576814,0.0003266698833699225,23160.39796664607,2361.703330561004,19291.475532767592,1967.1830373030132,0.8329509519028896,0.8329509519028896,35488.363937796,35405.22815468563,1.0029360130816654,0.8,4283.0695625042945,4273.035954225843,1.0029360130816654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.200622721378,4632.441516551485,6.1852746508383625,5.016046263780986,-3.729501743515918,8.745548007296904,2.930471780969927,3.5,0.8372776517056935,0.6,0.00023143068277250447,1.0000350562986904,0.0002314225699537685,198.9908221060892,0.0,1.340317708176598e-06,3.798460384972479,0.028803882206029436,7.821770974168883e-05,0.00015321297303081565,0.0006014130549269076,0.09243166590579321,0.09243166590579321,0.09243166590579321,0.09242830717965349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.2251465877,595.6642988613327,0.0,0.09243166590579321,0.09243166614824967,0.09243166614824967,0.37134417301838885,0.37134417301838885,0.5,10.030744629068135,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,27457.57332618337,20833.57507430732,0.7587551465970429,0.9922480415453239,0.6100989179296793,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519909692303208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.77276747466,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6119259393145,260.6119259393145,-12.53807406068546,244.82264230792805,276.40120957116807,124567.47945193792,124594.05254347606,-26.57309153816808,0.0,nan,276.40120957116807,3.25120957116809,270.0854961182558,-3.0645038817442014,263.76978266545524,-9.380217334544739,257.4540692127955,-15.695930787204475,251.13835576028458,-22.011644239715395,244.82264230792805,-28.327357692071928,1.0,1.0,26022.012520719443,26022.012520719443,275.62725329982635,2.4772532998263728,275.62725329982635,275.62725329982635,77058.95722014415,77059.44773803736,-0.49051789320947137,0.0,8546.071908451686,8546.071908451686,0.8854017558216457,3944.9669844861987,275.62725329982635,2.4772532998263728,1.0,0.002,0.12836038830790605,0.004909244382351436,0.00019825953712210813,0.0018017404620065789,0.09912976856105406,0.09912976856105406,0.0,-8.713130043858097e-13,0.99996348665995,0.99996348665995,0.0,0.09242829115939222,3.374988857454348e-06,0.0,0.0,0.0,1600091.054779086,266.6103097772763,0.0,1.0,1284515.9056949434,2598.0960632292754,,,,,,,,,,,,,,,,,,,2.0,15269.97450197161,1550.4606543905784,0.37134417301838885,6.173730061729009,2.930471780969927
3289.0,-30.083325715787982,5.015990397636021,35.04821720989376,24.538949480652832,5.005449164545251,-26.574448227736788,-40.07200039979068,1.496571676655732,-6.539704800945287,-6.539704800944124,40.096349675598645,41120.262397482235,25756.703962877156,25756.703962877156,66876.9663603594,77068.40506817758,77059.40251074925,25756.703962877156,102816.10647362641,102816.10647362641,102816.10647362641,130273.68334933903,125753.715657925,4519.96769141403,0.0,90912.4978893287,54964.428849725264,39942.298932892714,27457.576875712617,67399.87580860533,20833.576408197907,1550.4612342746625,0.0,0.8784784137804313,2.724721895017732,0.001494314320929203,1.0,1.0,-6.539704800945287,333867.5884042794,1558691.7443796198,4.668592575366148,1558691.7443796198,4.668592575366148,0.7587550970903802,0.09243162536386858,3.9253384620912932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253384620912932,1.2847414778715753,1.2850388115248,3.0553527925278643,6473.92593508146,15269.965001893846,6454.010966367347,0.0003266706553155908,23160.422666047878,2361.7058491990515,19291.47068088587,1967.1825425487673,0.8329498541132534,0.8329498541132534,35488.350767251104,35405.22815468563,1.0029355478160225,0.8,4283.067972959055,4273.035954225843,1.0029355478160225,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.209091567206,4632.441516551485,6.18525712722643,5.015990397636021,-3.7295209751770955,8.745511372813116,2.9304817139409782,3.5,0.8372804896974223,0.6,0.0002314225699537685,1.0000285216860725,0.00023141596958013195,198.99104840422896,0.0,1.61437646987014e-06,4.575142915611977,0.028805496582499306,7.821558347528988e-05,0.00015320698647847863,0.0006013892766850729,0.0924316255299004,0.0924316255299004,0.0924316255299004,0.09242828532570732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.6825939203,595.6641498665579,0.0,0.0924316255299004,0.09243162536386858,0.09243162536386858,0.3713440627782655,0.3713440627782655,0.5,10.030644425464143,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,27457.576875712617,20833.576408197907,0.7587550970903802,0.9922416852854323,0.6100940380699066,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519929870132628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.5494500053,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6117688094752,260.6117688094752,-12.538231190524755,244.8223642574517,276.4011733619728,124568.4594795012,124594.7301049106,-26.270625409404047,0.0,nan,276.4011733619728,3.2511733619728034,270.08541154079865,-3.0645884592013317,263.76964971974274,-9.380350280257232,257.45388789882657,-15.696112101173412,251.13812607805858,-22.0118739219414,244.8223642574517,-28.327635742548267,1.0,1.0,26022.012520719443,26022.012520719443,275.6272334294188,2.4772334294188454,275.6272334294188,275.6272334294188,77058.91636319699,77059.40251074925,-0.48614755226299167,0.0,8546.071908451686,8546.071908451686,0.8854018709888632,3944.9651544017497,275.6272334294188,2.4772334294188454,1.0,0.002,0.12836374506056694,0.004909227608587985,0.00019826471586766438,0.0018017352850241612,0.09913235793383218,0.09913235793383218,0.0,8.918256758083665e-13,0.9999636838496252,0.9999636838496252,0.0,0.09242826860306247,3.356760806101836e-06,0.0,0.0,0.0,1600091.0376826157,266.6102951990547,0.0,1.0,1284515.9554502666,2598.0958618950317,,,,,,,,,,,,,,,,,,,2.0,15269.965001893846,1550.4612342746625,0.3713440627782655,6.173730061729009,2.9304817139409782
3290.0,-30.083603020837607,5.01593480184143,35.04821409398783,24.538939108047657,5.005445748054968,-26.57469814394389,-40.07224375437943,1.496540871106107,-6.53971395175023,-6.539713951747452,40.09634449622769,41120.06215546848,25756.67157455984,25756.67157455984,66876.73373002833,77068.3479047803,77059.3747518647,25756.67157455984,102816.04632642455,102816.04632642455,102816.04632642455,130273.62247461756,125753.7012566321,4519.921217985448,0.0,90912.54346061639,54964.33227016946,39942.456878274366,27457.576148193013,67400.03302646738,20833.57500239607,1550.461479849237,0.0,0.8784783838993933,2.724720965546087,0.001494314320929203,1.0,1.0,-6.53971395175023,333867.4677686532,1558691.5206085083,4.668593592019492,1558691.5206085083,4.668593592019492,0.7587550659954059,0.09243158295675964,3.9253369995176195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253369995176195,1.2847416356029757,1.2850389608124886,3.055351278994953,6473.92272808684,15269.956747492053,6454.009220584672,0.0003266712013609234,23160.44290510306,2361.707913008322,19291.465462624627,1967.1820104342082,0.8329489009199404,0.8329489009199404,35488.340188936905,35405.22815468563,1.0029351741241375,0.8,4283.066696268598,4273.035954225843,1.0029351741241375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.217524463012,4632.441516551485,6.185236823785098,5.01593480184143,-3.7295360564541418,8.745470858295572,2.9304916047602156,3.5,0.8372833156457758,0.6,0.00023141596958013195,1.000028882246244,0.0002314092859601517,198.99127756304696,0.0,1.3134152697935087e-06,3.722218874594804,0.0288068099977691,7.82134281873391e-05,0.00015320254139279286,0.0006013716041492594,0.09243158302455098,0.09243158302455098,0.09243158302455098,0.0924282652917069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.13735042844,595.6640017521684,0.0,0.09243158302455098,0.09243158295675964,0.09243158295675964,0.3713439538155206,0.3713439538155206,0.5,10.030544893347825,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,27457.576148193013,20833.57500239607,0.7587550659954059,0.9922359192875534,0.6100896440113167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519946286798515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.69652596428,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6116147285502,260.6116147285502,-12.538385271449783,244.8220888323896,276.4011406251813,124569.64036831465,124595.40124312107,-25.76087480643555,0.0,nan,276.4011406251813,3.2511406251813355,270.085330266351,-3.064669733648998,263.76951990764195,-9.380480092358027,257.45370954908105,-15.696290450918923,251.13789919065616,-22.01210080934382,244.8220888323896,-28.32791116761038,1.0,1.0,26022.012520719443,26022.012520719443,275.6272210304701,2.477221030470105,275.6272210304701,275.6272210304701,77058.90277948076,77059.3747518647,-0.47197238393709995,0.0,8546.071908451686,8546.071908451686,0.8854019634888195,3944.9636845152077,275.6272210304701,2.477221030470105,1.0,0.002,0.12836707841660217,0.0049092119134472225,0.00019826986068699468,0.0018017301393674187,0.09913493034349734,0.09913493034349734,0.0,5.44135049518335e-14,0.9999639369464649,0.9999639369464649,0.0,0.09242824959163513,3.3333651245032776e-06,0.0,0.0,0.0,1600091.0269510937,266.61028604824975,0.0,1.0,1284515.9866818725,2598.095735516785,,,,,,,,,,,,,,,,,,,2.0,15269.956747492053,1550.461479849237,0.3713439538155206,6.173730061729009,2.9304916047602156
3291.0,-30.083936098120166,5.015879301872855,35.048211056543394,24.538884171657287,5.005399279045234,-26.57500256000873,-40.072536701895274,1.4964657416407057,-6.539732429995013,-6.539732429993512,40.09634052779983,41119.83485241043,25756.66010632479,25756.66010632479,66876.49495873522,77068.29888056,77059.33507455183,25756.66010632479,102815.99518087662,102815.99518087662,102815.99518087662,130273.58334075639,125753.7078899538,4519.875450802596,0.0,90912.6046999775,54964.230226557476,39942.63830380003,27457.588159879775,67400.2264636798,20833.582202907954,1550.46255335586,0.0,0.878478298875114,2.7247190886622916,0.001494314320929203,1.0,1.0,-6.539732429995013,333867.2241689189,1558691.349155459,4.668596484831482,1558691.349155459,4.668596484831482,0.7587549963091578,0.09243154737580733,3.925336250001137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925336250001137,1.2847420008448114,1.285039317551677,3.055349826984673,6473.919651451293,15269.948414623701,6454.007346171897,0.0003266717109488536,23160.4629284819,2361.709954824726,19291.459859879404,1967.181439113194,0.8329479388840482,0.8329479388840482,35488.334767930464,35405.22815468563,1.0029349826204668,0.8,4283.066042010551,4273.035954225843,1.0029349826204668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.225947496066,4632.441516551485,6.1852215588378865,5.015879301872855,-3.7295581798825066,8.745437481755362,2.9305014840249073,3.5,0.8372861382928306,0.6,0.0002314092859601517,1.0000346912979232,0.00023140125835015846,198.9915528114325,0.0,1.3299820786147384e-06,3.7691692107941686,0.028808139979847713,7.821083374878576e-05,0.00015319845221136596,0.0006013554379093416,0.09243154752095303,0.09243154752095303,0.09243154752095303,0.09242825667343813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.594062171,595.6638530614039,0.0,0.09243154752095303,0.09243154737580733,0.09243154737580733,0.3713438465908015,0.3713438465908015,0.5,10.030446170272606,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,27457.588159879775,20833.582202907954,0.7587549963091578,0.9922295290027429,0.6100845206294495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451996291099317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.74347630048,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6114541581282,260.6114541581282,-12.53854584187178,244.8218055306436,276.4011027860896,124570.09168278516,124596.93753849706,-26.845855711901322,0.0,nan,276.4011027860896,3.251102786089632,270.08524333471087,-3.06475666528911,263.76938388348617,-9.380616116513806,257.45352443240165,-15.696475567598327,251.1376649814373,-22.01233501856268,244.8218055306436,-28.32819446935639,1.0,1.0,26022.012520719443,26022.012520719443,275.6271979094696,2.4771979094696235,275.6271979094696,275.6271979094696,77058.78106392772,77059.33507455183,-0.554010624109651,0.0,8546.071908451686,8546.071908451686,0.8854020108917229,3944.9629312511424,275.6271979094696,2.4771979094696235,1.0,0.002,0.1283703863526684,0.004909194658352477,0.0001982749624430069,0.0018017250476658167,0.09913748122150345,0.09913748122150345,0.0,1.0108823500498687e-11,0.9999642119459066,0.9999642119459066,0.0,0.0924282394305899,3.3079452174251078e-06,0.0,0.0,0.0,1600091.0052809024,266.61026757000496,0.0,1.0,1284516.0497479232,2598.095480320907,,,,,,,,,,,,,,,,,,,2.0,15269.948414623701,1550.46255335586,0.3713438465908015,6.173730061729009,2.9305014840249073
3292.0,-30.08420728493639,5.015824081850325,35.04820790263812,24.53887847894805,5.005390892484212,-26.57524746717147,-40.072772338148184,1.4964310752792462,-6.53974096691968,-6.539740966868247,40.09633109668176,41119.61282647583,25756.626644368942,25756.626644368942,66876.23947084477,77068.24912451123,77059.248256676,25756.626644368942,102815.87490104494,102815.87490104494,102815.87490104494,130273.44361542001,125753.61487237114,4519.828743048866,0.0,90912.64777425575,54964.08438818552,39942.8482067447,27457.568714375066,67400.41692111976,20833.567344954376,1550.4618944352587,0.0,0.8784782884913085,2.7247182215447525,0.001494314320929203,1.0,1.0,-6.53974096691968,333867.11162620474,1558690.9416915246,4.668596838123499,1558690.9416915246,4.668596838123499,0.7587549925368018,0.09243149956983421,3.9253332305162374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253332305162374,1.284742179583576,1.2850394860178596,3.0553470516462355,6473.913770842176,15269.938955208112,6454.0068816049115,0.0003266729076827072,23160.4917176164,2361.712890499447,19291.458471257596,1967.181297513177,0.8329468435501337,0.8329468435501337,35488.31292898626,35405.22815468563,1.0029342111331745,0.8,4283.063406281349,4273.035954225843,1.0029342111331745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.234316162976,4632.441516551485,6.185201093127179,5.015824081850325,-3.7295727461017836,8.745396827952108,2.9305112995374563,3.5,0.8372889427249876,0.6,0.00023140125835015846,1.00002824514338,0.000231394722573042,198.99177691527456,0.0,1.5974265779210023e-06,4.52710692182812,0.028809737406425635,7.820874693517001e-05,0.00015319251141498845,0.0006013316557234922,0.09243149930508417,0.09243149930508417,0.09243149930508417,0.09242818688600113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.0274871519,595.6637116741122,0.0,0.09243149930508417,0.09243149956983421,0.09243149956983421,0.37134374166202705,0.37134374166202705,0.5,10.030346798632548,-5.1443294069031253e-11,-5.1443294069031253e-11,-5.1443294069031253e-11,-5.1443294069031253e-11,-5.1443294069031253e-11,-5.1443294069031253e-11,27457.568714375066,20833.567344954376,0.7587549925368018,0.9922229346015997,0.6100795025437165,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519982878732371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.501414011516,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61129736657637,260.61129736657637,-12.538702633423611,244.82152682071262,276.4010679129173,124571.24480663982,124597.4588736258,-26.214066985991423,0.0,nan,276.4010679129173,3.2510679129173354,270.0851596941814,-3.0648403058185636,263.7692514756113,-9.38074852438865,257.4533432571746,-15.696656742825382,251.13743503886093,-22.01256496113905,244.82152682071262,-28.328473179287357,1.0,1.0,26022.012520719443,26022.012520719443,275.62717921379016,2.47717921379018,275.62717921379016,275.62717921379016,77058.78382605831,77059.248256676,-0.46443061769241467,0.0,8546.071908451686,8546.071908451686,0.8854022018579563,3944.9598966688186,275.62717921379016,2.47717921379018,1.0,0.002,0.12837371461838637,0.004909179069878094,0.00019828009964972636,0.0018017198999163008,0.09914004982486317,0.09914004982486317,0.0,-4.3397273621903487e-13,0.9999639919894445,0.9999639919894445,0.0,0.09242817129542204,3.3282744121691765e-06,0.0,0.0,0.0,1600090.9952693009,266.6102590330803,0.0,1.0,1284516.078884358,2598.095362420757,,,,,,,,,,,,,,,,,,,2.0,15269.938955208112,1550.4618944352587,0.37134374166202705,6.173730061729009,2.9305112995374563
3293.0,-30.084481244819667,5.015768998324104,35.04820481922894,24.53884599907326,5.005360519858659,-26.575497068340468,-40.07301562288774,1.4963763435773192,-6.539756973314468,-6.539756973339785,40.09632681795222,41119.42524541803,25756.61007743963,25756.61007743963,66876.03532285766,77068.20903481462,77059.21181302272,25756.61007743963,102815.82189046235,102815.82189046235,102815.82189046235,130273.39940637135,125753.61648503253,4519.782921338819,0.0,90912.69807785636,54963.98794259333,39943.011261403364,27457.57751590899,67400.58877731235,20833.57238151885,1550.4627569489255,0.0,0.8784782180400519,2.724716595734466,0.001494314320929203,1.0,1.0,-6.539756973314468,333866.90061317367,1558690.7568320585,4.668599235112545,1558690.7568320585,4.668599235112545,0.758754932748449,0.09243146162152184,3.9253316578899176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253316578899176,1.2847424491036379,1.2850397472030646,3.0553451866003285,6473.909819033698,15269.93072456229,6454.005666015268,0.00032667364736112833,23160.513811647434,2361.7151434636125,19291.454837778805,1967.1809270014537,0.832945892075897,0.832945892075897,35488.30155469442,35405.22815468563,1.0029338093225142,0.8,4283.062033524823,4273.035954225843,1.0029338093225142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.242677955666,4632.441516551485,6.18518469487571,5.015768998324104,-3.7295929366315765,8.74536193495568,2.930521107000448,3.5,0.8372917448572709,0.6,0.000231394722573042,1.000028534036765,0.0002313881201359151,198.99200331118132,0.0,1.3005659019250006e-06,3.685803766055452,0.02881103797232756,7.820659243995127e-05,0.00015318813013309073,0.0006013142168243815,0.09243146181042527,0.09243146181042527,0.09243146181042527,0.09242817573990814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.48200376396,595.6635636817538,0.0,0.09243146181042527,0.09243146162152184,0.09243146162152184,0.37134363319259667,0.37134363319259667,0.5,10.030248219717379,2.5295321393059567e-11,2.5295321393059567e-11,2.5295321393059567e-11,2.5295321393059567e-11,2.5295321393059567e-11,2.5295321393059567e-11,27457.57751590899,20833.57238151885,0.758754932748449,0.9922173757830545,0.6100751639021171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519999136222177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.660110855744,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6111414159836,260.6111414159836,-12.538858584016396,244.82125118884093,276.4010316435974,124572.13004173916,124598.20350763525,-26.073465896059712,0.0,nan,276.4010316435974,3.2510316435974005,270.08507555236645,-3.06492444763353,263.7691194612748,-9.380880538725194,257.4531633703235,-15.696836629676454,251.13720727949843,-22.01279272050155,244.82125118884093,-28.328748811159045,1.0,1.0,26022.012520719443,26022.012520719443,275.6271589429439,2.477158942943902,275.6271589429439,275.6271589429439,77058.71896525747,77059.21181302272,-0.49284776524291374,0.0,8546.071908451686,8546.071908451686,0.885402301318131,3944.958316179367,275.6271589429439,2.477158942943902,1.0,0.002,0.12837701723309997,0.004909162276236282,0.0001982851941931995,0.0018017148115386777,0.09914259709659975,0.09914259709659975,0.0,5.731877212450387e-12,0.9999642694935379,0.9999642694935379,0.0,0.09242815899858507,3.3026229367696956e-06,0.0,0.0,0.0,1600090.9764979417,266.6102430266855,0.0,1.0,1284516.1335140069,2598.0951413627117,,,,,,,,,,,,,,,,,,,2.0,15269.93072456229,1550.4627569489255,0.37134363319259667,6.173730061729009,2.930521107000448
3294.0,-30.084810650583165,5.01571412653008,35.04820169405261,24.538813589047663,5.005337143545313,-26.57579587076791,-40.07330018850041,1.496322364485182,-6.539769001303114,-6.539769001281115,40.096319448932604,41119.1727030504,25756.584748218975,25756.584748218975,66875.75745126937,77068.14510373402,77059.14337322334,25756.584748218975,102815.72812144231,102815.72812144231,102815.72812144231,130273.29780812548,125753.56104725541,4519.736760870071,0.0,90912.74981983566,54963.86597936246,39943.20426719244,27457.569686683168,67400.77395387561,20833.565681294578,1550.4627332705386,0.0,0.8784781808980487,2.724715374021526,0.001494314320929203,1.0,1.0,-6.539769001303114,333866.74204772105,1558690.4384596236,4.668600498808693,1558690.4384596236,4.668600498808693,0.7587549050780991,0.09243141825651253,3.9253302688200633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253302688200633,1.2847427152408906,1.2850400049190285,3.055343472474222,6473.906187006169,15269.922429323131,6454.004196552094,0.0003266743020188754,23160.535189097256,2361.71732335683,19291.45044545504,1967.1804791090783,0.8329449336100154,0.8329449336100154,35488.2915080057,35405.22815468563,1.0029334544110717,0.8,4283.060820995928,4273.035954225843,1.0029334544110717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.250996376846,4632.441516551485,6.185166256940032,5.01571412653008,-3.7296100923050184,8.745324218835098,2.9305308636064553,3.5,0.8372945324589872,0.6,0.0002313881201359151,1.0000343091347246,0.00023138018168208916,198.9922755272468,0.0,1.3138321906213763e-06,3.7234004282209803,0.02881235180451818,7.820407243679061e-05,0.0001531840476991245,0.0006012979791337498,0.09243141820790063,0.09243141820790063,0.09243141820790063,0.09242812897740828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.92204856646,595.6634202431409,0.0,0.09243141820790063,0.09243141825651253,0.09243141825651253,0.371343526955219,0.371343526955219,0.5,10.03014954323377,-2.1998403099132702e-11,-2.1998403099132702e-11,-2.1998403099132702e-11,-2.1998403099132702e-11,-2.1998403099132702e-11,-2.1998403099132702e-11,27457.569686683168,20833.565681294578,0.7587549050780991,0.9922105270932715,0.6100697409081606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520015559991037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.69770751791,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6109817489529,260.6109817489529,-12.539018251047082,244.82096856199337,276.40099493638064,124572.8618230871,124599.55664296774,-26.69481988065337,0.0,nan,276.40099493638064,3.250994936380664,270.0849896612318,-3.065010338768161,263.7689843862071,-9.381015613792897,257.45297911132826,-15.697020888671716,251.13697383657617,-22.013026163423802,244.82096856199337,-28.32903143800661,1.0,1.0,26022.012520719443,26022.012520719443,275.6271389066684,2.477138906668415,275.6271389066684,275.6271389066684,77058.65612218685,77059.14337322334,-0.4872510364948539,0.0,8546.071908451686,8546.071908451686,0.8854023891693389,3944.9569201641634,275.6271389066684,2.477138906668415,1.0,0.002,0.1283803226126934,0.004909146161378181,0.0001982902946280335,0.0018017097050677985,0.09914514731401675,0.09914514731401675,0.0,-3.0416814900124933e-13,0.9999642395584123,0.9999642395584123,0.0,0.0924281128681791,3.305388333430897e-06,0.0,0.0,0.0,1600090.9623922224,266.61023099869686,0.0,1.0,1284516.1745653944,2598.094975248907,,,,,,,,,,,,,,,,,,,2.0,15269.922429323131,1550.4627332705386,0.371343526955219,6.173730061729009,2.9305308636064553
3295.0,-30.085134185281685,5.015659443265495,35.04819856399562,24.53879004986959,5.005313950137542,-26.576089371351,-40.07358447471631,1.496269136874362,-6.539782122415318,-6.539782122420434,40.0963130565952,41118.92768611425,25756.562074441452,25756.562074441452,66875.4897605557,77068.0848949576,77059.08546949361,25756.562074441452,102815.64754393506,102815.64754393506,102815.64754393506,130273.21461721272,125753.5238498743,4519.69076733843,0.0,90912.79754990873,54963.72731976938,39943.41136682151,27457.567073277667,67400.97844009918,20833.562669442952,1550.4629842499037,0.0,0.87847813411856,2.7247140412777715,0.001494314320929203,1.0,1.0,-6.539782122415318,333866.56907164404,1558690.162284117,4.668602090404684,1558690.162284117,4.668602090404684,0.7587548676051001,0.0924313762706001,3.9253273326619404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253273326619404,1.2847429806217263,1.2850402601618698,3.055340555947116,6473.900007235205,15269.913014186175,6454.003961662709,0.0003266755777120038,23160.564672770026,2361.7203298547443,19291.44974335495,1967.1804075147938,0.8329438429467996,0.8329438429467996,35488.270271730325,35405.22815468563,1.0029327042140164,0.8,4283.058258002468,4273.035954225843,1.0029327042140164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.259290971213,4632.441516551485,6.185148492142609,5.015659443265495,-3.729628044677795,8.74528748794329,2.9305405922791317,3.5,0.8372973120797519,0.6,0.00023138018168208916,1.0000336977159752,0.00023137238496117625,198.99254289219084,0.0,1.5796909909909634e-06,4.4768442684683905,0.028813931495509173,7.820155498282077e-05,0.0001531786266992684,0.0006012762501622583,0.09243137631936786,0.09243137631936786,0.09243137631936786,0.09242809380774905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.3658438923,595.6632756329396,0.0,0.09243137631936786,0.0924313762706001,0.0924313762706001,0.37134341938779153,0.37134341938779153,0.5,10.030051068394144,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,27457.567073277667,20833.562669442952,0.7587548676051001,0.9922035452347255,0.6100642548187576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452003530776188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.45115135815,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6108195915572,260.6108195915572,-12.539180408442803,244.82068122774572,276.40095795583676,124573.6267987692,124600.73798423361,-27.111185464437284,0.0,nan,276.40095795583676,3.250957955836782,270.084902609948,-3.0650973900519602,263.76884726417705,-9.381152735822923,257.45279191856486,-15.697208081435122,251.13673657307046,-22.013263426929512,244.82068122774572,-28.329318772254254,1.0,1.0,26022.012520719443,26022.012520719443,275.6271190100502,2.4771190100502167,275.6271190100502,275.6271190100502,77058.60192066456,77059.08546949361,-0.48354882905550767,0.0,8546.071908451686,8546.071908451686,0.8854025748655536,3944.95396932525,275.6271190100502,2.4771190100502167,1.0,0.002,0.12838362132058467,0.00490912989323235,0.00019829538431235724,0.001801704615752669,0.09914769215617862,0.09914769215617862,0.0,6.502610949699061e-14,0.9999643117259543,0.9999643117259543,0.0,0.09242807755431333,3.2987162867620644e-06,0.0,0.0,0.0,1600090.947004549,266.61021787758466,0.0,1.0,1284516.2193475994,2598.0947940384317,,,,,,,,,,,,,,,,,,,2.0,15269.913014186175,1550.4629842499037,0.37134341938779153,6.173730061729009,2.9305405922791317
3296.0,-30.08540141532027,5.01560495763346,35.04819543624264,24.538769793603592,5.005293725338574,-26.576331901246938,-40.07382349865509,1.496224211504777,-6.539794688987513,-6.539794689001914,40.09630686285858,41118.74767673242,25756.538355839097,25756.538355839097,66875.28603257152,77068.04650263854,77059.03191424077,25756.538355839097,102815.57027007986,102815.57027007986,102815.57027007986,130273.13506011707,125753.49015904315,4519.644901073921,0.0,90912.84974375973,54963.622756376826,39943.58554153655,27457.564790037213,67401.15033157376,20833.55993133938,1550.4632373914012,0.0,0.8784780895883687,2.7247127648605467,0.001494314320929203,1.0,1.0,-6.539794688987513,333866.4034061575,1558689.8946879867,4.668603605472091,1558689.8946879867,4.668603605472091,0.7587548309782626,0.09243133440596646,3.9253254419566965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253254419566965,1.2847432068736795,1.28504047644887,3.0553385462209715,6473.895748866665,15269.903705686029,6454.002439929162,0.00032667635962155966,23160.5891251762,2361.7228233062465,19291.445194791548,1967.179943690409,0.8329427671518603,0.8329427671518603,35488.25659687343,35405.22815468563,1.0029322211332534,0.8,4283.056607592113,4273.035954225843,1.0029322211332534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.267556072021,4632.441516551485,6.185130520319919,5.01560495763346,-3.7296455480994393,8.7452505057329,2.9305502863718655,3.5,0.8373000818205331,0.6,0.00023137238496117625,1.0000278332969395,0.00023136594528411946,198.99276372816126,0.0,1.551489320679715e-06,4.396920734806312,0.028815482984829853,7.819943840013965e-05,0.00015317294656103661,0.0006012536641555105,0.09243133445513899,0.09243133445513899,0.09243133445513899,0.09242806091434311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.8093083734,595.6631311400026,0.0,0.09243133445513899,0.09243133440596646,0.09243133440596646,0.3713433116890844,0.3713433116890844,0.5,10.029952861409335,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,27457.564790037213,20833.55993133938,0.7587548309782626,0.9921979922239411,0.6100600282703266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520054703614191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.37122782449,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61066078506536,260.61066078506536,-12.539339214934614,244.82039979430988,276.4009217762903,124574.72389005787,124601.27483648005,-26.550946422187813,0.0,nan,276.4009217762903,3.2509217762903404,270.08481737962825,-3.065182620371729,263.7687129830777,-9.381287016922272,257.4526085866775,-15.697391413322464,251.13650419040874,-22.013495809591234,244.82039979430988,-28.3296002056901,1.0,1.0,26022.012520719443,26022.012520719443,275.6271001768174,2.47710017681743,275.6271001768174,275.6271001768174,77058.57024056434,77059.03191424077,-0.4616736764292,0.0,8546.071908451686,8546.071908451686,0.8854026944424825,3944.95206916648,275.6271001768174,2.47710017681743,1.0,0.002,0.12838691095916888,0.0049091137615273825,0.00019830046021436165,0.0018016995392623211,0.09915023010718083,0.09915023010718083,0.0,-5.233170667640064e-13,0.9999644098181236,0.9999644098181236,0.0,0.09242804475796387,3.289648002584577e-06,0.0,0.0,0.0,1600090.932267204,266.61020531101246,0.0,1.0,1284516.2622371593,2598.0946204865263,,,,,,,,,,,,,,,,,,,2.0,15269.903705686029,1550.4632373914012,0.3713433116890844,6.173730061729009,2.9305502863718655
3297.0,-30.08567142874641,5.015550659687686,35.048192326009044,24.53874635919931,5.005271638640757,-26.576577122017973,-40.074058541189856,1.4961773320759624,-6.539807696978073,-6.539807696984369,40.096301112262395,41118.53906416164,25756.51581220729,25756.51581220729,66875.05487636893,77068.00128676469,77058.98306311693,25756.51581220729,102815.49887532422,102815.49887532422,102815.49887532422,130273.06357036845,125753.46431332103,4519.599257047414,0.0,90912.89516704055,54963.50552899365,39943.76626449655,27457.564695044235,67401.33095954079,20833.558744633337,1550.463604782851,0.0,0.8784780409809239,2.7247114436077844,0.001494314320929203,1.0,1.0,-6.539807696978073,333866.23192149773,1558689.646238537,4.668605259261539,1558689.646238537,4.668605259261539,0.7587547903836332,0.09243129347248298,3.9253234533517114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253234533517114,1.2847434394642459,1.2850407008194908,3.05533644521946,6473.891297096575,15269.895514371412,6454.0015914877,0.00032667723007232907,23160.612430400568,2361.72519977776,19291.44265874324,1967.1796850854512,0.8329418195099769,0.8329418195099769,35488.24221393807,35405.22815468563,1.0029317130388178,0.8,4283.054871724189,4273.035954225843,1.0029317130388178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.275794288585,4632.441516551485,6.185112870654014,5.015550659687686,-3.7296633570810904,8.745214016768777,2.930559948944978,3.5,0.837302842555708,0.6,0.00023136594528411946,1.0000281232661512,0.0002313594387010483,198.99298686473216,0.0,1.2814491350480742e-06,3.631626848726242,0.0288167644339649,7.819735712486551e-05,0.00015316858815925396,0.0006012362514182889,0.09243129356147818,0.09243129356147818,0.09243129356147818,0.09242803288182593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.2530514256,595.6629865781817,0.0,0.09243129356147818,0.09243129347248298,0.09243129347248298,0.3713432041264919,0.3713432041264919,0.5,10.029855041142174,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,27457.564695044235,20833.558744633337,0.7587547903836332,0.9921919036956738,0.6100552982973585,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452007072404867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.605933938416,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61050429791993,260.61050429791993,-12.539495702080046,244.82012269110277,276.4008859051965,124575.73491201295,124601.89808515096,-26.163173138020127,0.0,nan,276.4008859051965,3.250885905196526,270.0847332621308,-3.0652667378691945,263.768580619153,-9.381419380846978,257.45242797631323,-15.697572023686746,251.13627533362333,-22.013724666376646,244.82012269110277,-28.32987730889721,1.0,1.0,26022.012520719443,26022.012520719443,275.627081452627,2.477081452627033,275.627081452627,275.627081452627,77058.52569575056,77058.98306311693,-0.4573673663689988,0.0,8546.071908451686,8546.071908451686,0.8854028202110328,3944.95007061847,275.627081452627,2.477081452627033,1.0,0.002,0.12839018770230723,0.004909097606389594,0.00019830551601850732,0.0018016944838142503,0.09915275800925366,0.09915275800925366,0.0,-1.67242521914579e-13,0.9999645493230253,0.9999645493230253,0.0,0.09242801672055573,3.2767519272509855e-06,0.0,0.0,0.0,1600090.9170121895,266.6101923030219,0.0,1.0,1284516.3066332745,2598.0944408383793,,,,,,,,,,,,,,,,,,,2.0,15269.895514371412,1550.463604782851,0.3713432041264919,6.173730061729009,2.930559948944978
3298.0,-30.08594031521481,5.015496557668521,35.04818922450306,24.538717546407156,5.005250081232829,-26.57682127554839,-40.07429344402624,1.4961310418198892,-6.539820191496858,-6.539820191513627,40.09629514411774,41118.34983135711,25756.492314374038,25756.492314374038,66874.84214573115,77067.96118949384,77058.93237880622,25756.492314374038,102815.42469318025,102815.42469318025,102815.42469318025,130272.98788629971,125753.43414885187,4519.553737447849,0.0,90912.95057336324,54963.411495315624,39943.932308941796,27457.563193119462,67401.49550206125,20833.556576929775,1550.4638927901917,0.0,0.8784779959830505,2.72471017451013,0.001494314320929203,1.0,1.0,-6.539820191496858,333866.06720602163,1558689.388389183,4.6686067902412764,1558689.388389183,4.6686067902412764,0.7587547529399993,0.09243125221261178,3.9253229114095274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253229114095274,1.2847436694370062,1.285040922485735,3.055335476476535,6473.889244446563,15269.887258388597,6453.999040900129,0.00032667747715989514,23160.62974312544,2361.726965184384,19291.435034866303,1967.1789076663595,0.8329408677064322,0.8329408677064322,35488.23829424565,35405.22815468563,1.0029315745709924,0.8,4283.05439865884,4273.035954225843,1.0029315745709924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.284003343682,4632.441516551485,6.185095035231276,5.015496557668521,-3.729680748423164,8.745177306091685,2.9305695773273914,3.5,0.8373055935221119,0.6,0.0002313594387010483,1.0000280059479953,0.00023135295944209762,198.99320907043486,0.0,1.2947643996134187e-06,3.6693623085044287,0.028818059198364512,7.819527713777043e-05,0.00015316416156327785,0.000601218792591165,0.09243125227546035,0.09243125227546035,0.09243125227546035,0.09242800226594472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.6942009974,595.6628428488899,0.0,0.09243125227546035,0.09243125221261178,0.09243125221261178,0.37134309717914843,0.37134309717914843,0.5,10.029757540686408,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,27457.563193119462,20833.556576929775,0.7587547529399993,0.9921863253566235,0.6100510014662752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520086911381465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.64366939819,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61034985899255,260.61034985899255,-12.539650141007428,244.81984933028605,276.4008503881576,124576.76706280319,124602.58779332075,-25.820730517537633,0.0,nan,276.4008503881576,3.2508503881576303,270.084650176345,-3.0653498236549694,263.76844996460017,-9.381550035399812,257.45224975300556,-15.697750246994417,251.1360495415607,-22.01395045843927,244.81984933028605,-28.33015066971393,1.0,1.0,26022.012520719443,26022.012520719443,275.6270630273835,2.477063027383508,275.6270630273835,275.6270630273835,77058.48175748208,77058.93237880622,-0.45062132414022926,0.0,8546.071908451686,8546.071908451686,0.8854028544859539,3944.949525966575,275.6270630273835,2.477063027383508,1.0,0.002,0.12839345366666485,0.004909081588851124,0.00019831055538323928,0.0018016894443747332,0.09915527769161964,0.09915527769161964,0.0,-2.4202775200654614e-13,0.9999646659208904,0.9999646659208904,0.0,0.0924279862394339,3.2659731778803444e-06,0.0,0.0,0.0,1600090.9023593408,266.6101798085031,0.0,1.0,1284516.3492769136,2598.0942682816317,,,,,,,,,,,,,,,,,,,2.0,15269.887258388597,1550.4638927901917,0.37134309717914843,6.173730061729009,2.9305695773273914
3299.0,-30.086208381185475,5.015442653159151,35.04818613618795,24.53869910622018,5.0052310388263805,-26.57706443918267,-40.074528207164235,1.496087097026538,-6.539832497259795,-6.539832497217112,40.09628932167273,41118.142908236,25756.46860958039,25756.46860958039,66874.61151781639,77067.91350874324,77058.88404582479,25756.46860958039,102815.35265540518,102815.35265540518,102815.35265540518,130272.91478855448,125753.40639674893,4519.508391805546,0.0,90912.99215628473,54963.29361320959,39944.10949230571,27457.56213314931,67401.67162545503,20833.554740043233,1550.464197178593,0.0,0.8784779514536594,2.72470892458529,0.001494314320929203,1.0,1.0,-6.539832497259795,333865.9049789773,1558689.1368352661,4.668608305281766,1558689.1368352661,4.668608305281766,0.7587547153318116,0.0924312111804278,3.9253204105052393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253204105052393,1.2847438883817792,1.2850411331565441,3.0553330091723128,6473.884016524984,15269.879015982055,6453.998708394637,0.00032667854678617916,23160.655092760455,2361.729550127766,19291.434040985136,1967.1788063186855,0.8329399131294538,0.8329399131294538,35488.22020601292,35405.22815468563,1.0029309355825748,0.8,4283.0522156007755,4273.035954225843,1.0029309355825748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.292185623521,4632.441516551485,6.185077189948395,5.015442653159151,-3.7296979659040326,8.745140619063184,2.930579174317756,3.5,0.8373083355193589,0.6,0.00023135295944209762,1.0000279205490397,0.00023134650012079585,198.99343059852075,0.0,1.2893285309943043e-06,3.653957056837858,0.028819348526895508,7.819319843876267e-05,0.00015315976100333493,0.000601201135934495,0.09243121124719873,0.09243121124719873,0.09243121124719873,0.09242797332624966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.13430943637,595.6626994652138,0.0,0.09243121124719873,0.0924312111804278,0.0924312111804278,0.3713429905824748,0.3713429905824748,0.5,10.029660402368247,-4.268940756446682e-11,-4.268940756446682e-11,-4.268940756446682e-11,-4.268940756446682e-11,-4.268940756446682e-11,-4.268940756446682e-11,27457.56213314931,20833.554740043233,0.7587547153318116,0.9921803110378706,0.6100463373775918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520103031187293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.62826414652,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6101973990989,260.6101973990989,-12.539802600901055,244.81957919600526,276.40081560264866,124577.7372691095,124603.22712228021,-25.48985317071312,0.0,nan,276.40081560264866,3.250815602648686,270.08456832108163,-3.065431678918344,263.7683210395807,-9.381678960419265,257.45207375823776,-15.697926241762218,251.13582647703947,-22.014173522960505,244.81957919600526,-28.330420803994713,1.0,1.0,26022.012520719443,26022.012520719443,275.6270450661014,2.477045066101425,275.6270450661014,275.6270450661014,77058.44475492819,77058.88404582479,-0.43929089659650344,0.0,8546.071908451686,8546.071908451686,0.885403012654656,3944.9470125577654,275.6270450661014,2.477045066101425,1.0,0.002,0.12839670747061596,0.0049090656563149935,0.000198315576042242,0.0018016844234495565,0.09915778802112099,0.09915778802112099,0.0,-5.082015537560824e-13,0.9999647974634976,0.9999647974634976,0.0,0.09242795736734226,3.2538130855358466e-06,0.0,0.0,0.0,1600090.8879278507,266.6101675027402,0.0,1.0,1284516.3912763302,2598.0940983317346,,,,,,,,,,,,,,,,,,,2.0,15269.879015982055,1550.464197178593,0.3713429905824748,6.173730061729009,2.930579174317756
