time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3300.0,-30.086475437801845,5.015388934683195,35.04818307195253,24.538675951212667,5.00520802145191,-26.577307091875653,-40.07476290045304,1.49603967566958,-6.539845327321359,-6.539845327334819,40.096283839413196,41117.943503519695,25756.446267833264,25756.446267833264,66874.38977135296,77067.86966676729,77058.83864214417,25756.446267833264,102815.28490997743,102815.28490997743,102815.28490997743,130272.8477574144,125753.38446595543,4519.463291458981,0.0,90913.03682317177,54963.18244392593,39944.28264360649,27457.562847436973,67401.84549104347,20833.554151982622,1550.4645979354075,0.0,0.8784779027896283,2.724707621406694,0.001494314320929203,1.0,1.0,-6.539845327321359,333865.73584016383,1558688.8999789145,4.668609960996798,1558688.8999789145,4.668609960996798,0.7587546741763109,0.09243117107278728,3.9253182530020148,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253182530020148,1.2847441235481833,1.2850413600783503,3.0553307705826596,6473.879273222133,15269.870781049935,6453.998041950846,0.0003266794911971563,23160.679201907533,2361.732008576582,19291.432048940045,1967.178603186618,0.8329389600694952,0.8329389600694952,35488.20460148728,35405.22815468563,1.0029303843341413,0.8,4283.050332299846,4273.035954225843,1.0029303843341413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.300341813804,4632.441516551485,6.185059710802411,5.015388934683195,-3.729715551664619,8.745104486347813,2.9305887407202103,3.5,0.837311068777203,0.6,0.00023134650012079585,1.0000278154787547,0.00023134006528612475,198.99365129291544,0.0,1.2853625051761111e-06,3.642717339669099,0.028820633889400683,7.819112040929649e-05,0.00015315537971149936,0.0006011836075270029,0.09243117117808425,0.09243117117808425,0.09243117117808425,0.09242794788985419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.5739346827,595.6625562552853,0.0,0.09243117117808425,0.09243117107278728,0.09243117107278728,0.3713428845092247,0.3713428845092247,0.5,10.029563705523607,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,27457.562847436973,20833.554151982622,0.7587546741763109,0.9921744617547512,0.6100418052942416,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520119101838125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.61702442935,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61004628881795,260.61004628881795,-12.539953711182022,244.81931183983244,276.4007807382612,124578.64806037089,124603.91227024952,-25.26420987859762,0.0,nan,276.4007807382612,3.2507807382611986,270.08448695832254,-3.065513041677434,263.7681931784834,-9.38180682151659,257.4518993987819,-15.698100601218073,251.13560561922642,-22.014394380773552,244.81931183983244,-28.33068816016754,1.0,1.0,26022.012520719443,26022.012520719443,275.62702692317083,2.477026923170854,275.62702692317083,275.62702692317083,77058.39676975698,77058.83864214417,-0.44187238719314337,0.0,8546.071908451686,8546.071908451686,0.8854031491050802,3944.944844267025,275.62702692317083,2.477026923170854,1.0,0.002,0.12839994656551929,0.004909049694227952,0.00019832057376839902,0.0018016794268876195,0.0991602868841995,0.0991602868841995,0.0,6.560186421866732e-13,0.9999649565990172,0.9999649565990172,0.0,0.09242793197019607,3.239102591214845e-06,0.0,0.0,0.0,1600090.872881495,266.6101546726786,0.0,1.0,1284516.4350651628,2598.093921140995,,,,,,,,,,,,,,,,,,,2.0,15269.870781049935,1550.4645979354075,0.3713428845092247,6.173730061729009,2.9305887407202103
3301.0,-30.086741616894162,5.015335418479547,35.04818001235293,24.53865223741161,5.005187575989723,-26.577548697605852,-40.07499741911886,1.4959946568929405,-6.539857210611615,-6.539857210634668,40.09627784566135,41117.75419293337,25756.422023451218,25756.422023451218,66874.17621638459,77067.82668382664,77058.78849363182,25756.422023451218,102815.21051708303,102815.21051708303,102815.21051708303,130272.77110298985,125753.35283013587,4519.41827285397,0.0,90913.08539258472,54963.08444815115,39944.445493815074,27457.560585906813,67402.00607972189,20833.551478000634,1550.464834578529,0.0,0.8784778612008395,2.7247064143942628,0.001494314320929203,1.0,1.0,-6.539857210611615,333865.5791827039,1558688.641023275,4.668611375988243,1558688.641023275,4.668611375988243,0.7587546392848135,0.09243113006346552,3.925316768810456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925316768810456,1.2847443474252696,1.2850415757396845,3.0553290829238557,6473.875697275641,15269.862557403014,6453.996567892466,0.0003266801337636435,23160.700332507276,2361.7341632980965,19291.427642880906,1967.1781538936239,0.8329380099013828,0.8329380099013828,35488.19386680697,35405.22815468563,1.002930005118823,0.8,4283.049036737656,4273.035954225843,1.002930005118823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.308469243604,4632.441516551485,6.185041817550456,5.015335418479547,-3.72973239001256,8.745067808492108,2.9305982734018956,3.5,0.8373137924005416,0.6,0.00023134006528612475,1.0000277241388844,0.0002313336517598347,198.99387126255834,0.0,1.280491246669356e-06,3.628912193060955,0.02882191438064735,7.818904397698174e-05,0.000153151021309143,0.0006011662721052266,0.09243113011063404,0.09243113011063404,0.09243113011063404,0.09242791667669907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.0096713031,595.6624142845739,0.0,0.09243113011063404,0.09243113006346552,0.09243113006346552,0.3713427792809464,0.3713427792809464,0.5,10.029467302322814,2.3078428057488054e-11,2.3078428057488054e-11,2.3078428057488054e-11,2.3078428057488054e-11,2.3078428057488054e-11,2.3078428057488054e-11,27457.560585906813,20833.551478000634,0.7587546392848135,0.992168929472025,0.6100375431600659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520135112011596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.60321928275,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60989659635095,260.60989659635095,-12.540103403649027,244.81904693160794,276.4007462615429,124579.59193913835,124604.61910318375,-25.02716404542943,0.0,nan,276.4007462615429,3.250746261542929,270.0844063953097,-3.065593604690264,263.76806652916684,-9.381933470833133,257.4517266631691,-15.69827333683088,251.13538679730917,-22.01461320269081,244.81904693160794,-28.330953068392034,1.0,1.0,26022.012520719443,26022.012520719443,275.62700917185197,2.4770091718519893,275.62700917185197,275.62700917185197,77058.35497670065,77058.78849363182,-0.4335169311671052,0.0,8546.071908451686,8546.071908451686,0.8854032429721714,3944.9433526545085,275.62700917185197,2.4770091718519893,1.0,0.002,0.1284031757029523,0.0049090339407839335,0.0001983255565003234,0.001801674443306862,0.0991627782501617,0.0991627782501617,0.0,-1.928145143548221e-13,0.9999650643017746,0.9999650643017746,0.0,0.092427900917399,3.2291460665332222e-06,0.0,0.0,0.0,1600090.858945453,266.61014278938836,0.0,1.0,1284516.4756226796,2598.0937570257543,,,,,,,,,,,,,,,,,,,2.0,15269.862557403014,1550.464834578529,0.3713427792809464,6.173730061729009,2.9305982734018956
3302.0,-30.08700692919803,5.0152820961270885,35.04817697070989,24.538628418836765,5.005167322153289,-26.577789504061442,-40.07523179808629,1.495949897190807,-6.539869425019447,-6.539869425054204,40.09627224411276,41117.56881985161,25756.398743631682,25756.398743631682,66873.96756348328,77067.78409541662,77058.74262648812,25756.398743631682,102815.1413701198,102815.1413701198,102815.1413701198,130272.70160084372,125753.32812580669,4519.373475037033,0.0,90913.13435690105,54962.99039290237,39944.60440444297,27457.560230723917,67402.16463516689,20833.550158467904,1550.465169554706,0.0,0.8784778163262171,2.724705173749941,0.001494314320929203,1.0,1.0,-6.539869425019447,333865.4181601836,1558688.3990129917,4.668612902774964,1558688.3990129917,4.668612902774964,0.7587546010426662,0.09243108983565602,3.925315360037602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925315360037602,1.2847445700465252,1.285041790172272,3.0553274569554727,6473.872252043748,15269.854342433939,6453.995006970558,0.000326680742781783,23160.72111873074,2361.736282903004,19291.422977180864,1967.1776781246263,0.83293706090953,0.83293706090953,35488.18367760516,35405.22815468563,1.0029296451732062,0.8,4283.047807008941,4273.035954225843,1.0029296451732062,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.316572353966,4632.441516551485,6.185024192114277,5.0152820961270885,-3.72974944732509,8.745031543452178,2.9306077775716006,3.5,0.8373165078776001,0.6,0.0002313336517598347,1.0000276339166294,0.00023132725928163759,198.9940905163171,0.0,1.2762524249005933e-06,3.6168993721682816,0.028823190633072253,7.818696883249258e-05,0.00015314668292734212,0.0006011490268335044,0.09243108991353259,0.09243108991353259,0.09243108991353259,0.09242788983888205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.4453712621,595.6622723449773,0.0,0.09243108991353259,0.09243108983565602,0.09243108983565602,0.3713426743091177,0.3713426743091177,0.5,10.029371300140552,3.47313289239537e-11,3.47313289239537e-11,3.47313289239537e-11,3.47313289239537e-11,3.47313289239537e-11,3.47313289239537e-11,27457.560230723917,20833.550158467904,0.7587546010426662,0.9921634998735928,0.610033357866353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452015106961064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.59120646185,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60974816014397,260.60974816014397,-12.540251839856012,244.81878417771452,276.40071214301815,124580.5223077204,124605.33943843479,-24.817130714391652,0.0,nan,276.40071214301815,3.250712143018177,270.08432654971125,-3.0656734502887275,263.7679409565068,-9.3820590434932,257.4515553634217,-15.698444636578301,251.1351697704918,-22.014830229508163,244.81878417771452,-28.331215822285458,1.0,1.0,26022.012520719443,26022.012520719443,275.6269915903885,2.4769915903885362,275.6269915903885,275.6269915903885,77058.31328983251,77058.74262648812,-0.42933665560849477,0.0,8546.071908451686,8546.071908451686,0.8854033320694321,3944.94193683779,275.6269915903885,2.4769915903885362,1.0,0.002,0.12840639145162636,0.004909018185908598,0.00019833051841739577,0.0018016694814349439,0.09916525920869788,0.09916525920869788,0.0,-1.476605296368838e-13,0.9999652091402979,0.9999652091402979,0.0,0.09242787407857743,3.2157570785890916e-06,0.0,0.0,0.0,1600090.8446210949,266.61013057498053,0.0,1.0,1284516.5173102892,2598.093588337615,,,,,,,,,,,,,,,,,,,2.0,15269.854342433939,1550.465169554706,0.3713426743091177,6.173730061729009,2.9306077775716006
3303.0,-30.087271319369382,5.015228967434247,35.04817394785261,24.538604530412726,5.005147339744566,-26.578029453453464,-40.07546230042351,1.4959054739882314,-6.539881562779044,-6.539881562777328,40.09626670294256,41117.37252506728,25756.37550309174,25756.37550309174,66873.74802815903,77067.74194391146,77058.69749698817,25756.37550309174,102815.07300007991,102815.07300007991,102815.07300007991,130272.63298839478,125753.30411469011,4519.328873704674,0.0,90913.18384365627,54962.88548664137,39944.77595223878,27457.55998831487,67402.33594055365,20833.548926829426,1550.4655076950605,0.0,0.8784777716372172,2.7247039408913634,0.001494314320929203,1.0,1.0,-6.539881562779044,333865.25814817235,1558688.159611401,4.668614423246282,1558688.159611401,4.668614423246282,0.7587545628852517,0.09243104991418394,3.9253140481688735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253140481688735,1.2847447910503058,1.2850420030140504,3.0553259102610153,6473.868974783791,15269.846135956888,6453.993333146589,0.0003266813085991815,23160.741466295294,2361.7383577771507,19291.417974009008,1967.1771679430803,0.8329361131241362,0.8329361131241362,35488.17418927911,35405.22815468563,1.002929309986879,0.8,4283.046661868507,4273.035954225843,1.002929309986879,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.3246492665285,4632.441516551485,6.185006615089018,5.015228967434247,-3.729766416204319,8.744995383638566,2.9306172510260744,3.5,0.8373192145788784,0.6,0.00023132725928163759,1.0000275379292798,0.00023132088918335032,198.99430900845104,0.0,1.2720653849808399e-06,3.6050333010357,0.028824462698457235,7.818492806057275e-05,0.00015314233122106484,0.0006011317441113764,0.09243104999065872,0.09243104999065872,0.09243104999065872,0.09242786347331447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.8794063069,595.6621309496308,0.0,0.09243104999065872,0.09243104991418394,0.09243104991418394,0.3713425700270567,0.3713425700270567,0.5,10.029275703915005,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,27457.55998831487,20833.548926829426,0.7587545628852517,0.9921577211676934,0.6100288951607148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520166975278532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.57934039072,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60960086028115,260.60960086028115,-12.54039913971883,244.81852334819843,276.4006783728009,124581.44341790648,124606.0705619333,-24.62714402681279,0.0,nan,276.4006783728009,3.2506783728009054,270.08424736763584,-3.0657526323641378,263.76781636257647,-9.382183637423509,257.4513853576348,-15.698614642365158,251.13495435284068,-22.015045647159297,244.81852334819843,-28.33147665180155,1.0,1.0,26022.012520719443,26022.012520719443,275.62697417193516,2.4769741719351828,275.62697417193516,275.62697417193516,77058.27215857108,77058.69749698817,-0.4253384170879144,0.0,8546.071908451686,8546.071908451686,0.8854034150380262,3944.940618409718,275.62697417193516,2.4769741719351828,1.0,0.002,0.12840959359749304,0.004909002501076771,0.00019833545935519912,0.001801664540117159,0.09916772967759956,0.09916772967759956,0.0,-5.276417323896165e-13,0.9999653562861717,0.9999653562861717,0.0,0.09242784775934186,3.2021548420791344e-06,0.0,0.0,0.0,1600090.830386621,266.61011843722093,0.0,1.0,1284516.5587363022,2598.093420708052,,,,,,,,,,,,,,,,,,,2.0,15269.846135956888,1550.4655076950605,0.3713425700270567,6.173730061729009,2.9306172510260744
3304.0,-30.087534886816538,5.015176031560665,35.048170944857425,24.538585950527363,5.0051275810322435,-26.578268640033343,-40.07569266306234,1.4958613343996043,-6.539893651226976,-6.539893651222295,40.09626123039432,41117.16636950904,25756.35236298658,25756.35236298658,66873.51873249562,77067.69597375156,77058.65314575013,25756.35236298658,102815.0055087367,102815.0055087367,102815.0055087367,130272.56542235787,125753.28094969432,4519.284472663553,0.0,90913.22495139121,54962.766185976725,39944.954183793874,27457.559913621168,67402.51409741504,20833.547821051812,1550.465852251988,0.0,0.8784777269543821,2.7247027130418884,0.001494314320929203,1.0,1.0,-6.539893651226976,333865.0987862954,1558687.9231745547,4.668615943507948,1558687.9231745547,4.668615943507948,0.7587545246770704,0.09243101029378908,3.925311510279744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925311510279744,1.284745010681249,1.2850422145114246,3.0553234125410675,6473.86368241494,15269.837939109482,6453.99306744802,0.000326682396455006,23160.76691322573,2361.740952641904,19291.417179818207,1967.1770869581567,0.8329351636798362,0.8329351636798362,35488.15583353866,35405.22815468563,1.0029286615487256,0.8,4283.044446525096,4273.035954225843,1.0029286615487256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.332700207579,4632.441516551485,6.184989100823454,5.015176031560665,-3.729783317460609,8.744959349021274,2.9306266940306123,3.5,0.837321912580175,0.6,0.00023132088918335032,1.0000274522954964,0.0002313145390682712,198.99452682110714,0.0,1.2676133069896444e-06,3.592416112008652,0.028825730311764226,7.818288857468487e-05,0.00015313800060866544,0.0006011143564504209,0.09243101037503686,0.09243101037503686,0.09243101037503686,0.09242783766080995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.3117732022,595.6619900999914,0.0,0.09243101037503686,0.09243101029378908,0.09243101029378908,0.37134246645838226,0.37134246645838226,0.5,10.02918052258467,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,27457.559913621168,20833.547821051812,0.7587545246770704,0.9921516968320369,0.6100242241718685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520182825697012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.56672320169,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.609454585283,260.609454585283,-12.540545414716973,244.81826423731704,276.40064493368266,124582.3141661133,124606.76996162525,-24.45579551194758,0.0,nan,276.40064493368266,3.250644933682679,270.0841687941703,-3.0658312058296815,263.76769265475707,-9.382307345242907,257.4512165154566,-15.698783484543355,251.1347403763145,-22.015259623685466,244.81826423731704,-28.33173576268294,1.0,1.0,26022.012520719443,26022.012520719443,275.6269568938266,2.476956893826639,275.6269568938266,275.6269568938266,77058.23175933435,77058.65314575013,-0.42138641577912495,0.0,8546.071908451686,8546.071908451686,0.8854035755457594,3944.9380678311427,275.6269568938266,2.476956893826639,1.0,0.002,0.128412781842605,0.004908986885838626,0.0001983403788424003,0.001801659621024465,0.09917018942120015,0.09917018942120015,0.0,-1.3313482261079201e-13,0.9999655066683094,0.9999655066683094,0.0,0.09242782204029253,3.1882534965598404e-06,0.0,0.0,0.0,1600090.8162099784,266.610106348773,0.0,1.0,1284516.599994006,2598.093253759536,,,,,,,,,,,,,,,,,,,2.0,15269.837939109482,1550.465852251988,0.37134246645838226,6.173730061729009,2.9306266940306123
3305.0,-30.087797474983365,5.015123285887752,35.0481679611154,24.5385623065755,5.005105928586193,-26.578507134621415,-40.07592292092738,1.4958155883817321,-6.5399057889950996,-6.539905788963906,40.096255780020506,41116.97295375797,25756.32953770749,25756.32953770749,66873.30249146547,77067.65423841425,77058.60859856273,25756.32953770749,102814.93813627021,102814.93813627021,102814.93813627021,130272.49805174838,125753.25778395616,4519.240267792229,0.0,90913.27220914468,54962.66149833537,39945.123012010336,27457.559915478167,67402.6829274885,20833.546768722525,1550.4662013659467,0.0,0.8784776819199678,2.7247014801833367,0.001494314320929203,1.0,1.0,-6.5399057889950996,333864.93877429346,1558687.6876957393,4.6686174757316365,1558687.6876957393,4.6686174757316365,0.758754486300088,0.09243097097397457,3.9253098366138373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253098366138373,1.2847452377855955,1.2850424335096031,3.055321569729696,6473.859777718775,15269.82974993098,6453.991838948372,0.00032668312530139906,23160.788827709683,2361.743187297363,19291.413507750545,1967.1767125114638,0.8329342170189904,0.8329342170189904,35488.14372844709,35405.22815468563,1.0029282339221528,0.8,4283.042985568785,4273.035954225843,1.0029282339221528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.340725236268,4632.441516551485,6.184971700711683,5.015123285887752,-3.7298002262947985,8.74492351218255,2.930636106654472,3.5,0.8373246019012778,0.6,0.0002313145390682712,1.0000273503545223,0.00023130821270664977,198.9947438249028,0.0,1.2636381454276539e-06,3.581150504141971,0.028826993949909653,7.818085006555016e-05,0.00015313368900272105,0.0006010971757593451,0.09243097105438924,0.09243097105438924,0.09243097105438924,0.09242781191303727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.7422867335,595.6618498540022,0.0,0.09243097105438924,0.09243097097397457,0.09243097097397457,0.3713423636427998,0.3713423636427998,0.5,10.02908574798372,-3.12070369545836e-11,-3.12070369545836e-11,-3.12070369545836e-11,-3.12070369545836e-11,-3.12070369545836e-11,-3.12070369545836e-11,27457.559915478167,20833.546768722525,0.758754486300088,0.9921460034967372,0.6100198266290294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520198626825376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.55545759383,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60930906568296,260.60930906568296,-12.540690934317013,244.81800668452476,276.400611447272,124583.17961792366,124607.5091180723,-24.329500148621317,0.0,nan,276.400611447272,3.2506114472720355,270.08409049448164,-3.0659095055183343,263.7675695417947,-9.38243045820525,257.45104858922406,-15.69895141077592,251.1345276368007,-22.01547236319928,244.81800668452476,-28.331993315475216,1.0,1.0,26022.012520719443,26022.012520719443,275.6269395434929,2.476939543492904,275.6269395434929,275.6269395434929,77058.18613300919,77058.60859856273,-0.42246555353631265,0.0,8546.071908451686,8546.071908451686,0.8854036813960482,3944.9363857969065,275.6269395434929,2.476939543492904,1.0,0.002,0.12841595648312262,0.004908971317180726,0.00019834527729623377,0.0018016547223350411,0.09917263864811689,0.09917263864811689,0.0,-3.687250157979882e-13,0.9999656538376392,0.9999656538376392,0.0,0.09242779632483833,3.1746491362343063e-06,0.0,0.0,0.0,1600090.80197549,266.6100942110049,0.0,1.0,1284516.6414200433,2598.0930861299134,,,,,,,,,,,,,,,,,,,2.0,15269.82974993098,1550.4662013659467,0.3713423636427998,6.173730061729009,2.930636106654472
3306.0,-30.088059210890492,5.01507073856179,35.04816498778207,24.538543552067154,5.005086683433274,-26.578744621456288,-40.07615300416944,1.4957720942046027,-6.5399173960551025,-6.539917396011908,40.096250113361606,41116.77540036576,25756.305749239848,25756.305749239848,66873.08114960561,77067.60912433155,77058.56226729821,25756.305749239848,102814.86801653806,102814.86801653806,102814.86801653806,130272.42651147775,125753.23031540039,4519.1961960773615,0.0,90913.31431228749,54962.55093149465,39945.29264532538,27457.55849493969,67402.85114026508,20833.544725471555,1550.4664699189016,0.0,0.8784776405836676,2.7247003012303375,0.001494314320929203,1.0,1.0,-6.5399173960551025,333864.78575866687,1558687.4428722041,4.66861888213301,1558687.4428722041,4.66861888213301,0.7587544511399689,0.09243093130378266,3.9253074854550634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253074854550634,1.2847454543072467,1.285042641953154,3.0553192247499688,6473.854808988122,15269.821571585144,6453.991356741992,0.00032668412999448224,23160.813426504817,2361.745695676385,19291.412066403405,1967.176565534959,0.8329332701383735,0.8329332701383735,35488.12672326402,35405.22815468563,1.0029276331941557,0.8,4283.040933223342,4273.035954225843,1.0029276331941557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.348723953193,4632.441516551485,6.184954108451688,5.01507073856179,-3.729816702038983,8.744887440600774,2.930645488429078,3.5,0.8373272824083079,0.6,0.00023130821270664977,1.0000272616432022,0.00023130190703658815,198.99496012480384,0.0,1.2589127102027766e-06,3.567758620714669,0.028828252862619856,7.817881315146295e-05,0.00015312939955518682,0.000601079978317214,0.09243093136459077,0.09243093136459077,0.09243093136459077,0.09242778358045983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.1701058715,595.6617104734207,0.0,0.09243093136459077,0.09243093130378266,0.09243093130378266,0.37134226155151967,0.37134226155151967,0.5,10.028991315392936,-4.320099833421409e-11,-4.320099833421409e-11,-4.320099833421409e-11,-4.320099833421409e-11,-4.320099833421409e-11,-4.320099833421409e-11,27457.55849493969,20833.544725471555,0.7587544511399689,0.9921402435995323,0.6100153733081989,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520214369277589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.542065710404,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60916446046286,260.60916446046286,-12.540835539537113,244.81775057562223,276.40057834572957,124584.04237496179,124608.21900032288,-24.176625361091624,0.0,nan,276.40057834572957,3.2505783457295934,270.08401279147114,-3.0659872085288384,263.7674472373113,-9.382552762688704,257.4508816832687,-15.699118316731301,251.13431612937396,-22.01568387062602,244.81775057562223,-28.33224942437775,1.0,1.0,26022.012520719443,26022.012520719443,275.6269225150928,2.476922515092838,275.6269225150928,275.6269225150928,77058.14688953442,77058.56226729821,-0.41537776379846036,0.0,8546.071908451686,8546.071908451686,0.8854038300940725,3944.9340228823385,275.6269225150928,2.476922515092838,1.0,0.002,0.12841911959424687,0.004908955896171558,0.00019835015815838965,0.001801649842186261,0.09917507907919482,0.09917507907919482,0.0,3.446505233983821e-13,0.9999657785682711,0.9999657785682711,0.0,0.0924277681849774,3.16311880525394e-06,0.0,0.0,0.0,1600090.7883633869,266.6100826039449,0.0,1.0,1284516.681034771,2598.0929258297074,,,,,,,,,,,,,,,,,,,2.0,15269.821571585144,1550.4664699189016,0.37134226155151967,6.173730061729009,2.930645488429078
3307.0,-30.08832001021491,5.015018379374218,35.0481620354858,24.53851969856771,5.005065429882139,-26.578981466195042,-40.07638298263771,1.495726886031471,-6.539929442220739,-6.5399294422259615,40.09624477331425,41116.59012416301,25756.283156620477,25756.283156620477,66872.87328078349,77067.56819888356,77058.51890564179,25756.283156620477,102814.80206226226,102814.80206226226,102814.80206226226,130272.36085541804,125753.20849907117,4519.152356346871,0.0,90913.36238662,54962.4544014366,39945.45331687046,27457.55879315578,67403.01211002623,20833.543894678736,1550.466830486881,0.0,0.8784775956258446,2.7246990776769233,0.001494314320929203,1.0,1.0,-6.539929442220739,333864.62695438,1558687.2121608488,4.668620411750991,1558687.2121608488,4.668620411750991,0.7587544126418049,0.09243089246869973,3.925305968834476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925305968834476,1.2847456788040201,1.285042858400254,3.0553175103796217,6473.851176443076,15269.813401559972,6453.989947914095,0.0003266847890306096,23160.83462243187,2361.747857059431,19291.407855322544,1967.1761361242163,0.8329323260500429,0.8329323260500429,35488.11575402895,35405.22815468563,1.002927245693125,0.8,4283.039609352878,4273.035954225843,1.002927245693125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.356698723906,4632.441516551485,6.18493683898717,5.015018379374218,-3.729833479666829,8.744851859041047,2.930654842128892,3.5,0.8373299548939691,0.6,0.00023130190703658815,1.0000271641483296,0.00023129562408794746,198.99517565112114,0.0,1.2547965624727107e-06,3.556093458047662,0.028829507659182328,7.817677721396225e-05,0.0001531251298226259,0.0006010629860713075,0.09243089255504858,0.09243089255504858,0.09243089255504858,0.09242775883917241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.5974713787,595.6615712563129,0.0,0.09243089255504858,0.09243089246869973,0.09243089246869973,0.37134215992892217,0.37134215992892217,0.5,10.028897304527618,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,27457.55879315578,20833.543894678736,0.7587544126418049,0.9921347902319653,0.6100111677063598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520230060668333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.53040054774,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6090205059227,260.6090205059227,-12.540979494077305,244.8174957915993,276.4005452206703,124584.89912198506,124608.96695834618,-24.06783636112537,0.0,nan,276.4005452206703,3.2505452206703467,270.083935334616,-3.0660646653839763,263.7673254486725,-9.382674551327455,257.4507155628299,-15.699284437170093,251.13410567714791,-22.015894322852063,244.8174957915993,-28.332504208400678,1.0,1.0,26022.012520719443,26022.012520719443,275.6269053950089,2.4769053950089415,275.6269053950089,275.6269053950089,77058.10194561646,77058.51890564179,-0.41696002532262355,0.0,8546.071908451686,8546.071908451686,0.8854039260120807,3944.9324986786482,275.6269053950089,2.4769053950089415,1.0,0.002,0.12842226865094114,0.004908940451866851,0.00019835501713350598,0.0018016449829745028,0.09917750856675299,0.09917750856675299,0.0,1.0800865410387495e-13,0.999965930606291,0.999965930606291,0.0,0.09242774340423335,3.149064466388504e-06,0.0,0.0,0.0,1600090.7742363217,266.61007055777924,0.0,1.0,1284516.7221481618,2598.0927594652267,,,,,,,,,,,,,,,,,,,2.0,15269.813401559972,1550.466830486881,0.37134215992892217,6.173730061729009,2.930654842128892
3308.0,-30.088579994072948,5.014966216851808,35.04815909467674,24.538500769436382,5.005046563565684,-26.579217338298253,-40.07660908447576,1.4956839079957849,-6.5399409457179445,-6.539940945728915,40.09623920068696,41116.38522745225,25756.25957046469,25756.25957046469,66872.64479791693,77067.52387783084,77058.47354723857,25756.25957046469,102814.73311770326,102814.73311770326,102814.73311770326,130272.29069881426,125753.18204505488,4519.10865375938,0.0,90913.4052734805,54962.336491842434,39945.63197959785,27457.55758111101,67403.18956070885,20833.542010565787,1550.4671059959205,0.0,0.8784775544931005,2.7246979092438015,0.001494314320929203,1.0,1.0,-6.5399409457179445,333864.47530412796,1558686.9713986684,4.668621811226876,1558686.9713986684,4.668621811226876,0.7587543775160064,0.09243085330385516,3.9253037683593317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253037683593317,1.2847458928217454,1.2850430643950719,3.0553152886428068,6473.846468849366,15269.805241573142,6453.989292665227,0.00032668572673772524,23160.858531842947,2361.750295140843,19291.40589673983,1967.1759364043614,0.8329313816332344,0.8329313816332344,35488.09983868954,35405.22815468563,1.0029266834652393,0.8,4283.037688540018,4273.035954225843,1.0029266834652393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.364647204759,4632.441516551485,6.1849193700539695,5.014966216851808,-3.7298498155043984,8.744816032356207,2.9306641650049103,3.5,0.8373326185728315,0.6,0.00023129562408794746,1.0000270792682002,0.0002312893609413107,198.99539050394182,0.0,1.250276468360327e-06,3.543283511333167,0.028830757935650687,7.817477564301125e-05,0.0001531208484449362,0.0006010458434152862,0.09243085336328744,0.09243085336328744,0.09243085336328744,0.09242773129951515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.02202973526,595.6614329404753,0.0,0.09243085336328744,0.09243085330385516,0.09243085330385516,0.371342059097885,0.371342059097885,0.5,10.028803642717826,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,27457.55758111101,20833.542010565787,0.7587543775160064,0.9921287884705505,0.6100065218786042,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520245695942013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.51759060102,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6088773749221,260.6088773749221,-12.54112262507789,244.81724225412773,276.4005124961346,124585.75419094456,124609.68433997342,-23.930149028877384,0.0,nan,276.4005124961346,3.250512496134604,270.08385844750467,-3.06614155249531,263.7672043989568,-9.382795601043199,257.4505503505411,-15.69944964945887,251.13389630226754,-22.016103697732433,244.81724225412773,-28.332757745872243,1.0,1.0,26022.012520719443,26022.012520719443,275.62688858399116,2.476888583991183,275.62688858399116,275.62688858399116,77058.06346159567,77058.47354723857,-0.410085642899503,0.0,8546.071908451686,8546.071908451686,0.8854040651801613,3944.9302872011285,275.62688858399116,2.476888583991183,1.0,0.002,0.12842540594316595,0.004908925155958616,0.00019835985815874781,0.0018016401417748833,0.09917992907937391,0.09917992907937391,0.0,-6.636878546739666e-14,0.9999660578669328,0.9999660578669328,0.0,0.0924277160035328,3.137300322352207e-06,0.0,0.0,0.0,1600090.7607456674,266.61005905428203,0.0,1.0,1284516.761409427,2598.0926005953256,,,,,,,,,,,,,,,,,,,2.0,15269.805241573142,1550.4671059959205,0.371342059097885,6.173730061729009,2.9306641650049103
3309.0,-30.088839003019,5.014914240736414,35.04815617595543,24.538476741313957,5.005025699904023,-26.57945253272234,-40.076838818471856,1.4956392297618737,-6.53995289214987,-6.539952892167937,40.09623395601561,41116.20807076097,25756.23718570115,25756.23718570115,66872.44525646212,77067.48376804554,77058.4311742466,25756.23718570115,102814.66835994774,102814.66835994774,102814.66835994774,130272.22643295556,125753.16124634421,4519.065186611344,0.0,90913.45415597683,54962.24806348102,39945.78454721756,27457.558073007818,67403.34262022538,20833.54132853573,1550.4674728018326,0.0,0.8784775097128393,2.724696695821348,0.001494314320929203,1.0,1.0,-6.53995289214987,333864.317814739,1558686.7448082392,4.668623334803789,1558686.7448082392,4.668623334803789,0.7587543390836408,0.09243081497864478,3.9253024059990294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253024059990294,1.2847461147518895,1.2850432783295778,3.055313700448189,6473.843103655549,15269.797089229512,6453.9877061445195,0.00032668631715551574,23160.87902349486,2361.752384707812,19291.401154523264,1967.1754528328497,0.8329304399437378,0.8329304399437378,35488.08998516828,35405.22815468563,1.0029263353781661,0.8,4283.036499324391,4273.035954225843,1.0029263353781661,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.372571856224,4632.441516551485,6.18490222507171,5.014914240736414,-3.729866456424291,8.744780697160705,2.9306734599429403,3.5,0.8373352742694115,0.6,0.0002312893609413107,1.0000269777798054,0.00023128312143618786,198.99560455149455,0.0,1.2463373107662995e-06,3.532119938711693,0.028832004272961453,7.817274196683623e-05,0.00015311661897447445,0.0006010290328589411,0.09243081506549664,0.09243081506549664,0.09243081506549664,0.092427707292403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.4461061005,595.6612947973999,0.0,0.09243081506549664,0.09243081497864478,0.09243081497864478,0.37134195877105264,0.37134195877105264,0.5,10.02871040986485,1.807620719773695e-11,1.807620719773695e-11,1.807620719773695e-11,1.807620719773695e-11,1.807620719773695e-11,1.807620719773695e-11,27457.558073007818,20833.54132853573,0.7587543390836408,0.9921235751355163,0.6100025083685306,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520261282359392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.5064270284,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6087348247756,260.6087348247756,-12.541265175224396,244.8169898867964,276.4004797631584,124586.605022838,124610.43805868833,-23.833035850336188,0.0,nan,276.4004797631584,3.2504797631584097,270.0837817876675,-3.066218212332501,263.7670838122494,-9.382916187750595,257.4503858369679,-15.699614163032095,251.13368786181417,-22.01631213818581,244.8169898867964,-28.333010113203585,1.0,1.0,26022.012520719443,26022.012520719443,275.6268716793687,2.4768716793687418,275.6268716793687,275.6268716793687,77058.01933438632,77058.4311742466,-0.4118398602731759,0.0,8546.071908451686,8546.071908451686,0.8854041513420318,3944.9289180290243,275.6268716793687,2.4768716793687418,1.0,0.002,0.12842852893665002,0.004908909840253565,0.00019836467691803492,0.0018016353230534536,0.09918233845901746,0.09918233845901746,0.0,-2.851148137028581e-14,0.999966212553813,0.999966212553813,0.0,0.09242769197745766,3.1230011871099976e-06,0.0,0.0,0.0,1600090.7467355614,266.6100471078501,0.0,1.0,1284516.8021824216,2598.092435608271,,,,,,,,,,,,,,,,,,,2.0,15269.797089229512,1550.4674728018326,0.37134195877105264,6.173730061729009,2.9306734599429403
3310.0,-30.089097163617595,5.014862459448679,35.04815326968916,24.538457637559645,5.005007198699917,-26.579686727393447,-40.07706457106394,1.4955967626703357,-6.539964302963654,-6.539964302970732,40.096228478465015,41116.01136269623,25756.213819936405,25756.213819936405,66872.22518263262,77067.44026938279,77058.38676969237,25756.213819936405,102814.60058962877,102814.60058962877,102814.60058962877,130272.15765160671,125753.13579143537,4519.021860171345,0.0,90913.4978174194,54962.138285944864,39945.9550349717,27457.557061977946,67403.51209694965,20833.539597971736,1550.467755077567,0.0,0.8784774687204894,2.724695536803079,0.001494314320929203,1.0,1.0,-6.539964302963654,333864.16738644056,1558686.5081553182,4.668624729503159,1558686.5081553182,4.668624729503159,0.7587543039952791,0.0924307763381594,3.9253003548245484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253003548245484,1.2847463262899326,1.2850434818999514,3.0553116008200316,6473.838654795432,15269.78894775049,6453.9868796012015,0.00032668718850403973,23160.902249347237,2361.7547530856345,19291.398683929972,1967.1752009024462,0.8329294980066538,0.8329294980066538,35488.07514967062,35405.22815468563,1.00292581129704,0.8,4283.034708836992,4273.035954225843,1.00292581129704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.380470319513,4632.441516551485,6.1848848834795005,5.014862459448679,-3.729882661289979,8.744745120738658,2.930682724176216,3.5,0.8373379211932045,0.6,0.00023128312143618786,1.0000268894736613,0.00023127690252200904,198.99581789836915,0.0,1.2416340940202997e-06,3.5187910224535295,0.028833245907055473,7.81707435829239e-05,0.00015311237785326396,0.0006010120711154474,0.09243077639841424,0.09243077639841424,0.09243077639841424,0.09242768049024458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.8673429236,595.6611575661142,0.0,0.09243077639841424,0.0924307763381594,0.0924307763381594,0.37134185927211566,0.37134185927211566,0.5,10.028617532486756,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,27457.557061977946,20833.539597971736,0.7587543039952791,0.9921178155590342,0.6099980562371458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520276810361141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.49309811214,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6085930417613,260.6085930417613,-12.541406958238667,244.81673864485668,276.4004474390639,124587.45493743016,124611.15971549903,-23.704778068878994,0.0,nan,276.4004474390639,3.250447439063919,270.0837056800077,-3.0662943199922665,263.7669639210224,-9.383036078977568,257.4502221621699,-15.699777837830084,251.13348040344718,-22.016519596552797,244.81673864485668,-28.333261355143293,1.0,1.0,26022.012520719443,26022.012520719443,275.62685507266366,2.4768550726636818,275.62685507266366,275.62685507266366,77057.98163593927,77058.38676969237,-0.4051337530981982,0.0,8546.071908451686,8546.071908451686,0.8854042810676386,3944.9268565986713,275.62685507266366,2.4768550726636818,1.0,0.002,0.12843163995254112,0.004908894671857536,0.0001983694773954082,0.001801630522418844,0.0991847386977041,0.0991847386977041,0.0,-1.857476845945616e-13,0.999966342121147,0.999966342121147,0.0,0.09242766531428712,3.111023872279491e-06,0.0,0.0,0.0,1600090.733353596,266.6100356970363,0.0,1.0,1284516.8411273581,2598.092278018435,,,,,,,,,,,,,,,,,,,2.0,15269.78894775049,1550.467755077567,0.37134185927211566,6.173730061729009,2.930682724176216
3311.0,-30.08940767846344,5.014810851845416,35.04815037970174,24.538424668740504,5.004981984901318,-26.579968711791274,-40.077335166838,1.4955430187153376,-6.539976755724126,-6.539976755648625,40.09622313529671,41115.78337984447,25756.192962890487,25756.192962890487,66871.97634273495,77067.38388873714,77058.34082470892,25756.192962890487,102814.53378759942,102814.53378759942,102814.53378759942,130272.091220862,125753.11248221173,4518.97873865027,0.0,90913.54938869154,54962.03232280321,39946.13007320926,27457.557433262587,67403.68750647185,20833.53880025823,1550.468127740225,0.0,0.8784774215716076,2.7246942719526897,0.001494314320929203,1.0,1.0,-6.539976755724126,333864.0032222556,1558686.277307513,4.668626333668816,1558686.277307513,4.668626333668816,0.7587542646827026,0.09243073854618776,3.9252990927516214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252990927516214,1.2847465905368294,1.2850437382178224,3.0553099900513776,6473.835241769942,15269.780814633064,6453.985335650324,0.0003266877919575967,23160.922834280493,2361.756852164653,19291.39406895748,1967.1747303062189,0.8329285584598676,0.8329285584598676,35488.06602149468,35405.22815468563,1.002925488833687,0.8,4283.033607162859,4273.035954225843,1.002925488833687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.388345025337,4632.441516551485,6.184868179659113,5.014810851845416,-3.7298996275645653,8.744710479409981,2.9306919605556434,3.5,0.8373405601587552,0.6,0.00023127690252200904,1.0000323427472484,0.00023126942263352655,198.99607451192833,0.0,1.2375379134534451e-06,3.5071824467270636,0.028834483444968927,7.816834830503535e-05,0.0001531085542169737,0.0006009968689603992,0.09243073863076973,0.09243073863076973,0.09243073863076973,0.09242765483847679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.28747602744,595.6610207002433,0.0,0.09243073863076973,0.09243073854618776,0.09243073854618776,0.37134176031053173,0.37134176031053173,0.5,10.02852501887588,-7.548806024715304e-11,-7.548806024715304e-11,-7.548806024715304e-11,-7.548806024715304e-11,-7.548806024715304e-11,-7.548806024715304e-11,27457.557433262587,20833.53880025823,0.7587542646827026,0.9921115419139963,0.6099930864449618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520292287534668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.48148953642,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6084465166899,260.6084465166899,-12.541553483310054,244.816479219686,276.400413814092,124588.03140518113,124612.52900927482,-24.49760409372086,0.0,nan,276.400413814092,3.2504138140920418,270.0836268949818,-3.066373105018158,263.7668399759798,-9.383160024020185,257.45005305708423,-15.699946942915744,251.13326613831583,-22.016733861684145,244.816479219686,-28.33352078031399,1.0,1.0,26022.012520719443,26022.012520719443,275.62683724383356,2.476837243833586,275.62683724383356,275.62683724383356,77057.9109250552,77058.34082470892,-0.4298996537254425,0.0,8546.071908451686,8546.071908451686,0.8854043608868672,3944.9255882153793,275.62683724383356,2.476837243833586,1.0,0.002,0.12843473896384766,0.004908879365035929,0.00019837425890606927,0.0018016257409545291,0.09918712945303464,0.09918712945303464,0.0,-1.3940151116775823e-13,0.9999664719863807,0.9999664719863807,0.0,0.09242763952712695,3.0990190608215703e-06,0.0,0.0,0.0,1600090.7187496906,266.61002324427585,0.0,1.0,1284516.8836284415,2598.092106038736,,,,,,,,,,,,,,,,,,,2.0,15269.780814633064,1550.468127740225,0.37134176031053173,6.173730061729009,2.9306919605556434
3312.0,-30.08966063015719,5.014759509292422,35.0481475132462,24.53842683406549,5.0049825269875905,-26.580196314441675,-40.0775567284785,1.4955182112265775,-6.539984158144705,-6.539984158131306,40.09621803515836,41115.58369496492,25756.161195153585,25756.161195153585,66871.7448901185,77067.3346210068,77058.31321444342,25756.161195153585,102814.47440959701,102814.47440959701,102814.47440959701,130272.02899622545,125753.09322771637,4518.9357685090845,0.0,90913.5901088409,54961.907153536704,39946.31439478244,27457.554586628445,67403.8689814109,20833.535998510815,1550.468226296037,0.0,0.8784774008620604,2.724693520075136,0.001494314320929203,1.0,1.0,-6.539984158144705,333863.9056365134,1558686.0569597979,4.66862703827823,1558686.0569597979,4.66862703827823,0.7587542413065634,0.09243069890245442,3.925296304652359,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925296304652359,1.2847467220275852,1.2850438601287282,3.055307507192906,6473.829980890775,15269.771624080198,6453.984568873611,0.0003266888373874066,23160.949659032834,2361.75958752814,19291.391777010573,1967.1744965926769,0.8329274948139649,0.8329274948139649,35488.045856048855,35405.22815468563,1.002924776466107,0.8,4283.031173407181,4273.035954225843,1.002924776466107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.396190812748,4632.441516551485,6.184848898857259,5.014759509292422,-3.729912725807954,8.744672235100376,2.93070116302774,3.5,0.8373431894364972,0.6,0.00023126942263352655,1.0000263470399833,0.00023126332952933676,198.99628355497228,0.0,1.4884684458037811e-06,4.218319575407916,0.02883597191341473,7.816638712131681e-05,0.00015310303551220974,0.0006009747795271358,0.09243069892667724,0.09243069892667724,0.09243069892667724,0.09242763302938524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.706193271,595.6608843066115,0.0,0.09243069892667724,0.09243069890245442,0.09243069890245442,0.37134166192293466,0.37134166192293466,0.5,10.028433042762284,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,27457.554586628445,20833.535998510815,0.7587542413065634,0.9921054369825693,0.6099884816152624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520310903477451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.1926266651,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60830368621595,260.60830368621595,-12.54169631378403,244.81622327600388,276.4003840968266,124589.15176514963,124613.0316688315,-23.879903681907084,0.0,nan,276.4003840968266,3.2503840968266218,270.0835519324323,-3.0664480675677055,263.766719768146,-9.383280231853973,257.44988760397075,-15.700112396029226,251.1330554399163,-22.016944560083687,244.81622327600388,-28.333776723996095,1.0,1.0,26022.012520719443,26022.012520719443,275.6268266105958,2.476826610595822,275.6268266105958,275.6268266105958,77057.9162415129,77058.31321444342,-0.3969729305244982,0.0,8546.071908451686,8546.071908451686,0.8854045372189228,3944.922786175621,275.6268266105958,2.476826610595822,1.0,0.002,0.12843781911578842,0.0049088650577278365,0.00019837901334611652,0.001801620987133241,0.09918950667305826,0.09918950667305826,0.0,4.793574391592781e-13,0.9999666760158432,0.9999666760158432,0.0,0.0924276187433086,3.0801591458260126e-06,0.0,0.0,0.0,1600090.7100685423,266.6100158418553,0.0,1.0,1284516.908892786,2598.09200380713,,,,,,,,,,,,,,,,,,,2.0,15269.771624080198,1550.468226296037,0.37134166192293466,6.173730061729009,2.93070116302774
