time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3313.0,-30.08991624614734,5.0147083484411255,35.048144800811784,24.538406857196264,5.004966885836581,-26.58042793294673,-40.07778209690002,1.4954785725730846,-6.539995880148979,-6.53999588015815,40.09621674565109,41115.404593573294,25756.139416862166,25756.139416862166,66871.54401043546,77067.29241737528,77058.32535386397,25756.139416862166,102814.46477072613,102814.46477072613,102814.46477072613,130272.03604543666,125753.14210999783,4518.893935438829,0.0,90913.63810178747,54961.81896288449,39946.465709892196,27457.571274710528,67404.03698460272,20833.547015735952,1550.4693552077074,0.0,0.8784773422544481,2.724692329449744,0.001494314320929203,1.0,1.0,-6.539995880148979,333863.75110595336,1558686.0012488952,4.668629032309166,1558686.0012488952,4.668629032309166,0.7587541813985728,0.09243066750886415,3.9252950779510956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252950779510956,1.2847469200325359,1.2850440503509692,3.0553060814901105,6473.826959997631,15269.763576358651,6453.982792970297,0.00032668934224884294,23160.969123687406,2361.761572370525,19291.386468716722,1967.1739552973465,0.8329265656240115,0.8329265656240115,35488.0369837032,35405.22815468563,1.0029244630403182,0.8,4283.030102609056,4273.035954225843,1.0029244630403182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.404031427261,4632.441516551485,6.184832024580189,5.0147083484411255,-3.729929052241963,8.74463740068309,2.9307103594439963,3.5,0.8373458169839989,0.6,0.00023126332952933676,1.0000266246079628,0.0002312571723977831,198.99649480022438,0.0,1.2125050890814026e-06,3.436239422456695,0.028837184418503813,7.816439228801405e-05,0.0001530989372413227,0.0006009585047929076,0.09243066764017789,0.09243066764017789,0.09243066764017789,0.09242765377189631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.13580419176,595.6607445578593,0.0,0.09243066764017789,0.09243066750886415,0.09243066750886415,0.37134156480936376,0.37134156480936376,0.5,10.028342629055079,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,27457.571274710528,20833.547015735952,0.7587541813985728,0.9920999839477138,0.6099843040998478,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520326068435863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.41054651215,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60816216517645,260.60816216517645,-12.541837834823525,244.81596957348373,276.4003547572712,124590.07430223581,124613.73528057904,-23.66097834324659,0.0,nan,276.4003547572712,3.250354757271225,270.0834777202863,-3.066522279713695,263.7666006834015,-9.383399316598457,257.44972364662846,-15.700276353371521,251.13284660998733,-22.017153390012652,244.81596957348373,-28.33403042651625,1.0,1.0,26022.012520719443,26022.012520719443,275.6268163090368,2.476816309036849,275.6268163090368,275.6268163090368,77057.86511765733,77058.32535386397,-0.46023620663618203,0.0,8546.071908451686,8546.071908451686,0.8854046148010734,3944.921553340851,275.6268163090368,2.476816309036849,1.0,0.002,0.1284408476811024,0.00490885020908409,0.0001983836863466972,0.0018016163247396805,0.0991918431733486,0.0991918431733486,0.0,1.1086377475766351e-11,0.9999672341072233,0.9999672341072233,0.0,0.09242763893552328,3.02857334087204e-06,0.0,0.0,0.0,1600090.6963216264,266.610004119851,0.0,1.0,1284516.9488998,2598.0918419196432,,,,,,,,,,,,,,,,,,,2.0,15269.763576358651,1550.4693552077074,0.37134156480936376,6.173730061729009,2.9307103594439963
3314.0,-30.09017047575561,5.014657323616171,35.04814209666953,24.538374656718247,5.004930927886451,-26.580660335382994,-40.07800383316351,1.4954207876164802,-6.540009975639293,-6.540009975638191,40.09621156044817,41115.20455419132,25756.12301068056,25756.12301068056,66871.32756487187,77067.25971276381,77058.27429851085,25756.12301068056,102814.39730919141,102814.39730919141,102814.39730919141,130271.97040161124,125753.11838047467,4518.852021136562,0.0,90913.68296575676,54961.69611849824,39946.65205250946,27457.57309241983,67404.22514492928,20833.547171862952,1550.4698333140752,0.0,0.8784772856040503,2.7246908977456172,0.001494314320929203,1.0,1.0,-6.540009975639293,333863.5652859306,1558685.7772261272,4.668630959749151,1558685.7772261272,4.668630959749151,0.7587541368546675,0.09243063290469505,3.925292699490592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925292699490592,1.2847472030552436,1.285044325528364,3.055303557116836,6473.8216111535785,15269.755466830642,6453.982608610282,0.000326690447684086,23160.994587118344,2361.7641689178613,19291.3859176523,1967.173899104414,0.8329256261033695,0.8329256261033695,35488.01978104245,35405.22815468563,1.0029238553366484,0.8,4283.028026430148,4273.035954225843,1.0029238553366484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.41184580891,4632.441516551485,6.184816479331094,5.014657323616171,-3.729947158556745,8.744604482172916,2.930719525102676,3.5,0.8373484357436217,0.6,0.0002312571723977831,1.0000264802577514,0.00023125104881040531,198.9967049001406,0.0,1.225247597201901e-06,3.4723516904701874,0.028838409666101014,7.816242965044723e-05,0.00015309474274733585,0.0006009416760365077,0.09243063301626915,0.09243063301626915,0.09243063301626915,0.09242762774610158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.5453443052,595.6606111438563,0.0,0.09243063301626915,0.09243063290469505,0.09243063290469505,0.37134147308433546,0.37134147308433546,0.5,10.028252471391797,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,27457.57309241983,20833.547171862952,0.7587541368546675,0.9920940033223199,0.609979633558392,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520341393154896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.44665878016,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6080199945472,260.6080199945472,-12.541980005452785,244.81571775941444,276.4003222300732,124590.71945714,124614.4890404851,-23.769583345085806,0.0,nan,276.4003222300732,3.250322230073209,270.0834013357258,-3.0665986642741814,263.76648044145384,-9.38351955854614,257.44955954731785,-15.70044045268213,251.13263865329833,-22.017361346701648,244.81571775941444,-28.334282240585537,1.0,1.0,26022.012520719443,26022.012520719443,275.62679623942574,2.4767962394257665,275.62679623942574,275.62679623942574,77057.78914619065,77058.27429851085,-0.48515232019417454,0.0,8546.071908451686,8546.071908451686,0.8854047652256897,3944.9191629880447,275.62679623942574,2.4767962394257665,1.0,0.002,0.12844386814015232,0.0049088349035997444,0.00019838834585883243,0.001801611654080434,0.09919417292941621,0.09919417292941621,0.0,-6.0733536255686e-14,0.999967321804892,0.999967321804892,0.0,0.09242761243843904,3.020466256014951e-06,0.0,0.0,0.0,1600090.6797912128,266.6099900243607,0.0,1.0,1284516.9970074834,2598.091647253014,,,,,,,,,,,,,,,,,,,2.0,15269.755466830642,1550.4698333140752,0.37134147308433546,6.173730061729009,2.930719525102676
3315.0,-30.090424149189637,5.014606525398213,35.048139311052964,24.538354714773618,5.004915381877853,-26.580890196086468,-40.078228957112856,1.4953814291788015,-6.540019209198988,-6.5400192091896265,40.096203804153255,41115.033285458645,25756.095953469467,25756.095953469467,66871.12923892812,77067.21861696035,77058.20167895895,25756.095953469467,102814.29763242842,102814.29763242842,102814.29763242842,130271.85770675087,125753.04810246943,4518.8096042814395,0.0,90913.73154941214,54961.61437929113,39946.79685569001,27457.56007432245,67404.35693001247,20833.536932858467,1550.4694907578225,0.0,0.8784772650754626,2.72468995987675,0.001494314320929203,1.0,1.0,-6.540019209198988,333863.44356049306,1558685.442122801,4.668631658201839,1558685.442122801,4.668631658201839,0.7587541236900148,0.09243059222318574,3.925291533454625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925291533454625,1.2847473998124748,1.2850445144634264,3.0553021816020576,6473.818696602821,15269.747376555952,6453.980738115803,0.0003266909235374355,23161.01384433974,2361.7661326079487,19291.38032661913,1967.173328977697,0.8329246921690219,0.8329246921690219,35488.01134746833,35405.22815468563,1.0029235574110218,0.8,4283.027008587097,4273.035954225843,1.0029235574110218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.419622468644,4632.441516551485,6.184798432536777,5.014606525398213,-3.7299615542732374,8.74456807967145,2.930728646527883,3.5,0.8373510418651094,0.6,0.00023125104881040531,1.0000264223815132,0.0002312449387684102,198.99691454081488,0.0,1.2185737103473284e-06,3.4534378951243285,0.02883962823981136,7.816043707431975e-05,0.00015309061173608555,0.0006009252820990458,0.09243059207847572,0.09243059207847572,0.09243059207847572,0.09242757335092161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.9444015432,595.6604810121308,0.0,0.09243059207847572,0.09243059222318574,0.09243059222318574,0.3713413815248384,0.3713413815248384,0.5,10.02816190944195,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,27457.56007432245,20833.536932858467,0.7587541236900148,0.9920891213065349,0.6099759000467782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520356634788056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.42774498481,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6078791986267,260.6078791986267,-12.5421208013733,244.81546777206728,276.40029062557363,124591.64281611463,124615.18256103704,-23.53974492242497,0.0,nan,276.40029062557363,3.250290625573655,270.08332605467035,-3.066673945329626,263.76636148382124,-9.383638516178735,257.44939691310725,-15.700603086892727,251.13243234252016,-22.017567657479816,244.81546777206728,-28.334532227932698,1.0,1.0,26022.012520719443,26022.012520719443,275.6267785084556,2.4767785084555953,275.6267785084556,275.6267785084556,77057.76495117198,77058.20167895895,-0.43672778697509784,0.0,8546.071908451686,8546.071908451686,0.8854048389710807,3944.917991121898,275.6267785084556,2.4767785084555953,1.0,0.002,0.12844690147279353,0.004908820456698557,0.00019839302723688814,0.0018016069719970396,0.09919651361844407,0.09919651361844407,0.0,-7.660721015878558e-13,0.9999671825044274,0.9999671825044274,0.0,0.09242755888263468,3.0333405510573116e-06,0.0,0.0,0.0,1600090.668962602,266.609980790801,0.0,1.0,1284517.028521477,2598.0915197323843,,,,,,,,,,,,,,,,,,,2.0,15269.747376555952,1550.4694907578225,0.3713413815248384,6.173730061729009,2.930728646527883
3316.0,-30.090676865669675,5.014555882743306,35.0481365491577,24.538330546952807,5.004893494426444,-26.58111982965213,-40.078450239356584,1.4953364585405449,-6.540032044319332,-6.540032044397468,40.09619891420247,41114.84795950179,25756.077150909976,25756.077150909976,66870.92511041177,77067.1808881661,77058.15886747293,25756.077150909976,102814.2360183829,102814.2360183829,102814.2360183829,130271.79836237984,125753.03071446421,4518.767647915618,0.0,90913.77973012677,54961.514702970424,39946.96114128483,27457.562343996942,67404.52348528177,20833.53748771195,1550.4699612245624,0.0,0.878477214130934,2.7246886561915225,0.001494314320929203,1.0,1.0,-6.540032044319332,333863.2743559728,1558685.2308567765,4.6686333915088545,1558685.2308567765,4.6686333915088545,0.7587540811781784,0.09243055658689317,3.9252901142424323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252901142424323,1.2847476227947823,1.2850447296470309,3.0553005466579752,6473.815232352498,15269.739288948964,6453.979251749625,0.0003266915417951656,23161.03449277731,2361.768238162605,19291.375883771158,1967.172875933286,0.8329237577789156,0.8329237577789156,35488.001082748924,35405.22815468563,1.0029231947981232,0.8,4283.025769744209,4273.035954225843,1.0029231947981232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.427384896481,4632.441516551485,6.184782389127964,5.014555882743306,-3.729978646991882,8.744534529735187,2.9307377512714923,3.5,0.8373536432204264,0.6,0.0002312449387684102,1.0000263227594104,0.0002312388519237447,198.99712339103155,0.0,1.2158795047426453e-06,3.445802516440657,0.028840844119316103,7.815847854696458e-05,0.00015308646022144562,0.0006009087689316079,0.09243055669955803,0.09243055669955803,0.09243055669955803,0.09242755181270819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.3553105923,595.6603471674298,0.0,0.09243055669955803,0.09243055658689317,0.09243055658689317,0.3713412874857004,0.3713412874857004,0.5,10.02807176398094,7.815970093361102e-11,7.815970093361102e-11,7.815970093361102e-11,7.815970093361102e-11,7.815970093361102e-11,7.815970093361102e-11,27457.562343996942,20833.53748771195,0.7587540811781784,0.9920836414638179,0.6099716433494184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520371843107793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.42010960613,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60773903797195,260.60773903797195,-12.542260962028024,244.81521938695732,276.4002586893743,124592.47041118053,124615.90394604598,-23.433534865430698,0.0,nan,276.4002586893743,3.250258689374334,270.0832508286867,-3.0667491713132904,263.766242968058,-9.383757031941968,257.4492351075619,-15.700764892438087,251.13222724719338,-22.017772752806593,244.81521938695732,-28.334780613042653,1.0,1.0,26022.012520719443,26022.012520719443,275.62676066375485,2.476760663754874,275.62676066375485,275.62676066375485,77057.72281646688,77058.15886747293,-0.4360510060505476,0.0,8546.071908451686,8546.071908451686,0.8854049287284769,3944.9165648136445,275.62676066375485,2.476760663754874,1.0,0.002,0.1284499212610103,0.00490880541660278,0.00019839768622626774,0.0018016023140823574,0.09919884311313387,0.09919884311313387,0.0,3.0862508729190274e-13,0.9999673290371425,0.9999673290371425,0.0,0.09242753679161202,3.0197952811510594e-06,0.0,0.0,0.0,1600090.6539102774,266.60996795568064,0.0,1.0,1284517.0723275263,2598.0913424722266,,,,,,,,,,,,,,,,,,,2.0,15269.739288948964,1550.4699612245624,0.3713412874857004,6.173730061729009,2.9307377512714923
3317.0,-30.090928774790363,5.014505422808793,35.04813378180005,24.53831119872632,5.004874553004906,-26.581348442008405,-40.07867138190193,1.4952942204328328,-6.5400434360216195,-6.540043435939008,40.09619323409658,41114.659701187215,25756.055265757557,25756.055265757557,66870.71496694477,77067.13986948726,77058.10901436774,25756.055265757557,102814.1642801253,102814.1642801253,102814.1642801253,130271.72419309203,125752.99849319588,4518.725699896156,0.0,90913.82354591215,54961.41106083257,39947.12498342175,27457.55991296672,67404.68489638847,20833.5347470486,1550.4701731697119,0.0,0.8784771740124495,2.7246874991171155,0.001494314320929203,1.0,1.0,-6.5400434360216195,333863.1241799858,1558684.9854526564,4.668634756476934,1558684.9854526564,4.668634756476934,0.758754048542021,0.09243051959958441,3.925288151336641,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925288151336641,1.2847478329469102,1.2850449320272903,3.0552985190354054,6473.810936063581,15269.731212057173,6453.978350030164,0.0003266923758327575,23161.057237276742,2361.7705574560878,19291.37318847134,1967.172601089194,0.8329228234634597,0.8329228234634597,35487.986885661965,35405.22815468563,1.0029226932699074,0.8,4283.024056306218,4273.035954225843,1.0029226932699074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.435115142584,4632.441516551485,6.184765653354573,5.014505422808793,-3.7299946232119177,8.744500046020711,2.9307468182795926,3.5,0.8373562337941693,0.6,0.0002312388519237447,1.0000262387186134,0.00023123278467177352,198.9973315744148,0.0,1.211264578963595e-06,3.4327238167828282,0.028842055383895067,7.8156521301382e-05,0.00015308233062236268,0.0006008922585709585,0.09243051963131754,0.09243051963131754,0.09243051963131754,0.0924275209757455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.7615103134,595.6602148151347,0.0,0.09243051963131754,0.09243051959958441,0.09243051959958441,0.3713411942539895,0.3713411942539895,0.5,10.027981802898312,-8.259348760475405e-11,-8.259348760475405e-11,-8.259348760475405e-11,-8.259348760475405e-11,-8.259348760475405e-11,-8.259348760475405e-11,27457.55991296672,20833.5347470486,0.758754048542021,0.9920781481248003,0.6099673897205642,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520386994086145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.40703090647,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60759973829425,260.60759973829425,-12.542400261705723,244.81497247900376,276.4002269979736,124593.30720843379,124616.59679586893,-23.289587435135193,0.0,nan,276.4002269979736,3.250226997973641,270.08317609397267,-3.0668239060273095,263.7661251900331,-9.38387480996687,257.4490742862309,-15.700925713769095,251.13202338255178,-22.0179766174482,244.81497247900376,-28.33502752099622,1.0,1.0,26022.012520719443,26022.012520719443,275.62674343876074,2.4767434387607636,275.62674343876074,275.62674343876074,77057.68767065357,77058.10901436774,-0.42134371417341754,0.0,8546.071908451686,8546.071908451686,0.8854050528715057,3944.9145920933242,275.62674343876074,2.4767434387607636,1.0,0.002,0.12845293467527408,0.0049087906599172325,0.0001984023359590159,0.0018015976632379828,0.09920116797950795,0.09920116797950795,0.0,-8.03001328625319e-13,0.9999673979709884,0.9999673979709884,0.0,0.09242750617710287,3.0134224815395506e-06,0.0,0.0,0.0,1600090.6405507124,266.60995656397836,0.0,1.0,1284517.1112072207,2598.09118514649,,,,,,,,,,,,,,,,,,,2.0,15269.731212057173,1550.4701731697119,0.3713411942539895,6.173730061729009,2.9307468182795926
3318.0,-30.091179793895083,5.014455135934878,35.048131024556824,24.538292129896604,5.0048539240245775,-26.581576422101687,-40.07889241967348,1.4952505523815471,-6.540055241999767,-6.540055242025077,40.09618799067513,41114.47064952776,25756.03447935603,25756.03447935603,66870.50512888379,77067.09889037655,77058.06395598617,25756.03447935603,102814.0984353422,102814.0984353422,102814.0984353422,130271.65810186809,125752.97417009425,4518.683931773838,0.0,90913.86499096699,54961.304192309806,39947.28977628576,27457.559666525893,67404.84944281165,20833.53355577199,1550.4704987468515,0.0,0.8784771299882901,2.72468629996443,0.001494314320929203,1.0,1.0,-6.540055241999767,333862.96854268736,1558684.7589164684,4.668636254329527,1558684.7589164684,4.668636254329527,0.7587540119659871,0.09243048336344195,3.925285793170499,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925285793170499,1.2847480497477008,1.2850451410829205,3.055296167946196,6473.805954387668,15269.7231429156,6453.977929386607,0.00032669338757989046,23161.08171006188,2361.7730529856663,19291.3719311396,1967.1724728770378,0.8329218890825311,0.8329218890825311,35487.969829777976,35405.22815468563,1.0029220907515068,0.8,4283.021997841712,4273.035954225843,1.0029220907515068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.4428204127435,4632.441516551485,6.184749218576933,5.014455135934878,-3.7300108869968103,8.74446602293169,2.93075585600392,3.5,0.83735881600112,0.6,0.00023123278467177352,1.0000261460676922,0.00023122673900180334,198.99753902265132,0.0,1.2073669522537027e-06,3.4216779426869937,0.02884326275084732,7.815456502839255e-05,0.00015307821964338097,0.0006008757608099966,0.09243048343768206,0.09243048343768206,0.09243048343768206,0.09242749507434797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.1683193949,595.6600822860938,0.0,0.09243048343768206,0.09243048336344195,0.09243048336344195,0.3713411009030199,0.3713411009030199,0.5,10.02789215343552,2.5295321393059567e-11,2.5295321393059567e-11,2.5295321393059567e-11,2.5295321393059567e-11,2.5295321393059567e-11,2.5295321393059567e-11,27457.559666525893,20833.53355577199,0.7587540119659871,0.9920726131970486,0.6099630959699797,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520402096691372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.39598503237,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60746107054473,260.60746107054473,-12.542538929455247,244.81472691802165,276.40019522345574,124594.10315909314,124617.28709310241,-23.18393400925794,0.0,nan,276.40019522345574,3.250195223455762,270.0831015621548,-3.0668984378451682,263.7660079009299,-9.383992099070099,257.4489142398386,-15.70108576016139,251.13182057886755,-22.01817942113243,244.81472691802165,-28.33527308197833,1.0,1.0,26022.012520719443,26022.012520719443,275.6267263602663,2.476726360266298,275.6267263602663,275.6267263602663,77057.64740523427,77058.06395598617,-0.4165507519064704,0.0,8546.071908451686,8546.071908451686,0.885405202012571,3944.912222136352,275.6267263602663,2.476726360266298,1.0,0.002,0.12845593770217686,0.004908775878291449,0.000198406969478804,0.0018015930310588493,0.09920348473940199,0.09920348473940199,0.0,5.376532552503477e-13,0.9999675103580077,0.9999675103580077,0.0,0.09242748033012829,3.0030333136550486e-06,0.0,0.0,0.0,1600090.6267053047,266.6099447580002,0.0,1.0,1284517.151500828,2598.0910220994006,,,,,,,,,,,,,,,,,,,2.0,15269.7231429156,1550.4704987468515,0.3713411009030199,6.173730061729009,2.93075585600392
3319.0,-30.091429952056135,5.014405029927666,35.04812826960717,24.5382729562931,5.004833789192932,-26.5818035779232,-40.07910954589022,1.4952074152585701,-6.540066563792266,-6.54006656375765,40.0961825427508,41114.27100795388,25756.012786624615,25756.012786624615,66870.2837945785,77067.05836007102,77058.01721721649,25756.012786624615,102814.03000384111,102814.03000384111,102814.03000384111,130271.58815077317,125752.94589430501,4518.642256468154,0.0,90913.90727434475,54961.18713164586,39947.46682522099,27457.558146932064,67405.02497215306,20833.531476889577,1550.4707522374215,0.0,0.8784770893655236,2.72468514999169,0.001494314320929203,1.0,1.0,-6.540066563792266,333862.8192884273,1558684.5235429823,4.668637636455169,1558684.5235429823,4.668637636455169,0.7587539782454175,0.09243044677529069,3.9252835864344795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252835864344795,1.284748264020394,1.2850453476375945,3.0552939407374593,6473.801235199613,15269.715083207042,6453.977330467509,0.00032669433168873506,23161.105502934155,2361.7754791834273,19291.37014093034,1967.172290326497,0.8329209561472106,0.8329209561472107,35487.95386913923,35405.22815468563,1.002921526923949,0.8,4283.020071561702,4273.035954225843,1.002921526923949,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.450498482277,4632.441516551485,6.1847326066215285,5.014405029927666,-3.7300267575754806,8.744431787503146,2.9307648618349704,3.5,0.8373613890957058,0.6,0.00023122673900180334,1.0000260564444226,0.00023122071421211412,198.99774575976326,0.0,1.2030734458087315e-06,3.409510145421945,0.02884446582429313,7.815264341830797e-05,0.0001530740955834954,0.0006008592349021971,0.0924304468222296,0.0924304468222296,0.0924304468222296,0.09242746690184007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.5729278441,595.659950462501,0.0,0.0924304468222296,0.09243044677529069,0.09243044677529069,0.3713410079447253,0.3713410079447253,0.5,10.027802755369969,-3.461764208623208e-11,-3.461764208623208e-11,-3.461764208623208e-11,-3.461764208623208e-11,-3.461764208623208e-11,-3.461764208623208e-11,27457.558146932064,20833.531476889577,0.7587539782454175,0.9920667460950356,0.6099585457455043,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520417145967683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.38381723511,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60732304302604,260.60732304302604,-12.542676956973935,244.81448261230705,276.4001634741268,124594.90330677204,124617.98020096736,-23.076894195296962,0.0,nan,276.4001634741268,3.2501634741268504,270.0830273015514,-3.0669726984485806,263.7658911290614,-9.384108870938576,257.4487549566796,-15.701245043320398,251.13161878443017,-22.018381215569804,244.81448261230705,-28.33551738769293,1.0,1.0,26022.012520719443,26022.012520719443,275.6267095694983,2.4767095694983254,275.6267095694983,275.6267095694983,77057.6079080954,77058.01721721649,-0.40930912109615747,0.0,8546.071908451686,8546.071908451686,0.8854053415764986,3944.9100043666517,275.6267095694983,2.4767095694983254,1.0,0.002,0.12845893224691943,0.004908761214408946,0.00019841159009464923,0.001801588409570914,0.09920579504732462,0.09920579504732462,0.0,-3.3443690525269965e-13,0.999967602100612,0.999967602100612,0.0,0.09242745222297567,2.9945523150161453e-06,0.0,0.0,0.0,1600090.6134277228,266.6099334362077,0.0,1.0,1284517.1901419098,2598.0908657392124,,,,,,,,,,,,,,,,,,,2.0,15269.715083207042,1550.4707522374215,0.3713410079447253,6.173730061729009,2.9307648618349704
3320.0,-30.09167926868415,5.014355104302422,35.0481255204631,24.53825360806661,5.004814017085616,-26.582029940106963,-40.079330339189596,1.4951646886977208,-6.540077819324324,-6.5400778193033196,40.096177200300936,41114.090927421275,25755.991137623565,25755.991137623565,66870.08206504484,77067.01824560836,77057.9719840314,25755.991137623565,102813.96312165498,102813.96312165498,102813.96312165498,130271.52010756709,125752.91939147336,4518.6007160937315,0.0,90913.9502004391,54961.08986390431,39947.62259614976,27457.556985912113,67405.17958206187,20833.52966140989,1550.4710210195317,0.0,0.8784770487005265,2.7246840067495026,0.001494314320929203,1.0,1.0,-6.540077819324324,333862.6709077233,1558684.2927271356,4.668639020017731,1558684.2927271356,4.668639020017731,0.7587539442092074,0.09243041035004904,3.925281497392747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925281497392747,1.284748476329491,1.2850455522550432,3.055291809807958,6473.7967200157045,15269.707032378752,6453.976593739569,0.0003266952232818009,23161.128765115576,2361.7778512657815,19291.367938801224,1967.1720657718206,0.8329200245135358,0.8329200245135358,35487.93875974518,35405.22815468563,1.0029209931676286,0.8,4283.018248017909,4273.035954225843,1.0029209931676286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.458151604847,4632.441516551485,6.184716042277443,5.014355104302422,-3.7300425501011545,8.744397654403576,2.930773838416019,3.5,0.8373639538331483,0.6,0.00023122071421211412,1.000025968842449,0.00023121470983374255,198.9979518017882,0.0,1.1989195668318174e-06,3.3977380524013703,0.028845664743859963,7.815068939860851e-05,0.0001530700248135056,0.0006008429362059022,0.09243041040606202,0.09243041040606202,0.09243041040606202,0.09242743986476072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.9766842182,595.6598189210897,0.0,0.09243041040606202,0.09243041035004904,0.09243041035004904,0.37134091514060946,0.37134091514060946,0.5,10.027713639872422,-2.1032064978498966e-11,-2.1032064978498966e-11,-2.1032064978498966e-11,-2.1032064978498966e-11,-2.1032064978498966e-11,-2.1032064978498966e-11,27457.556985912113,20833.52966140989,0.7587539442092074,0.9920614777627649,0.6099544750469401,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520432143657735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.37204514209,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6071856488027,260.6071856488027,-12.54281435119725,244.81423948227896,276.4001318157032,124595.70491076757,124618.67592309581,-22.97101232825117,0.0,nan,276.4001318157032,3.2501318157032415,270.08295334880506,-3.0670466511949144,263.76577488200553,-9.384225117994447,257.44859641529797,-15.701403584702007,251.13141794872578,-22.018582051274194,244.81423948227896,-28.335760517721013,1.0,1.0,26022.012520719443,26022.012520719443,275.62669302109,2.47669302109,275.62669302109,275.62669302109,77057.56861714569,77057.9719840314,-0.4033668857155135,0.0,8546.071908451686,8546.071908451686,0.8854054736968973,3944.9079048797107,275.62669302109,2.47669302109,1.0,0.002,0.12846191731346507,0.004908746606430851,0.00019841619609772305,0.0018015838041465417,0.09920809804886152,0.09920809804886152,0.0,2.4426467792881823e-13,0.9999677046421537,0.9999677046421537,0.0,0.0924274252768709,2.9850731781373704e-06,0.0,0.0,0.0,1600090.6002278444,266.60992218067565,0.0,1.0,1284517.2285568486,2598.0907102941364,,,,,,,,,,,,,,,,,,,2.0,15269.707032378752,1550.4710210195317,0.37134091514060946,6.173730061729009,2.930773838416019
3321.0,-30.091927688186093,5.014305358949258,35.04812277955718,24.538228706829273,5.004794580800104,-26.58225546130095,-40.07954722093416,1.49512235407523,-6.540088995003941,-6.540088994996101,40.09617193969724,41113.913699723256,25755.969502765685,25755.969502765685,66869.88320248894,77066.98275931683,77057.92791209619,25755.969502765685,102813.89741486187,102813.89741486187,102813.89741486187,130271.45349538671,125752.8941744571,4518.559320929603,0.0,90914.00254675957,54961.00022607995,39947.780356310686,27457.55608052484,67405.33643683553,20833.528035771968,1550.4712999168137,0.0,0.8784770081568434,2.724682871618445,0.001494314320929203,1.0,1.0,-6.540088995003941,333862.5235797604,1558684.06544775,4.668640399452853,1558684.06544775,4.668640399452853,0.7587539100229252,0.09243037412111134,3.92528082941901,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92528082941901,1.2847486867630777,1.2850457550227703,3.0552907894451704,6473.794557989398,15269.698990070568,6453.974222232125,0.0003266955059284485,23161.146042184188,2361.779613036479,19291.360850206773,1967.1713429363517,0.8329190971409945,0.8329190971409945,35487.933928496976,35405.22815468563,1.0029208224983697,0.8,4283.017664937433,4273.035954225843,1.0029208224983697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.465779912881,4632.441516551485,6.184699518242767,5.014305358949258,-3.7300582541735534,8.744363613122811,2.9307827859022835,3.5,0.8373665102577953,0.6,0.00023121470983374255,1.0000258754492706,0.00023120872720405086,198.9981571027785,0.0,1.1948589977846452e-06,3.3862303997216845,0.02884685960285775,7.814877004012613e-05,0.00015306593979361643,0.000600826799108887,0.09243037418080728,0.09243037418080728,0.09243037418080728,0.09242741371857209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.37937820156,595.659687729085,0.0,0.09243037418080728,0.09243037412111134,0.09243037412111134,0.37134082261804663,0.37134082261804663,0.5,10.027624826871227,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,27457.55608052484,20833.528035771968,0.7587539100229252,0.9920562189486533,0.609950426376856,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520447090924946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.36053748941,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60704888482013,260.60704888482013,-12.542951115179847,244.81399747218973,276.40010029781894,124596.54937707527,124619.41501901617,-22.86564194090535,0.0,nan,276.40010029781894,3.2501002978189604,270.08287973248537,-3.0671202675146105,263.76565916724417,-9.38434083275581,257.44843860210284,-15.701561397897137,251.1312180370793,-22.018781962920684,244.81399747218973,-28.33600252781025,1.0,1.0,26022.012520719443,26022.012520719443,275.6266766884156,2.476676688415637,275.6266766884156,275.6266766884156,77057.52925212294,77057.92791209619,-0.3986599732452305,0.0,8546.071908451686,8546.071908451686,0.8854055159425596,3944.907233566105,275.6266766884156,2.476676688415637,1.0,0.002,0.128464892238881,0.004908732054228215,0.00019842078646963658,0.0018015792138256087,0.09921039323481828,0.09921039323481828,0.0,2.9524516512169363e-13,0.9999678143442505,0.9999678143442505,0.0,0.09242739918890908,2.9749322022570536e-06,0.0,0.0,0.0,1600090.5871216115,266.60991100499604,0.0,1.0,1284517.2666992461,2598.090555951895,,,,,,,,,,,,,,,,,,,2.0,15269.698990070568,1550.4712999168137,0.37134082261804663,6.173730061729009,2.9307827859022835
3322.0,-30.09222656169592,5.014255785017306,35.04812004382231,24.538205342274182,5.004773027576678,-26.582526602439124,-40.07980852676553,1.4950730688346652,-6.540100569334356,-6.540100569317722,40.09616660710808,41113.683422859875,25755.948930838254,25755.948930838254,66869.63235369814,77066.92359109406,77057.88138401517,25755.948930838254,102813.83031485343,102813.83031485343,102813.83031485343,130271.38548373111,125752.8674300915,4518.518053639606,0.0,90914.04346771911,54960.88359218454,39947.95541726063,27457.55516887767,67405.51058613829,20833.5263815154,1550.4715879277933,0.0,0.8784769657269941,2.724681695996148,0.001494314320929203,1.0,1.0,-6.540100569334356,333862.37099646847,1558683.8350579694,4.668641843061903,1558683.8350579694,4.668641843061903,0.7587538749673383,0.09243033810994186,3.925278229665997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925278229665997,1.28474892966578,1.2850459902950608,3.0552881882432357,6473.789046354634,15269.690957424256,6453.974188243293,0.00032669665612066666,23161.171807037743,2361.7822403203686,19291.360748611878,1967.1713325765556,0.8329181662021959,0.8329181662021959,35487.91512528298,35405.22815468563,1.0029201582538116,0.8,4283.015395588706,4273.035954225843,1.0029201582538116,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.473383634516,4632.441516551485,6.184683286019691,5.014255785017306,-3.7300742339144484,8.744330018931754,2.9307917045612495,3.5,0.8373690584460712,0.6,0.00023120872720405086,1.0000311309053698,0.0002312015296911087,198.99840410090155,0.0,1.1905322832759542e-06,3.3739684908040544,0.028848050135141023,7.814645759556828e-05,0.00015306226960848257,0.000600811994677444,0.092430338167815,0.092430338167815,0.092430338167815,0.09242738654365698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.78044849285,595.6595570614442,0.0,0.092430338167815,0.09243033810994186,0.09243033810994186,0.3713407304596311,0.3713407304596311,0.5,10.027536278504856,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,27457.55516887767,20833.5263815154,0.7587538749673383,0.9920499343780602,0.6099454342137238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520461984436042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.348275580494,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6069078573195,260.6069078573195,-12.54309214268045,244.81374764440304,276.40006807060126,124597.09503961173,124620.67350198029,-23.57846236857491,0.0,nan,276.40006807060126,3.250068070601287,270.08280398515166,-3.067196014848321,263.76553989980056,-9.38446010019942,257.4482758145479,-15.701724185452065,251.13101172941262,-22.018988270587357,244.81374764440304,-28.33625235559694,1.0,1.0,26022.012520719443,26022.012520719443,275.6266596697119,2.476659669711921,275.6266596697119,275.6266596697119,77057.47036069148,77057.88138401517,-0.41102332368609495,0.0,8546.071908451686,8546.071908451686,0.8854056803626165,3944.904620814327,275.6266596697119,2.476659669711921,1.0,0.002,0.128467858379613,0.004908717465616298,0.0001984253631103738,0.001801574636911118,0.09921268155518691,0.09921268155518691,0.0,2.1491922824745657e-14,0.9999679093714247,0.9999679093714247,0.0,0.09242737196229248,2.966147649379521e-06,0.0,0.0,0.0,1600090.5735478615,266.6098994306656,0.0,1.0,1284517.3062022326,2598.09039610408,,,,,,,,,,,,,,,,,,,2.0,15269.690957424256,1550.4715879277933,0.3713407304596311,6.173730061729009,2.9307917045612495
3323.0,-30.092520009861605,5.014206388455783,35.04811730204146,24.53817956792193,5.004751762877822,-26.5827928322756,-40.0800658511929,1.4950245858499416,-6.540111753713745,-6.540111753720182,40.09616096158886,41113.47153256082,25755.927660309833,25755.927660309833,66869.39919287065,77066.87588333689,77057.83145991158,25755.927660309833,102813.75912022142,102813.75912022142,102813.75912022142,130271.31169356346,125752.83486048532,4518.476833078132,0.0,90914.09775851433,54960.772240852726,39948.139464068445,27457.552573342036,67405.69203741048,20833.523538333404,1550.4717864716508,0.0,0.8784769266002354,2.7246805599822017,0.001494314320929203,1.0,1.0,-6.540111753713745,333862.223553922,1558683.5911478186,4.668643174288557,1558683.5911478186,4.668643174288557,0.7587538431433337,0.09243030152790854,3.925276754585795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925276754585795,1.284749171324381,1.2850462227620583,3.05528646540354,6473.7853958640535,15269.681905735337,6453.972366745618,0.0003266972893418956,23161.19434185165,2361.7845382318783,19291.355304033434,1967.1707773840644,0.8329171207364932,0.8329171207364932,35487.904456480435,35405.22815468563,1.0029197813664719,0.8,4283.014107977265,4273.035954225843,1.0029197813664719,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.480960749648,4632.441516551485,6.184666925616947,5.014206388455783,-3.730089892388541,8.744296280844324,2.9308005920233593,3.5,0.8373715977209598,0.6,0.0002312015296911087,1.000030565862693,0.0002311944630328963,198.9986466158826,0.0,1.4322935889828594e-06,4.059120031177423,0.028849482428730006,7.814418044655101e-05,0.0001530573492445577,0.0006007924551081821,0.0924303015624545,0.0924303015624545,0.0924303015624545,0.09242735572651277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.179165201,595.6594271436666,0.0,0.0924303015624545,0.09243030152790854,0.09243030152790854,0.3713406385164371,0.3713406385164371,0.5,10.027447904507756,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,27457.552573342036,20833.523538333404,0.7587538431433337,0.9920438047836941,0.6099406487770002,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520479902858345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.03342712086,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60676386093127,260.60676386093127,-12.54323613906871,244.81349236004772,276.400035362185,124597.76639089097,124621.84122450493,-24.07483361394491,0.0,nan,276.400035362185,3.250035362185031,270.08272676154616,-3.067273238453822,263.7654181609961,-9.384581839003886,257.44810956057046,-15.70189043942952,251.13080096024197,-22.019199039758007,244.81349236004772,-28.33650763995226,1.0,1.0,26022.012520719443,26022.012520719443,275.62664264354913,2.4766426435491553,275.62664264354913,275.62664264354913,77057.4189663909,77057.83145991158,-0.41249352067825384,0.0,8546.071908451686,8546.071908451686,0.8854057736533055,3944.903138358724,275.62664264354913,2.4766426435491553,1.0,0.002,0.12847081863215104,0.004908702974523837,0.0001984299308152839,0.0018015700695946226,0.09921496540764195,0.09921496540764195,0.0,4.0990648375593963e-13,0.9999679730710506,0.9999679730710506,0.0,0.09242734126920873,2.9602586998092456e-06,0.0,0.0,0.0,1600090.5604314222,266.60988824628623,0.0,1.0,1284517.3443743184,2598.0902416417366,,,,,,,,,,,,,,,,,,,2.0,15269.681905735337,1550.4717864716508,0.3713406385164371,6.173730061729009,2.9308005920233593
3324.0,-30.092762579702235,5.014157179347794,35.04811456257653,24.53816741416233,5.004737060055222,-26.583012615725927,-40.08027854198588,1.4949870962586356,-6.540122294605794,-6.540122294592093,40.0961555447619,41113.28486885518,25755.90516328496,25755.90516328496,66869.19003214015,77066.83984982,77057.78655590661,25755.90516328496,102813.69171919157,102813.69171919157,102813.69171919157,130271.2421624045,125752.80643246257,4518.435729941926,0.0,90914.14333011776,54960.65351128239,39948.322020928186,27457.55044321292,67405.87246414111,20833.52107008533,1550.4719918310027,0.0,0.878476890090005,2.7246794893285524,0.001494314320929203,1.0,1.0,-6.540122294605794,333862.0845944501,1558683.3571202604,4.668644416492004,1558683.3571202604,4.668644416492004,0.7587538121134565,0.09243026494301693,3.9252744538551103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252744538551103,1.284749361287362,1.2850464036896039,3.055284222847835,6473.780644157615,15269.672952771694,6453.971359785635,0.0003266982110650035,23161.219527166744,2361.7871064192914,19291.35229416266,1967.1704704626618,0.8329160850763944,0.8329160850763944,35487.88781599965,35405.22815468563,1.0029191935230002,0.8,4283.012099647524,4273.035954225843,1.0029191935230002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.488513032027,4632.441516551485,6.184650307639563,5.014157179347794,-3.730105034082775,8.74426221343057,2.9308094503689954,3.5,0.8373741286768558,0.6,0.0002311944630328963,1.000025266312585,0.0002311886217489131,198.99884708377718,0.0,1.4062554203643896e-06,3.98532786131268,0.02885088868415037,7.814229832164346e-05,0.00015305216471125287,0.0006007717522483055,0.09243026497845509,0.09243026497845509,0.09243026497845509,0.0924273278081121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.57774047035,595.6592972830601,0.0,0.09243026497845509,0.09243026494301693,0.09243026494301693,0.37134054642906306,0.37134054642906306,0.5,10.027359789253147,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,27457.55044321292,20833.52107008533,0.7587538121134565,0.9920380463543964,0.6099362468860087,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520497496055025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.959634951,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6066226572787,260.6066226572787,-12.543377342721271,244.81324145894203,276.400003855983,124598.73583403222,124622.34374877092,-23.607914738703197,0.0,nan,276.400003855983,3.2500038559830386,270.082651376377,-3.0673486236229905,263.76529889683115,-9.384701103168823,257.4479464174226,-15.702053582577378,251.13059393811668,-22.019406061883302,244.81324145894203,-28.336758541057947,1.0,1.0,26022.012520719443,26022.012520719443,275.6266268483328,2.4766268483328417,275.6266268483328,275.6266268483328,77057.39918327477,77057.78655590661,-0.387372631841572,0.0,8546.071908451686,8546.071908451686,0.8854059191618232,3944.9008261243857,275.6266268483328,2.4766268483328417,1.0,0.002,0.12847377010350416,0.004908688634858417,0.00019843448521939254,0.0018015655146340053,0.09921724260969626,0.09921724260969626,0.0,-1.4660234831653796e-13,0.9999680680515566,0.9999680680515566,0.0,0.09242731346456215,2.9514784547720633e-06,0.0,0.0,0.0,1600090.5480696287,266.6098777053942,0.0,1.0,1284517.3803501914,2598.0900960663225,,,,,,,,,,,,,,,,,,,2.0,15269.672952771694,1550.4719918310027,0.37134054642906306,6.173730061729009,2.9308094503689954
3325.0,-30.093007553368505,5.014108130727363,35.04811185585621,24.538142478000395,5.004715982662521,-26.583235199769938,-40.08049493478609,1.4949436291795704,-6.540134192139476,-6.540134192137327,40.09615100951074,41113.11727307902,25755.88586235694,25755.88586235694,66869.00313543595,77066.80516112922,77057.7497605176,25755.88586235694,102813.63562287454,102813.63562287454,102813.63562287454,130271.18871696346,125752.7937650366,4518.394951926863,0.0,90914.19349534622,54960.5714133571,39948.468979987905,27457.553094088922,67406.02207407683,20833.521966018947,1550.4724563981108,0.0,0.8784768428762346,2.724678280879238,0.001494314320929203,1.0,1.0,-6.540134192139476,333861.92775056703,1558683.1611793097,4.668646022866746,1558683.1611793097,4.668646022866746,0.7587537714897108,0.09243023040523313,3.925273509270736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925273509270736,1.284749576681913,1.2850466116289778,3.055282975386091,6473.77800093587,15269.665009288892,6453.969371033229,0.0003266986216777214,23161.237880780664,2361.7889779670595,19291.346349648633,1967.1698642909284,0.8329151683924766,0.8329151683924766,35487.88098410945,35405.22815468563,1.0029189521789081,0.8,4283.011275110754,4273.035954225843,1.0029189521789081,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.496043327036,4632.441516551485,6.18463448983864,5.014108130727363,-3.7301211774965934,8.744229308223957,2.9308182829355123,3.5,0.8373766522672892,0.6,0.0002311886217489131,1.0000255167515806,0.00023118272271680784,198.9990495386364,0.0,1.1624087781462825e-06,3.294266477266565,0.028852051092928516,7.814038348026516e-05,0.00015304823826864795,0.0006007561953164795,0.0924302305099621,0.0924302305099621,0.0924302305099621,0.09242730954119195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.9782378465,595.6591668406958,0.0,0.0924302305099621,0.09243023040523313,0.09243023040523313,0.37134045453746606,0.37134045453746606,0.5,10.027272159540898,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,27457.553094088922,20833.521966018947,0.7587537714897108,0.9920330717921507,0.6099324067499068,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45205120389571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.26857356695,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6064829405551,260.6064829405551,-12.543517059444866,244.81299367096582,276.39997221051425,124599.62507144928,124622.98438547885,-23.359314029598025,0.0,nan,276.39997221051425,3.2499722105142723,270.08257650240694,-3.0674234975930403,263.7651807943557,-9.384819205644305,257.4477850864474,-15.702214913552552,251.13038937864025,-22.019610621359732,244.81299367096582,-28.337006329034153,1.0,1.0,26022.012520719443,26022.012520719443,275.62661064525525,2.4766106452552776,275.62661064525525,275.62661064525525,77057.35533599359,77057.7497605176,-0.3944245240127202,0.0,8546.071908451686,8546.071908451686,0.8854059789015675,3944.8998768170895,275.62661064525525,2.4766106452552776,1.0,0.002,0.12847670551330997,0.004908674116468403,0.0001984390142621598,0.0018015609851857407,0.0992195071310799,0.0992195071310799,0.0,-5.520995986774135e-13,0.9999682418030997,0.9999682418030997,0.0,0.09242729498777638,2.9354174567464127e-06,0.0,0.0,0.0,1600090.5341168363,266.6098658078605,0.0,1.0,1284517.420956257,2598.089931754976,,,,,,,,,,,,,,,,,,,2.0,15269.665009288892,1550.4724563981108,0.37134045453746606,6.173730061729009,2.9308182829355123
