time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3326.0,-30.09325153025144,5.014059268885083,35.048109151683576,24.538127635046862,5.004699690105872,-26.583456408225135,-40.080707346182294,1.4949045682380377,-6.540144633487785,-6.5401446334974835,40.096145670884816,41112.923072460515,25755.86348967266,25755.86348967266,66868.78656213317,77066.76375144736,77057.70566285505,25755.86348967266,102813.5691525277,102813.5691525277,102813.5691525277,130271.12017491505,125752.76596780973,4518.354207105326,0.0,90914.23344696699,54960.4583048756,39948.63904676821,27457.551022387346,67406.19006915555,20833.519550438927,1550.47266129855,0.0,0.8784768066081247,2.724677220337085,0.001494314320929203,1.0,1.0,-6.540144633487785,333861.79010346514,1558682.9305277548,4.668647256832573,1558682.9305277548,4.668647256832573,0.7587537407634222,0.0924301943735145,3.925271151556739,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925271151556739,1.2847497715844935,1.2850467989974452,3.0552806767310545,6473.773130361678,15269.657009563787,6453.968906410631,0.0003266996070127367,23161.261970631236,2361.791434448179,19291.34496086059,1967.1697226739602,0.832914242122137,0.832914242122137,35487.86393148297,35405.22815468563,1.0029183497760321,0.8,4283.009217039394,4273.035954225843,1.0029183497760321,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.503544965774,4632.441516551485,6.1846179770473295,5.014059268885083,-3.73013619171055,8.744195460595632,2.9308270819005955,3.5,0.837379166257313,0.6,0.00023118272271680784,1.00002541297503,0.0002311768478253466,198.99925117008033,0.0,1.1739017821465045e-06,3.326837650603194,0.02885322499471066,7.813850391218095e-05,0.0001530442188046269,0.0006007400569863394,0.0924301944092029,0.0924301944092029,0.0924301944092029,0.09242728196389166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.3736161925,595.6590380233083,0.0,0.0924301944092029,0.0924301943735145,0.0924301943735145,0.37134036375346985,0.37134036375346985,0.5,10.027184785935434,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,27457.551022387346,20833.519550438927,0.7587537407634222,0.9920273864096009,0.6099280055775383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520526726005096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.30114474029,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60634496600716,260.60634496600716,-12.54365503399282,244.81274864576756,276.39994128661465,124600.50423410643,124623.57227175545,-23.06803764904186,0.0,nan,276.39994128661465,3.2499412866146713,270.08250275825134,-3.06749724174864,263.7650642299438,-9.384935770056188,257.447625701764,-15.702374298235952,251.13018717370164,-22.019812826298335,244.81274864576756,-28.33725135423242,1.0,1.0,26022.012520719443,26022.012520719443,275.6265950439031,2.476595043903103,275.6265950439031,275.6265950439031,77057.32467780767,77057.70566285505,-0.3809850473771803,0.0,8546.071908451686,8546.071908451686,0.8854061280139445,3944.897507314523,275.6265950439031,2.476595043903103,1.0,0.002,0.12847963213656732,0.004908659902040762,0.00019844353032727,0.0018015564694962838,0.099221765163635,0.099221765163635,0.0,-1.7644609731637395e-13,0.9999683368597888,0.9999683368597888,0.0,0.09242726774331031,2.9266302041962363e-06,0.0,0.0,0.0,1600090.5218717789,266.6098553665122,0.0,1.0,1284517.4565923843,2598.0897875543556,,,,,,,,,,,,,,,,,,,2.0,15269.657009563787,1550.47266129855,0.37134036375346985,6.173730061729009,2.9308270819005955
3327.0,-30.093494644894072,5.014010574342199,35.04810647213959,24.538108112197392,5.00467927382238,-26.58367725300735,-40.0809197226539,1.494861882072692,-6.540156006682594,-6.540156006689519,40.096140972388135,41112.73543475125,25755.843383968353,25755.843383968353,66868.5788187196,77066.72606165058,77057.6675416288,25755.843383968353,102813.51092559716,102813.51092559716,102813.51092559716,130271.06336012296,125752.74963266123,4518.313727461736,0.0,90914.27622383182,54960.35090057228,39948.805914732824,27457.5524345258,67406.35834925863,20833.519588524086,1550.4730539718632,0.0,0.8784767628562027,2.7246760651463795,0.001494314320929203,1.0,1.0,-6.540156006682594,333861.64017198986,1558682.7275339954,4.668648745423509,1558682.7275339954,4.668648745423509,0.7587537031278689,0.09243015975141242,3.925269097610893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925269097610893,1.2847499833955671,1.2850470033093289,3.055278574307889,6473.768675579276,15269.649021641786,6453.968157889453,0.0003267004851004776,23161.284987866595,2361.7937815529867,19291.342723480702,1967.1694945247054,0.8329133177881441,0.8329133177881441,35487.84907591723,35405.22815468563,1.0029178249868138,0.8,4283.007424129989,4273.035954225843,1.0029178249868138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.511024938015,4632.441516551485,6.1846020408486515,5.014010574342199,-3.730151884262602,8.744162458604801,2.93083585546272,3.5,0.8373816729893485,0.6,0.0002311768478253466,1.0000253232122698,0.00023117099383319914,198.99945208929614,0.0,1.1690990014942459e-06,3.313226570234693,0.028854394093712155,7.813662469492167e-05,0.0001530402231304249,0.0006007240585453326,0.09243015983960734,0.09243015983960734,0.09243015983960734,0.09242726158206574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.7700348133,595.6589088990448,0.0,0.09243015983960734,0.09243015975141242,0.09243015975141242,0.3713402731617712,0.3713402731617712,0.5,10.027097838621515,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,27457.5524345258,20833.519588524086,0.7587537031278689,0.9920218278555772,0.6099236992114324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520541353320573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.287533659925,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60620812038536,260.60620812038536,-12.543791879614616,244.81250599246673,276.3999102486665,124601.32407153056,124624.20336393928,-22.87929240869514,0.0,nan,276.3999102486665,3.249910248666538,270.08242939723715,-3.067570602762828,263.7649485458612,-9.385051454138761,257.44746769460545,-15.702532305394527,251.1299868434754,-22.020013156524584,244.81250599246673,-28.33749400753325,1.0,1.0,26022.012520719443,26022.012520719443,275.62657921003876,2.4765792100387785,275.62657921003876,275.62657921003876,77057.28277692471,77057.6675416288,-0.3847647040965967,0.0,8546.071908451686,8546.071908451686,0.885406257914653,3944.8954430989475,275.62657921003876,2.4765792100387785,1.0,0.002,0.12848254462233677,0.004908645577126593,0.00019844802417606915,0.0018015519758344662,0.09922401208803458,0.09922401208803458,0.0,1.0535409350476144e-14,0.9999684898016333,0.9999684898016333,0.0,0.09242724725874359,2.9124926688298913e-06,0.0,0.0,0.0,1600090.5085339008,266.6098439933174,0.0,1.0,1284517.495408881,2598.0896304844614,,,,,,,,,,,,,,,,,,,2.0,15269.649021641786,1550.4730539718632,0.3713402731617712,6.173730061729009,2.93083585546272
3328.0,-30.0937369291071,5.013962063368118,35.04810379713391,24.538093443866842,5.004661376852713,-26.583897098500778,-40.08113192450253,1.4948215464257304,-6.540166445646605,-6.540166445646343,40.09613574511254,41112.543857823344,25755.821381783062,25755.821381783062,66868.36523960641,77066.68501646222,77057.62444131271,25755.821381783062,102813.44582309577,102813.44582309577,102813.44582309577,130270.99657936337,125752.72326049177,4518.273318871612,0.0,90914.3140161293,54960.23793667585,39948.973421614945,27457.550756267607,67406.52417788256,20833.517458489514,1550.4732771591507,0.0,0.8784767261774714,2.7246750048470694,0.001494314320929203,1.0,1.0,-6.540166445646605,333861.502556411,1558682.5016932264,4.668649993360235,1558682.5016932264,4.668649993360235,0.7587536719288025,0.09243012421532844,3.9252663929572997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252663929572997,1.284750184168154,1.285047196607023,3.0552759916503294,6473.763203237816,15269.64104286077,6453.968122445295,0.00032670162694600015,23161.310574805182,2361.7963906945984,19291.34261753574,1967.169483721326,0.8329123930716087,0.8329123930716087,35487.829513977864,35405.22815468563,1.0029171339398484,0.8,4283.005063211147,4273.035954225843,1.0029171339398484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.518478499535,4632.441516551485,6.18458568853867,5.013962063368118,-3.7301668419779257,8.744128905346043,2.9308445980570914,3.5,0.8373841708734547,0.6,0.00023117099383319914,1.000025236762486,0.00023116515997296188,198.9996523225697,0.0,1.1649412298774245e-06,3.301443445472621,0.02885555903494203,7.813474706454984e-05,0.0001530362467686493,0.0006007080363452992,0.09243012425704863,0.09243012425704863,0.09243012425704863,0.09242723505990108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.1625885241,595.6587810054606,0.0,0.09243012425704863,0.09243012421532844,0.09243012421532844,0.37134018344716907,0.37134018344716907,0.5,10.027011162685502,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,27457.550756267607,20833.517458489514,0.7587536719288025,0.9920162188328244,0.6099193566090031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452055592896956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.27575053516,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6060725029442,260.6060725029442,-12.54392749705579,244.81226544614952,276.3998795600992,124602.13754470539,124624.81149577207,-22.673951066679507,0.0,nan,276.3998795600992,3.2498795600992025,270.08235673711874,-3.0676432628812336,263.76483391419845,-9.38516608580153,257.4473110913905,-15.702688908609503,251.1297882687086,-22.02021173129137,244.81226544614952,-28.337734553850453,1.0,1.0,26022.012520719443,26022.012520719443,275.6265637277923,2.4765637277923247,275.6265637277923,275.6265637277923,77057.24741144158,77057.62444131271,-0.3770298711315263,0.0,8546.071908451686,8546.071908451686,0.8854064289690085,3944.892724922086,275.6265637277923,2.4765637277923247,1.0,0.002,0.1284854478887359,0.004908631460167153,0.00019845250416586528,0.001801547495749678,0.09922625208293263,0.09922625208293263,0.0,-8.445674715140683e-14,0.9999685895341616,0.9999685895341616,0.0,0.09242722094206933,2.9032732591076815e-06,0.0,0.0,0.0,1600090.496291636,266.6098335543534,0.0,1.0,1284517.5310368687,2598.0894863168087,,,,,,,,,,,,,,,,,,,2.0,15269.64104286077,1550.4732771591507,0.37134018344716907,6.173730061729009,2.9308445980570914
3329.0,-30.0939783048171,5.0139137255886155,35.048101138271825,24.538068298157327,5.004641496675432,-26.584116324659842,-40.081344021577365,1.4947795166734859,-6.540177334703458,-6.54017733465929,40.09613086051949,41112.37821965447,25755.8005830709,25755.8005830709,66868.17880272536,77066.65233549761,77057.58457321535,25755.8005830709,102813.38515628625,102813.38515628625,102813.38515628625,130270.9360466267,125752.70293391396,4518.233112712742,0.0,90914.36661352543,54960.15733123282,39949.12142476957,27457.55089034044,67406.67231511002,20833.51660731803,1550.473597141887,0.0,0.8784766857564617,2.7246738988316013,0.001494314320929203,1.0,1.0,-6.540177334703458,333861.35900736315,1558682.2906598055,4.6686513686222355,1558682.2906598055,4.6686513686222355,0.7587536372243329,0.09243008945796911,3.925265837237951,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925265837237951,1.2847503928240198,1.2850473978156822,3.055275062893574,6473.761235313699,15269.633072612205,6453.965650457096,0.0003267018617815124,23161.3272535697,2361.7980914552577,19291.33522859759,1967.168730259323,0.8329114742603684,0.8329114742603685,35487.82549462796,35405.22815468563,1.0029169919519165,0.8,4283.004578118196,4273.035954225843,1.0029169919519165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.525910072441,4632.441516551485,6.184569657923651,5.0139137255886155,-3.730182112194678,8.744095837783293,2.9308533148704807,3.5,0.8373866613915659,0.6,0.00023116515997296188,1.000025142179801,0.00023115934812306872,198.99985180537422,0.0,1.1609361589129267e-06,3.290093074359234,0.028856719971100946,7.813287040293257e-05,0.0001530322895700293,0.0006006924182435416,0.09243008952524555,0.09243008952524555,0.09243008952524555,0.09242721236338823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.5550577656,595.6586531561159,0.0,0.09243008952524555,0.09243008945796911,0.09243008945796911,0.37134009399259343,0.37134009399259343,0.5,10.026924848011147,-4.416733645484783e-11,-4.416733645484783e-11,-4.416733645484783e-11,-4.416733645484783e-11,-4.416733645484783e-11,-4.416733645484783e-11,27457.55089034044,20833.51660731803,0.7587536372243329,0.9920112728623166,0.609915558914761,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520570454858943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.264400164044,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60593779268356,260.60593779268356,-12.544062207316415,244.81202676262555,276.39984882310455,124602.98213695922,124625.50441601359,-22.522279054357192,0.0,nan,276.39984882310455,3.2498488231045712,270.082284410811,-3.0677155891889925,263.7647199985929,-9.385280001407068,257.44715558647766,-15.702844413522314,251.12959117448995,-22.02040882551003,244.81202676262555,-28.337973237374428,1.0,1.0,26022.012520719443,26022.012520719443,275.6265481737007,2.476548173700735,275.6265481737007,275.6265481737007,77057.20605893018,77057.58457321535,-0.3785142851702403,0.0,8546.071908451686,8546.071908451686,0.885406464115176,3944.8921664241407,275.6265481737007,2.476548173700735,1.0,0.002,0.1284883391250775,0.0049086173123237264,0.00019845696539085055,0.0018015430345538078,0.09922848269542528,0.09922848269542528,0.0,-5.5341582011481094e-14,0.9999687196761218,0.9999687196761218,0.0,0.09242719821483478,2.891243134338532e-06,0.0,0.0,0.0,1600090.4835215255,266.6098226652965,0.0,1.0,1284517.5682010096,2598.0893359331603,,,,,,,,,,,,,,,,,,,2.0,15269.633072612205,1550.473597141887,0.37134009399259343,6.173730061729009,2.9308533148704807
3330.0,-30.094218986351123,5.013865571701272,35.04809848769716,24.538053071033232,5.004626148042145,-26.584334472912985,-40.08155594402922,1.4947416347645184,-6.540187568804356,-6.540187568747864,40.09612578235604,41112.19955863699,25755.77852821405,25755.77852821405,66867.97808685104,77066.61243797076,77057.54365339245,25755.77852821405,102813.3221816065,102813.3221816065,102813.3221816065,130270.87177904669,125752.67875679774,4518.19302224894,0.0,90914.40836319693,54960.06012945326,39949.27581527074,27457.54959744018,67406.82541271092,20833.514769616904,1550.4738333785012,0.0,0.8784766496204438,2.7246728593411453,0.001494314320929203,1.0,1.0,-6.540187568804356,333861.22409255704,1558682.0712625985,4.668652598094116,1558682.0712625985,4.668652598094116,0.7587536060231382,0.09243005432032336,3.9252638229753885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252638229753885,1.2847505820314553,1.2850475795996918,3.0552730451141246,6473.756959881173,15269.625112487844,6453.964790406881,0.00032670269437885466,23161.349775028095,2361.800388004884,19291.33265784994,1967.1684681160173,0.8329105533672008,0.8329105533672007,35487.81092607543,35405.22815468563,1.0029164773018944,0.8,4283.002819848244,4273.035954225843,1.0029164773018944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.533317249527,4632.441516551485,6.1845533619657775,5.013865571701272,-3.730196857596236,8.744062429297507,2.9308620030792776,3.5,0.8373891437369364,0.6,0.00023115934812306872,1.000025069921644,0.00023115355312160424,199.00005071483483,0.0,1.1565572674545812e-06,3.277683295966283,0.0288578765283684,7.813099532802161e-05,0.00015302835279504712,0.0006006766571159132,0.09243005436718248,0.09243005436718248,0.09243005436718248,0.09242718738208829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.94511791226,595.6585260805434,0.0,0.09243005436718248,0.09243005432032336,0.09243005432032336,0.37134000516101995,0.37134000516101995,0.5,10.026838838942174,-5.650235834764317e-11,-5.650235834764317e-11,-5.650235834764317e-11,-5.650235834764317e-11,-5.650235834764317e-11,-5.650235834764317e-11,27457.54959744018,20833.514769616904,0.7587536060231382,0.9920060420801501,0.6099115231568887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520584926307611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.25199038565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6058042997278,260.6058042997278,-12.544195700272155,244.811789764302,276.3998188355163,124603.81997377572,124626.13873118164,-22.318757405912393,0.0,nan,276.3998188355163,3.2498188355163506,270.0822130210707,-3.0677869789292913,263.76460720671355,-9.385392793286428,257.44700139244884,-15.702998607551137,251.12939557831578,-22.020604421684197,244.811789764302,-28.33821023569797,1.0,1.0,26022.012520719443,26022.012520719443,275.62653315146815,2.4765331514681748,275.62653315146815,275.62653315146815,77057.17688799746,77057.54365339245,-0.3667653949960368,0.0,8546.071908451686,8546.071908451686,0.8854065915061079,3944.8901420902653,275.62653315146815,2.4765331514681748,1.0,0.002,0.12849122002765942,0.004908603327636972,0.00019846141092172634,0.0018015385892495444,0.09923070546086317,0.09923070546086317,0.0,1.7127054982579715e-13,0.9999688314689573,0.9999688314689573,0.0,0.092427173411306,2.88090901735961e-06,0.0,0.0,0.0,1600090.4715195103,266.6098124311956,0.0,1.0,1284517.6031298006,2598.0891945948133,,,,,,,,,,,,,,,,,,,2.0,15269.625112487844,1550.4738333785012,0.37134000516101995,6.173730061729009,2.9308620030792776
3331.0,-30.09445878601033,5.013817582639067,35.048095865985964,24.5380331640132,5.004606622741999,-26.584552245133935,-40.081767831556476,1.494700081964611,-6.540198727465793,-6.540198727461752,40.09612131332181,41112.02738939192,25755.758721054543,25755.758721054543,66867.78611044647,77066.5762862382,77057.50826233526,25755.758721054543,102813.26698338981,102813.26698338981,102813.26698338981,130270.81857232022,125752.66535807098,4518.153214249241,0.0,90914.45288196988,54959.96839209513,39949.42721097194,27457.551588930415,67406.97879990235,20833.51524365414,1550.474247466068,0.0,0.878476606158243,2.7246717259423376,0.001494314320929203,1.0,1.0,-6.540198727465793,333861.0769894476,1558681.8781809988,4.668654076828083,1558681.8781809988,4.668654076828083,0.7587535682552711,0.09243002064963557,3.925262097395767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925262097395767,1.284750788376084,1.285047778546501,3.0552712112808047,6473.753074208423,15269.617158224286,6453.963661727337,0.0003267034262638487,23161.37129856564,2361.8025827949036,19291.329284151252,1967.1681240944924,0.8329096336945276,0.8329096336945276,35487.79844547819,35405.22815468563,1.0029160364112146,0.8,4283.0013135723775,4273.035954225843,1.0029160364112146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.540703028256,4632.441516551485,6.184537637566174,5.013817582639067,-3.730212276310201,8.744029858949268,2.9308706661992434,3.5,0.8373916189140695,0.6,0.00023115355312160424,1.0000249781116364,0.00023114777948656374,199.00024889582585,0.0,1.1532055853236886e-06,3.2681846288073335,0.028859029733953722,7.812912060371351e-05,0.00015302443251789073,0.0006006610049379728,0.09243002074623026,0.09243002074623026,0.09243002074623026,0.09242716904646658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.3359083996,595.6583987973468,0.0,0.09243002074623026,0.09243002064963557,0.09243002064963557,0.371339916732734,0.371339916732734,0.5,10.026753289364395,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,27457.551588930415,20833.51524365414,0.7587535682552711,0.9920009367122582,0.6099075811042206,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520599356165063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.2424917185,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6056715032217,260.6056715032217,-12.544328496778292,244.81155425913767,276.39978874766916,124604.60547384455,124626.80779146533,-22.202317620811332,0.0,nan,276.39978874766916,3.249788747669186,270.0821418497575,-3.0678581502425004,263.76449495193776,-9.385505048062214,257.4468480542139,-15.70315194578609,251.1292011566141,-22.020798843385876,244.81155425913767,-28.338445740862312,1.0,1.0,26022.012520719443,26022.012520719443,275.62651785154674,2.4765178515467596,275.62651785154674,275.62651785154674,77057.13641908605,77057.50826233526,-0.3718432492169086,0.0,8546.071908451686,8546.071908451686,0.8854067006394367,3944.888407882746,275.62651785154674,2.4765178515467596,1.0,0.002,0.12849408568253792,0.004908589239253313,0.00019846583252445158,0.0018015341679749474,0.09923291626222579,0.09923291626222579,0.0,4.993986994772381e-13,0.9999689964289337,0.9999689964289337,0.0,0.09242715498892169,2.8656607138737675e-06,0.0,0.0,0.0,1600090.458433218,266.6098012725342,0.0,1.0,1284517.6412140902,2598.089040487833,,,,,,,,,,,,,,,,,,,2.0,15269.617158224286,1550.474247466068,0.371339916732734,6.173730061729009,2.9308706661992434
3332.0,-30.094697756640326,5.013769774462283,35.048093252287124,24.53801818136128,5.004589552616214,-26.584769025695486,-40.08197577260432,1.494660821851841,-6.540208963790974,-6.540208963767539,40.09611630196581,41111.83582897604,25755.73704091325,25755.73704091325,66867.57286988929,77066.53676413752,77057.46762873522,25755.73704091325,102813.20466964846,102813.20466964846,102813.20466964846,130270.75511320107,125752.64162292113,4518.113490279946,0.0,90914.49232017479,54959.85556812915,39949.596391161824,27457.55044355261,67407.14683471443,20833.51351530822,1550.4744901480049,0.0,0.8784765697559419,2.7246706862266223,0.001494314320929203,1.0,1.0,-6.540208963790974,333860.9420454103,1558681.6616713959,4.668655315359983,1558681.6616713959,4.668655315359983,0.7587535369601843,0.09242998608995097,3.9252597052055958,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252597052055958,1.2847509839517712,1.2850479667493293,3.0552688841940965,6473.748143390931,15269.609213604901,6453.9632655770465,0.00032670442906645704,23161.395461198637,2361.805046697765,19291.328100031526,1967.168003347884,0.8329087136545602,0.8329087136545602,35487.78114348598,35405.22815468563,1.0029154251995744,0.8,4282.999225405216,4273.035954225843,1.0029154251995744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.548062766216,4632.441516551485,6.1845215021496305,5.013769774462283,-3.7302269695554418,8.743996744017725,2.9308792987849808,3.5,0.8373940853671373,0.6,0.00023114777948656374,1.0000248918057095,0.00023114202594416263,199.00044639201735,0.0,1.1489548100920269e-06,3.256137931800804,0.028860178688763814,7.812728083723553e-05,0.00015302049864932823,0.0006006451974186754,0.09242998613752505,0.09242998613752505,0.09242998613752505,0.09242714441370586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.72263986885,595.6582728072826,0.0,0.09242998613752505,0.09242998608995097,0.09242998608995097,0.3713398293276549,0.3713398293276549,0.5,10.026668037846571,-2.3419488570652902e-11,-2.3419488570652902e-11,-2.3419488570652902e-11,-2.3419488570652902e-11,-2.3419488570652902e-11,-2.3419488570652902e-11,27457.55044355261,20833.51351530822,0.7587535369601843,0.9919953003477777,0.6099032188646739,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520613733177707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.23044502149,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6055395751045,260.6055395751045,-12.544460424895476,244.81132014116383,276.39975900940055,124605.38995663526,124627.44708839877,-22.0571317635154,0.0,nan,276.39975900940055,3.2497590094005773,270.0820712355563,-3.06792876444365,263.7643834617934,-9.385616538206591,257.4466956881312,-15.703304311868806,251.12900791458148,-22.0209920854185,244.81132014116383,-28.338679858836144,1.0,1.0,26022.012520719443,26022.012520719443,275.6265028605887,2.4765028605887096,275.6265028605887,275.6265028605887,77057.10265385086,77057.46762873522,-0.36497488435998093,0.0,8546.071908451686,8546.071908451686,0.8854068519321678,3944.8860037316235,275.6265028605887,2.4765028605887096,1.0,0.002,0.12849694122819627,0.004908575358953095,0.00019847023888894532,0.0018015297611243067,0.09923511944447265,0.09923511944447265,0.0,1.3251986313855824e-14,0.999969105784162,0.999969105784162,0.0,0.0924271305380108,2.855551940167915e-06,0.0,0.0,0.0,1600090.4464285916,266.609791036209,0.0,1.0,1284517.6761504672,2598.0888991188103,,,,,,,,,,,,,,,,,,,2.0,15269.609213604901,1550.4744901480049,0.3713398293276549,6.173730061729009,2.9308792987849808
3333.0,-30.09493589329682,5.013722136695988,35.04809065763101,24.537998099718266,5.004570469569597,-26.584985257009915,-40.08218360887838,1.4946198334240388,-6.540219657363707,-6.540219657374104,40.096111623677594,41111.65612796313,25755.71657685064,25755.71657685064,66867.37270481377,77066.5013768776,77057.43005072192,25755.71657685064,102813.14662757255,102813.14662757255,102813.14662757255,130270.69768591099,125752.62370651207,4518.0739793989205,0.0,90914.53770149872,54959.75641006997,39949.75699047639,27457.55105833843,67407.30804881483,20833.51302816182,1550.474827243555,0.0,0.8784765296094326,2.724669600068102,0.001494314320929203,1.0,1.0,-6.540219657363707,333860.80107359285,1558681.459550671,4.668656681282842,1558681.459550671,4.668656681282842,0.7587535022295808,0.09242995232878745,3.9252581437419947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252581437419947,1.2847511875708533,1.2850481630232247,3.0552671845851234,6473.744542123463,15269.601277600414,6453.961947613366,0.0003267050879381492,23161.41623613799,2361.807165152013,19291.324160549884,1967.167601632554,0.8329077964779318,0.8329077964779318,35487.76984988812,35405.22815468563,1.0029150262410216,0.8,4282.997862387599,4273.035954225843,1.0029150262410216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.555400828188,4632.441516551485,6.1845056909865335,5.013722136695988,-3.730241981260891,8.74396411795688,2.930887905956049,3.5,0.8373965445588711,0.6,0.00023114202594416263,1.0000248049842604,0.0002311362926120624,199.00064319931965,0.0,1.1449575061561544e-06,3.244809572446542,0.02886132364626997,7.812544203776867e-05,0.00015301658390639395,0.0006006295921061532,0.09242995240109259,0.09242995240109259,0.09242995240109259,0.09242712343974638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.1091344933,595.6581469105307,0.0,0.09242995240109259,0.09242995232878745,0.09242995232878745,0.37133974230289646,0.37133974230289646,0.5,10.026583169553902,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,27457.55105833843,20833.51302816182,0.7587535022295808,0.9919899583646027,0.6098990942968826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520628060513565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.219116662134,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6054082503055,260.6054082503055,-12.544591749694462,244.81108728391374,276.3997292170502,124606.16854621597,124628.12480841127,-21.95626219531231,0.0,nan,276.3997292170502,3.2497292170502305,270.08200083022484,-3.0679991697751348,263.76427244348827,-9.38572755651171,257.4465440568422,-15.703455943157792,251.12881567031351,-22.021184329686463,244.81108728391374,-28.33891271608624,1.0,1.0,26022.012520719443,26022.012520719443,275.6264877698727,2.4764877698727332,275.6264877698727,275.6264877698727,77057.06316274102,77057.43005072192,-0.36688798089744523,0.0,8546.071908451686,8546.071908451686,0.8854069506860529,3944.8844344607046,275.6264877698727,2.4764877698727332,1.0,0.002,0.1284997840096048,0.00490856145084105,0.00019847462535170374,0.0018015253747704298,0.09923731267585187,0.09923731267585187,0.0,1.221336400070161e-13,0.9999692438697914,0.9999692438697914,0.0,0.09242710954113845,2.842787649002789e-06,0.0,0.0,0.0,1600090.4338877285,266.60978034263627,0.0,1.0,1284517.7126474143,2598.088751434989,,,,,,,,,,,,,,,,,,,2.0,15269.601277600414,1550.474827243555,0.37133974230289646,6.173730061729009,2.930887905956049
3334.0,-30.09517323454208,5.0136746779033565,35.04808807243844,24.53798297736796,5.00455374767557,-26.58520053632256,-40.082395112235076,1.4945810496002638,-6.540229814641862,-6.540229814636765,40.09610670787802,41111.48722526103,25755.69511240426,25755.69511240426,66867.18233766529,77066.46258928966,77057.39041978624,25755.69511240426,102813.08553219051,102813.08553219051,102813.08553219051,130270.63569660841,125752.60110972288,4518.034586885541,0.0,90914.57786100215,54959.66623935539,39949.90180182973,27457.550164417902,67407.45196624764,20833.511488032836,1550.4750795815946,0.0,0.8784764932720573,2.72466856838193,0.001494314320929203,1.0,1.0,-6.540229814641862,333860.66717170883,1558681.2471683791,4.668657917605878,1558681.2471683791,4.668657917605878,0.7587534708406315,0.09242991820935838,3.9252558907778177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252558907778177,1.2847513808354147,1.2850483489661702,3.0552649713638793,6473.739852573227,15269.593350337507,6453.961391784528,0.0003267060288649217,23161.439761061483,2361.809564026603,19291.322499140293,1967.1674322159242,0.8329068787672022,0.8329068787672022,35487.75355487243,35405.22815468563,1.0029144506020333,0.8,4282.995895751835,4273.035954225843,1.0029144506020333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.562714777266,4632.441516551485,6.184489675474069,5.0136746779033565,-3.730256558908,8.743931236811356,2.9308964848539873,3.5,0.8373989956725678,0.6,0.0002311362926120624,1.0000247221791279,0.00023113057856049733,199.00083934959886,0.0,1.1409367756207905e-06,3.2334148221093204,0.028862464583045592,7.812357083542907e-05,0.00015301272177663334,0.0006006140875176773,0.09242991825686098,0.09242991825686098,0.09242991825686098,0.0924270996617971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.49298559775,595.6580218616193,0.0,0.09242991825686098,0.09242991820935838,0.09242991820935838,0.37133965600276914,0.37133965600276914,0.5,10.026498611422246,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,27457.550164417902,20833.511488032836,0.7587534708406315,0.9919850163027543,0.6098952864417192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520642337875933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.2077219118,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60527770608843,260.60527770608843,-12.544722293911548,244.8108556170148,276.39969979550773,124606.94555925955,124628.77131461256,-21.82575535301317,0.0,nan,276.39969979550773,3.249699795507752,270.0819309596206,-3.0680690403793847,263.7641621238066,-9.385837876193364,257.44639328809114,-15.703606711908833,251.12862445248967,-22.021375547510303,244.8108556170148,-28.339144382985182,1.0,1.0,26022.012520719443,26022.012520719443,275.6264729752824,2.4764729752824337,275.6264729752824,275.6264729752824,77057.03019049858,77057.39041978624,-0.36022928766033147,0.0,8546.071908451686,8546.071908451686,0.8854070931734903,3944.882170231707,275.6264729752824,2.4764729752824337,1.0,0.002,0.12850261632845641,0.004908547683084944,0.00019847899587305067,0.0018015210039095666,0.09923949793652534,0.09923949793652534,0.0,-2.1738253558334364e-13,0.9999693570472966,0.9999693570472966,0.0,0.0924270858837463,2.8323256120671864e-06,0.0,0.0,0.0,1600090.4219758015,266.6097701853581,0.0,1.0,1284517.7473139968,2598.088611157688,,,,,,,,,,,,,,,,,,,2.0,15269.593350337507,1550.4750795815946,0.37133965600276914,6.173730061729009,2.9308964848539873
3335.0,-30.095409700679408,5.01362738788938,35.048085507274685,24.53796275602656,5.004535004135776,-26.58541523019187,-40.082602738961555,1.4945405337820534,-6.540240422121428,-6.540240422115465,40.096102115078814,41111.31503854372,25755.67484468299,25755.67484468299,66866.9898832267,77066.4279565138,77057.35371907245,25755.67484468299,102813.02856375543,102813.02856375543,102813.02856375543,130270.57952259942,125752.58411139504,4517.995411204378,0.0,90914.62395924571,54959.57454712666,39950.05490235451,27457.55095884399,67407.6058611985,20833.511138298683,1550.4754226497616,0.0,0.878476453266938,2.724667490968598,0.001494314320929203,1.0,1.0,-6.540240422121428,333860.5273349277,1558681.0487400002,4.668659278718316,1558681.0487400002,4.668659278718316,0.7587534361504399,0.09242988490826427,3.925254467273992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925254467273992,1.2847515821622635,1.2850485429980363,3.0552633845896557,6473.736490389055,15269.58543107145,6453.959915369869,0.0003267066264048245,23161.459904632382,2361.811618099186,19291.318086038074,1967.166982204736,0.8329059638498753,0.8329059638498753,35487.74325909429,35405.22815468563,1.0029140868926099,0.8,4282.994653160486,4273.035954225843,1.0029140868926099,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.570007057999,4632.441516551485,6.184473979554427,5.01362738788938,-3.730271450044529,8.743898837933909,2.9309050383460367,3.5,0.8374014395274391,0.6,0.00023113057856049733,1.0000246310719392,0.00023112488570681055,199.00103477698622,0.0,1.1371010575376982e-06,3.222544397061837,0.02886360168410313,7.812173397052882e-05,0.0001530088445899685,0.0006005986507592058,0.09242988498065124,0.09242988498065124,0.09242988498065124,0.09242707935538455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.87652006117,595.6578969314704,0.0,0.09242988498065124,0.09242988490826427,0.09242988490826427,0.37133957013797037,0.37133957013797037,0.5,10.026414442971669,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,27457.55095884399,20833.511138298683,0.7587534361504399,0.9919798964662089,0.6098913396093246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452065656757651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.19685148675,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6051476963072,260.6051476963072,-12.544852303692778,244.81062505682485,276.3996703361341,124607.71804291189,124629.45444643348,-21.73640352162938,0.0,nan,276.3996703361341,3.249670336134102,270.081861280084,-3.0681387199159644,263.76405222410625,-9.385947775893726,257.4462431682299,-15.703756831770079,251.12843411246408,-22.0215658875359,244.81062505682485,-28.33937494317513,1.0,1.0,26022.012520719443,26022.012520719443,275.62645807334957,2.4764580733495904,275.62645807334957,275.62645807334957,77056.99150100593,77057.35371907245,-0.3622180665115593,0.0,8546.071908451686,8546.071908451686,0.8854071832021728,3944.880739610362,275.62645807334957,2.4764580733495904,1.0,0.002,0.1285054356664579,0.004908533889621447,0.00019848334616098093,0.0018015166538445787,0.09924167308049046,0.09924167308049046,0.0,5.559788740505667e-15,0.999969497482137,0.999969497482137,0.0,0.09242706556404878,2.819344215485903e-06,0.0,0.0,0.0,1600090.4095358988,266.60975957787855,0.0,1.0,1284517.783517114,2598.088464662884,,,,,,,,,,,,,,,,,,,2.0,15269.58543107145,1550.4754226497616,0.37133957013797037,6.173730061729009,2.9309050383460367
3336.0,-30.095645411014832,5.013580275260715,35.048082952438214,24.53794745905327,5.004518624108132,-26.58562900749591,-40.08280641920862,1.4945022207452696,-6.540250491956556,-6.540250491969016,40.09609728318939,41111.12293454498,25755.653570832146,25755.653570832146,66866.77650537713,77066.3899018768,77057.31493938445,25755.653570832146,102812.9685102166,102812.9685102166,102812.9685102166,130270.51874948668,125752.562392848,4517.956356638673,0.0,90914.66483008135,54959.46116424323,39950.226295375694,27457.550239270095,67407.77653464579,20833.50973179224,1550.4756806868668,0.0,0.8784764170841319,2.724666468164758,0.001494314320929203,1.0,1.0,-6.540250491956556,333860.3945858801,1558680.839983505,4.6686605097825105,1558680.839983505,4.6686605097825105,0.7587534048101612,0.09242985125505017,3.925252352112217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925252352112217,1.2847517731410705,1.285048726706702,3.055261284065346,6473.732039630098,15269.577521425348,6453.9592017147015,0.00032670750610582015,23161.482797700708,2361.81395254248,19291.315952875022,1967.166764682641,0.8329050484967273,0.8329050484967272,35487.72796075932,35405.22815468563,1.0029135464625414,0.8,4282.992806813527,4273.035954225843,1.0029135464625414,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.577275302761,4632.441516551485,6.184458077791275,5.013580275260715,-3.730285906490135,8.74386618175085,2.930913563654993,3.5,0.8374038753299979,0.6,0.00023112488570681055,1.0000245523917282,0.00023111921117740183,199.00122958007853,0.0,1.1328837745020733e-06,3.2105926169388757,0.028864734567877633,7.811993205876357e-05,0.00015300495364804697,0.0006005830541918171,0.092429851302406,0.092429851302406,0.092429851302406,0.0924270562347186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.25737671927,595.6577728602375,0.0,0.092429851302406,0.09242985125505017,0.09242985125505017,0.3713394850302916,0.3713394850302916,0.5,10.026330590209625,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,27457.550239270095,20833.50973179224,0.7587534048101612,0.9919742193396544,0.6098869455131036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520670744836837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.184899706626,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60501840736083,260.60501840736083,-12.544981592639147,244.81039555415748,276.39964126090865,124608.48985773332,124630.10574431598,-21.615886582629557,0.0,nan,276.39964126090865,3.2496412609086747,270.08179211936476,-3.0682078806352138,263.7639429779033,-9.38605702209668,257.44609383654176,-15.703906163458214,251.1282446952889,-22.021755304711064,244.81039555415748,-28.339604445842497,1.0,1.0,26022.012520719443,26022.012520719443,275.62644346577525,2.476443465775276,275.62644346577525,275.62644346577525,77056.95921233011,77057.31493938445,-0.3557270543387858,0.0,8546.071908451686,8546.071908451686,0.8854073169743553,3944.8786138727783,275.62644346577525,2.476443465775276,1.0,0.002,0.12850824435716843,0.004908520236916207,0.00019848768022273227,0.0018015123193298216,0.09924384011136612,0.09924384011136612,0.0,-4.4744633345694673e-13,0.9999696126555216,0.9999696126555216,0.0,0.09242704255732,2.808697730170354e-06,0.0,0.0,0.0,1600090.3977265165,266.6097495080434,0.0,1.0,1284517.817885254,2598.088325593259,,,,,,,,,,,,,,,,,,,2.0,15269.577521425348,1550.4756806868668,0.3713394850302916,6.173730061729009,2.930913563654993
3337.0,-30.0958804721938,5.013533387351335,35.04808045317976,24.53794585252183,5.004515524552535,-26.585840872527314,-40.08301362683994,1.494475924837563,-6.540257857654126,-6.54025785766479,40.09609377684411,41110.94164546352,25755.62658743789,25755.62658743789,66866.56823290141,77066.34215063513,77057.30266000646,25755.62658743789,102812.92924744435,102812.92924744435,102812.92924744435,130270.48205387795,125752.56435875052,4517.917695127424,0.0,90914.69895299748,54959.36157271127,39950.374866984675,27457.5528064336,67407.92767341828,20833.510865302138,1550.4760296244517,0.0,0.8784763905113363,2.724665720023205,0.001494314320929203,1.0,1.0,-6.540257857654126,333860.2974850746,1558680.688495386,4.668661413880959,1558680.688495386,4.668661413880959,0.7587533751522322,0.09242981841040239,3.9252496598480238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252496598480238,1.2847519078674896,1.2850488541735194,3.055258868121391,6473.726920534763,15269.569619038273,6453.95895700534,0.00032670855908594073,23161.50737696452,2361.8164589298613,19291.315221422366,1967.166690095228,0.8329041330275728,0.8329041330275728,35487.708488412114,35405.22815468563,1.002912858581104,0.8,4282.99045670751,4273.035954225843,1.002912858581104,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.584521964963,4632.441516551485,6.184440837158395,5.013533387351335,-3.7302982755554517,8.743831662906786,2.9309220636584947,3.5,0.8374063039024271,0.6,0.00023111921117740183,1.0000244848197846,0.00023111355240372147,199.0014238470102,0.0,1.1292383296247155e-06,3.2002614261564437,0.02886586380620726,7.81180989804783e-05,0.0001530011121969235,0.0006005675636073433,0.09242981849174312,0.09242981849174312,0.09242981849174312,0.09242704886109135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.6409593835,595.6576479676445,0.0,0.09242981849174312,0.09242981841040239,0.09242981841040239,0.37133940038676927,0.37133940038676927,0.5,10.026247501544152,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,27457.5528064336,20833.510865302138,0.7587533751522322,0.9919689054507108,0.6098828886216489,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520684876809589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.174568515846,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60489097451267,260.60489097451267,-12.545109025487307,244.81016714958116,276.3996147997841,124609.38309889266,124630.68866229527,-21.305563402620532,0.0,nan,276.3996147997841,3.2496147997841263,270.08172526954655,-3.0682747304534246,263.76383573940905,-9.386164260590931,257.44594620934953,-15.704053790650448,251.1280566794055,-22.021943320594488,244.81016714958116,-28.339832850418816,1.0,1.0,26022.012520719443,26022.012520719443,275.62643466323476,2.476434663234784,275.62643466323476,275.62643466323476,77056.94631328754,77057.30266000646,-0.35634671892330516,0.0,8546.071908451686,8546.071908451686,0.885407487245029,3944.875908147264,275.62643466323476,2.476434663234784,1.0,0.002,0.1285110269488027,0.004908507188583352,0.0001984919750759691,0.0018015080250244812,0.09924598753798455,0.09924598753798455,0.0,1.00450463919044e-13,0.9999698950195663,0.9999698950195663,0.0,0.09242703581252766,2.7825978747313515e-06,0.0,0.0,0.0,1600090.3890884079,266.60974214234585,0.0,1.0,1284517.8430242252,2598.088223869177,,,,,,,,,,,,,,,,,,,2.0,15269.569619038273,1550.4760296244517,0.37133940038676927,6.173730061729009,2.9309220636584947
3338.0,-30.096114214536087,5.013486598698137,35.04807802540334,24.537912324909144,5.004480733294704,-26.586054719751832,-40.08321730708701,1.4944212386918403,-6.540271933218321,-6.540271933226128,40.09609084095969,41110.76494821328,25755.61470530112,25755.61470530112,66866.37965351439,77066.31808351827,77057.2772704025,25755.61470530112,102812.89197570362,102812.89197570362,102812.89197570362,130270.45515169908,125752.5755398612,4517.879611837882,0.0,90914.74817067118,54959.257805554385,39950.54485012977,27457.56317599545,67408.10802612522,20833.51721008273,1550.4769090921284,0.0,0.8784763254131094,2.7246642903540605,0.001494314320929203,1.0,1.0,-6.540271933218321,333860.1119292482,1558680.5616538257,4.668663628748025,1558680.5616538257,4.668663628748025,0.7587533196790115,0.09242979042847056,3.9252482248826523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252482248826523,1.2847521753673612,1.2850491144647183,3.055257115062109,6473.723206012506,15269.561721798955,6453.957736572035,0.0003267092485919876,23161.52838293154,2361.8186009423753,19291.311573465544,1967.1663181071565,0.8329032201381804,0.8329032201381804,35487.69810973273,35405.22815468563,1.0029124919432217,0.8,4282.989204110861,4273.035954225843,1.0029124919432217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.591759470308,4632.441516551485,6.184427236290975,5.013486598698137,-3.730315704320326,8.743802303018462,2.930930552931266,3.5,0.8374087294089332,0.6,0.00023111355240372147,1.0000243474900976,0.00023110792550579376,199.00161702431788,0.0,1.126104019618068e-06,3.191378791597605,0.028866989910226876,7.811629714622591e-05,0.00015299725525749557,0.0006005522046114025,0.09242979053641358,0.09242979053641358,0.09242979053641358,0.09242704594102909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.0236771636,595.6575233842134,0.0,0.09242979053641358,0.09242979042847056,0.09242979042847056,0.37133931800831255,0.37133931800831255,0.5,10.026165164502212,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,27457.56317599545,20833.51721008273,0.7587533196790115,0.9919634538266395,0.6098786355534569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520698969888453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.165685881286,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6047622991277,260.6047622991277,-12.545237700872292,244.80993958315048,276.39958501544675,124609.94002443831,124631.4533279995,-21.513303561171433,0.0,nan,276.39958501544675,3.249585015446769,270.0816559287821,-3.0683440712178935,263.7637268422292,-9.386273157770802,257.4457977557608,-15.704202244239184,251.12786866939666,-22.022131330603315,244.80993958315048,-28.340060416849497,1.0,1.0,26022.012520719443,26022.012520719443,275.62641761676423,2.4764176167642518,275.62641761676423,275.62641761676423,77056.86847592602,77057.2772704025,-0.4087944764760323,0.0,8546.071908451686,8546.071908451686,0.8854075779985664,3944.8744660070656,275.62641761676423,2.4764176167642518,1.0,0.002,0.12851378559711557,0.004908493034793409,0.00019849623021028342,0.0018015037756094368,0.09924811510514171,0.09924811510514171,0.0,5.8197201398269005e-12,0.9999701540487901,0.9999701540487901,0.0,0.09242703177345508,2.7586550154709816e-06,0.0,0.0,0.0,1600090.3725813103,266.60972806678166,0.0,1.0,1284517.8910638273,2598.0880294784242,,,,,,,,,,,,,,,,,,,2.0,15269.561721798955,1550.4769090921284,0.37133931800831255,6.173730061729009,2.930930552931266
