time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3339.0,-30.096347720257853,5.0134400830518056,35.04807554849351,24.53790953094142,5.004483024893879,-26.5862646457353,-40.08342039361594,1.494399950340854,-6.540276558428218,-6.540276558362947,40.09608456965345,41110.58841032914,25755.582017835684,25755.582017835684,66866.17042816483,77066.27198944132,77057.23312844531,25755.582017835684,102812.81514628099,102812.81514628099,102812.81514628099,130270.36661462903,125752.52559070398,4517.841023925045,0.0,90914.79041719377,54959.16954246628,39950.68986080832,27457.55146834804,67408.24132915636,20833.508229404484,1550.4765131603249,0.0,0.878476324205437,2.724663820566946,0.001494314320929203,1.0,1.0,-6.540276558428218,333860.05095588625,1558680.2907077495,4.668663669837221,1558680.2907077495,4.668663669837221,0.7587533161294631,0.09242975348287591,3.9252469362237825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252469362237825,1.2847522865707763,1.285049218464289,3.055255847569603,6473.720520347981,15269.553843144957,6453.955808559171,0.0003267096723602447,23161.546749631198,2361.8204738245167,19291.30581050607,1967.1657304488353,0.83290231084473,0.83290231084473,35487.68878924428,35405.22815468563,1.0029121626870818,0.8,4282.988079226646,4273.035954225843,1.0029121626870818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.598955870958,4632.441516551485,6.184408700753113,5.0134400830518056,-3.7303259408506566,8.743766023902463,2.930938993999804,3.5,0.8374111411428011,0.6,0.00023110792550579376,1.0000243228890562,0.00023110230443008247,199.00181000640032,0.0,1.1197617864466592e-06,3.1734049027898323,0.028868109672013323,7.811450060248991e-05,0.00015299342490330384,0.0006005369723640768,0.09242975338112133,0.09242975338112133,0.09242975338112133,0.09242700627539147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.3906315506,595.6574037625351,0.0,0.09242975338112133,0.09242975348287591,0.09242975348287591,0.37133923785218764,0.37133923785218764,0.5,10.026082751917356,-6.52562448522076e-11,-6.52562448522076e-11,-6.52562448522076e-11,-6.52562448522076e-11,-6.52562448522076e-11,-6.52562448522076e-11,27457.55146834804,20833.508229404484,0.7587533161294631,0.9919583883171705,0.6098748105529852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520712983922455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.147711992475,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60463599980517,260.60463599980517,-12.545364000194809,244.8097130804631,276.39955891948176,124610.93490994415,124632.05095949731,-21.116049553163833,0.0,nan,276.39955891948176,3.2495589194817853,270.08158975147666,-3.068410248523321,263.76362058358245,-9.386379416417526,257.44565141577027,-15.704348584229706,251.12768224805677,-22.022317751943206,244.8097130804631,-28.34028691953688,1.0,1.0,26022.012520719443,26022.012520719443,275.62640782645235,2.4764078264523732,275.62640782645235,275.62640782645235,77056.8747081047,77057.23312844531,-0.3584203406062443,0.0,8546.071908451686,8546.071908451686,0.8854076594990308,3944.8731709049016,275.62640782645235,2.4764078264523732,1.0,0.002,0.1285165452684061,0.004908480564613396,0.00019850049077946131,0.0018014995094476475,0.09925024538973065,0.09925024538973065,0.0,2.271086964322766e-13,0.9999701429760652,0.9999701429760652,0.0,0.09242699380551389,2.7596773620226622e-06,0.0,0.0,0.0,1600090.367157102,266.60972344157176,0.0,1.0,1284517.9068495724,2598.0879656019024,,,,,,,,,,,,,,,,,,,2.0,15269.553843144957,1550.4765131603249,0.37133923785218764,6.173730061729009,2.930938993999804
3340.0,-30.09657992356619,5.01339364438571,35.04807316748282,24.537881137244426,5.0044493132138905,-26.586476999875742,-40.08362760124726,1.4943463898214182,-6.5402915989398025,-6.540291598932825,40.096082381656764,41110.42217793315,25755.57275112619,25755.57275112619,66865.99492905934,77066.24458170391,77057.21465628194,25755.57275112619,102812.78740740813,102812.78740740813,102812.78740740813,130270.35315293062,125752.54972906351,4517.803423867112,0.0,90914.83262266287,54959.07257339823,39950.84449918293,27457.56574552248,67408.41024470542,20833.5173326747,1550.477601052046,0.0,0.8784762510343058,2.724662292887947,0.001494314320929203,1.0,1.0,-6.5402915989398025,333859.85267943115,1558680.1961776116,4.668666159372689,1558680.1961776116,4.668666159372689,0.7587532531383279,0.09242972733954406,3.925244511839429,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925244511839429,1.2847525487274118,1.2850494734594469,3.055253337093986,6473.7152009513975,15269.545961439846,6453.955713293314,0.0003267107778978434,23161.571807423228,2361.8230290081965,19291.30552575005,1967.1657014118023,0.8329013974590115,0.8329013974590115,35487.671254387664,35405.22815468563,1.002911543249733,0.8,4282.9859629552175,4273.035954225843,1.002911543249733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.606155994037,4632.441516551485,6.184395783514052,5.01339364438571,-3.7303440386477913,8.743737683033501,2.9309474394443242,3.5,0.8374135541269497,0.6,0.00023110230443008247,1.0000241872689961,0.00023109671483167673,199.00200191242385,0.0,1.118604240728521e-06,3.1701244182246286,0.02886922827625405,7.811266764203293e-05,0.00015298963678804956,0.0006005217321705991,0.09242972742448004,0.09242972742448004,0.09242972742448004,0.09242701160574628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.77278994716,595.6572793976052,0.0,0.09242972742448004,0.09242972733954406,0.09242972733954406,0.37133915660900935,0.37133915660900935,0.5,10.02600128110342,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,27457.56574552248,20833.5173326747,0.7587532531383279,0.9919532990961067,0.6098708162482167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520726983795662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.14443150791,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6045084899022,260.6045084899022,-12.545491510097804,244.8094873457641,276.39952963437344,124611.46146201815,124632.77990818178,-21.318446163621186,0.0,nan,276.39952963437344,3.2495296343734594,270.0815211764498,-3.0684788235501514,263.7635127186393,-9.3864872813607,257.44550426090774,-15.704495739092238,251.12749580327858,-22.0225041967214,244.8094873457641,-28.34051265423588,1.0,1.0,26022.012520719443,26022.012520719443,275.6263906244025,2.4763906244025407,275.6263906244025,275.6263906244025,77056.80136856085,77057.21465628194,-0.4132877210940933,0.0,8546.071908451686,8546.071908451686,0.8854078128277665,3944.870734398626,275.6263906244025,2.4763906244025407,1.0,0.002,0.1285192751272609,0.004908466370540192,0.00019850470105291365,0.0018014953100427558,0.09925235052645683,0.09925235052645683,0.0,1.1095669522065421e-11,0.9999704655171433,0.9999704655171433,0.0,0.09242699747534651,2.7298641975589235e-06,0.0,0.0,0.0,1600090.3495183603,266.6097084010602,0.0,1.0,1284517.9581825184,2598.087757884774,,,,,,,,,,,,,,,,,,,2.0,15269.545961439846,1550.477601052046,0.37133915660900935,6.173730061729009,2.9309474394443242
3341.0,-30.09681159169376,5.013347421592836,35.04807070985601,24.5378702756949,5.004436873503774,-26.586686745167086,-40.083830687776185,1.4943120272992645,-6.540299150105739,-6.540299150092866,40.096075410950654,41110.24256304995,25755.54687931085,25755.54687931085,66865.7894423608,77066.20475093291,77057.1511575357,25755.54687931085,102812.69803684654,102812.69803684654,102812.69803684654,130270.2513758275,125752.48625339026,4517.765122437238,0.0,90914.87100545182,54958.97102703878,39950.999976014486,27457.553338980957,67408.55331499544,20833.507669560986,1550.4772413211163,0.0,0.8784762366332073,2.7246615259090903,0.001494314320929203,1.0,1.0,-6.540299150105739,333859.7531337505,1558679.8950150986,4.668666649348004,1558679.8950150986,4.668666649348004,0.7587532440475699,0.09242969133114584,3.9252422056772387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252422056772387,1.284752721013247,1.285049638603474,3.055251132359163,6473.710529382868,15269.538098042894,6453.955175673966,0.0003267117163376152,23161.59519378394,2361.8254137533145,19291.303918769838,1967.1655375454247,0.8329004870937039,0.832900487093704,35487.654574595064,35405.22815468563,1.0029109540184957,0.8,4282.983949880957,4273.035954225843,1.0029109540184957,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.613309812536,4632.441516551485,6.184378947890891,5.013347421592836,-3.730356445498116,8.743703867090952,2.9309558305851384,3.5,0.8374159515957539,0.6,0.00023109671483167673,1.0000241315675145,0.00023109113824027228,199.00219337646925,0.0,1.1123412726287453e-06,3.1523751666298643,0.02887034061752668,7.811087117546866e-05,0.00015298584365620806,0.0006005064903904873,0.09242969120863326,0.09242969120863326,0.09242969120863326,0.0924269626285625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.133684756,595.6571617118007,0.0,0.09242969120863326,0.09242969133114584,0.09242969133114584,0.3713390783570022,0.3713390783570022,0.5,10.025919424034564,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,27457.553338980957,20833.507669560986,0.7587532440475699,0.991948145362231,0.6098668572657934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520740905608038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.12668225632,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60438197199835,260.60438197199835,-12.545618028001627,244.80926252524384,276.3995014190775,124612.24951462359,124633.4021085066,-21.15259388301768,0.0,nan,276.3995014190775,3.2495014190775464,270.08145364012586,-3.0685463598741194,263.7634058612588,-9.386594138741202,257.44535808247804,-15.70464191752194,251.12731030380618,-22.022689696193794,244.80926252524384,-28.34073747475614,1.0,1.0,26022.012520719443,26022.012520719443,275.6263756430749,2.4763756430749027,275.6263756430749,275.6263756430749,77056.78317917162,77057.1511575357,-0.3679783640836831,0.0,8546.071908451686,8546.071908451686,0.8854079586795975,3944.868416705625,275.6263756430749,2.4763756430749027,1.0,0.002,0.12852201677178107,0.004908453428133921,0.00019850893258492412,0.0018014910670579797,0.09925446629246205,0.09925446629246205,0.0,-3.570962969767777e-13,0.9999703379883778,0.9999703379883778,0.0,0.09242694968056733,2.741650578504927e-06,0.0,0.0,0.0,1600090.3406627378,266.60970084989424,0.0,1.0,1284517.9839544848,2598.0876535993307,,,,,,,,,,,,,,,,,,,2.0,15269.538098042894,1550.4772413211163,0.3713390783570022,6.173730061729009,2.9309558305851384
3342.0,-30.097042305122798,5.0133013384037834,35.04806828228391,24.53785022897648,5.0044156848494055,-26.586896506119636,-40.084033739380516,1.4942698859505614,-6.540310636106653,-6.540310636127529,40.096071360098584,41110.071698644366,25755.530001682568,25755.530001682568,66865.60170032694,77066.17200284205,77057.11703529883,25755.530001682568,102812.64703698139,102812.64703698139,102812.64703698139,130270.20382206228,125752.47650737719,4517.727314685098,0.0,90914.91423966952,54958.87588632142,39951.15372594234,27457.55678508089,67408.71051102324,20833.509185345913,1550.4777297046012,0.0,0.8784761898064992,2.7246603592658323,0.001494314320929203,1.0,1.0,-6.540310636106653,333859.6017158925,1558679.7200030722,4.668668242555072,1558679.7200030722,4.668668242555072,0.758753204023813,0.09242966073632873,3.9252403518710777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252403518710777,1.284752929660682,1.2850498401342143,3.0552491932497703,6473.706420642752,15269.530237627287,6453.954247512231,0.00032671250915802287,23161.617146917473,2361.8276523499335,19291.301144432302,1967.165254641728,0.8328995778690581,0.8328995778690581,35487.6411665591,35405.22815468563,1.002910480365557,0.8,4282.982331673061,4273.035954225843,1.002910480365557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.620453157007,4632.441516551485,6.184364287544735,5.0133013384037834,-3.7303718029716597,8.743673141375442,2.930964209449931,3.5,0.8374183455571231,0.6,0.00023109113824027228,1.0000240321662694,0.00023108558475307703,199.00238405181955,0.0,1.1097539210495088e-06,3.1450426122543083,0.02887145037144773,7.810907505602796e-05,0.00015298206318424432,0.0006004913675232866,0.09242966084093276,0.09242966084093276,0.09242966084093276,0.0924269472399712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.50653084816,595.6570402832806,0.0,0.09242966084093276,0.09242966073632873,0.09242966073632873,0.37133899778038426,0.37133899778038426,0.5,10.02583801649961,2.086153472191654e-11,2.086153472191654e-11,2.086153472191654e-11,2.086153472191654e-11,2.086153472191654e-11,2.086153472191654e-11,27457.55678508089,20833.509185345913,0.758753204023813,0.9919430470249466,0.6098629003134796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452075479535892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.11934970194,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60425555715796,260.60425555715796,-12.545744442842022,244.80903853805012,276.39947257658497,124612.94316638609,124634.07852856275,-21.1353621766545,0.0,nan,276.39947257658497,3.249472576584992,270.0813857686961,-3.0686142313038545,263.76329896088953,-9.386701039110449,257.4452121531708,-15.704787846829163,251.12712534555612,-22.022874654443854,244.80903853805012,-28.34096146194986,1.0,1.0,26022.012520719443,26022.012520719443,275.626360164301,2.4763601643010134,275.626360164301,275.626360164301,77056.74103554638,77057.11703529883,-0.37599975244665984,0.0,8546.071908451686,8546.071908451686,0.8854080759224352,3944.866553630433,275.626360164301,2.4763601643010134,1.0,0.002,0.12852474382717016,0.004908439863753283,0.00019851313997789995,0.00180148686004439,0.09925656998894997,0.09925656998894997,0.0,2.228989562369499e-14,0.9999704958201704,0.9999704958201704,0.0,0.09242693367499677,2.7270613319544098e-06,0.0,0.0,0.0,1600090.3271925407,266.6096893638933,0.0,1.0,1284518.0231559577,2598.087494971852,,,,,,,,,,,,,,,,,,,2.0,15269.530237627287,1550.4777297046012,0.37133899778038426,6.173730061729009,2.930964209449931
3343.0,-30.0972723072159,5.013255430332766,35.04806584359694,24.537829134520166,5.00439945887284,-26.58710513061088,-40.084232844505436,1.494232282437885,-6.540320227641587,-6.540320227660141,40.09606618568097,41109.90112117915,25755.509039641296,25755.509039641296,66865.41016082045,77066.14049839716,77057.07252685107,25755.509039641296,102812.58156649237,102812.58156649237,102812.58156649237,130270.13530094386,125752.44584886382,4517.689452080047,0.0,90914.96486808876,54958.787249600566,39951.30846498688,27457.553734451492,67408.86219943837,20833.506139083023,1550.4778634217262,0.0,0.8784761575181264,2.7246593850454794,0.001494314320929203,1.0,1.0,-6.540320227641587,333859.4752724781,1558679.496446229,4.668669341117603,1558679.496446229,4.668669341117603,0.7587531773794853,0.09242962809139953,3.9252397661229073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252397661229073,1.2847531170330149,1.285050020414618,3.0552482917401154,6473.704510451971,15269.522388615202,6453.951793705366,0.0003267127331571432,23161.63350140737,2361.829320043784,19291.293809839375,1967.1645067213958,0.8328986730865584,0.8328986730865584,35487.63693001421,35405.22815468563,1.002910330705173,0.8,4282.981820366975,4273.035954225843,1.002910330705173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.627566718999,4632.441516551485,6.184348690735904,5.013255430332766,-3.7303857030861622,8.743641133418928,2.930972553390555,3.5,0.8374207295401586,0.6,0.00023108558475307703,1.0000239581145969,0.00023108004851079373,199.0025741396005,0.0,1.1051571916570835e-06,3.132015481156175,0.028872555528639387,7.810731388276229e-05,0.00015297827087031474,0.000600476392172881,0.09242962810196663,0.09242962810196663,0.09242962810196663,0.09242691876608583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.8733341051,595.6569207644154,0.0,0.09242962810196663,0.09242962809139953,0.09242962809139953,0.37133891822659204,0.37133891822659204,0.5,10.025756735538536,1.8530954548623413e-11,1.8530954548623413e-11,1.8530954548623413e-11,1.8530954548623413e-11,1.8530954548623413e-11,1.8530954548623413e-11,27457.553734451492,20833.506139083023,0.7587531773794853,0.991937973422396,0.6098589974646044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520768627895722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.10632257084,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6041297424642,260.6041297424642,-12.545870257535796,244.80881540065926,276.39944408458587,124613.73372497382,124634.76874845053,-21.035023476697944,0.0,nan,276.39944408458587,3.249444084585889,270.0813183476252,-3.068681652374778,263.7631926107338,-9.386807389266153,257.44506687393874,-15.704933126061235,251.12694113724217,-22.023058862757807,244.80881540065926,-28.34118459934072,1.0,1.0,26022.012520719443,26022.012520719443,275.62634536470927,2.476345364709289,275.62634536470927,275.62634536470927,77056.71077390338,77057.07252685107,-0.36175294769054744,0.0,8546.071908451686,8546.071908451686,0.8854081129677184,3944.8659649535216,275.62634536470927,2.476345364709289,1.0,0.002,0.1285274663775039,0.004908426660209325,0.00019851734118525775,0.001801482658235248,0.09925867059262887,0.09925867059262887,0.0,-5.794943518100393e-13,0.999970544543854,0.999970544543854,0.0,0.09242690553454269,2.722556856834156e-06,0.0,0.0,0.0,1600090.3159440756,266.6096797723584,0.0,1.0,1284518.0558916496,2598.087362507929,,,,,,,,,,,,,,,,,,,2.0,15269.522388615202,1550.4778634217262,0.37133891822659204,6.173730061729009,2.930972553390555
3344.0,-30.097501598214787,5.013209682005428,35.0480634201822,24.53781886668878,5.004383437834708,-26.587313094610778,-40.084435616712994,1.4941949343469847,-6.54033052801708,-6.54033052798662,40.096061748274394,41109.72176299117,25755.489840939266,25755.489840939266,66865.21160393044,77066.10096026029,77057.03614654843,25755.489840939266,102812.5259874877,102812.5259874877,102812.5259874877,130270.08041457154,125752.42860325443,4517.651811317098,0.0,90914.99828862112,54958.680657528545,39951.46403454731,27457.554427083847,67409.01846163116,20833.50574662911,1550.478192040191,0.0,0.8784761185857852,2.724658338827823,0.001494314320929203,1.0,1.0,-6.54033052801708,333859.3394845842,1558679.3047320265,4.668670665731062,1558679.3047320265,4.668670665731062,0.7587531439463945,0.09242959674186686,3.9252366364387195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252366364387195,1.284753303174956,1.2850501994865002,3.0552454130598066,6473.698410873829,15269.514546163098,6453.952260669307,0.0003267140420202679,23161.660482998625,2361.832071400389,19291.295205625844,1967.164649052005,0.8328977630850884,0.8328977630850884,35487.61429392335,35405.22815468563,1.0029095310616376,0.8,4282.979088430615,4273.035954225843,1.0029095310616376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.634659830631,4632.441516551485,6.184333547756311,5.013209682005428,-3.730400113797482,8.74360979580291,2.9309808733531373,3.5,0.8374231066723249,0.6,0.00023108004851079373,1.0000238840877076,0.000231074529506464,199.00276364000902,0.0,1.1017264654362878e-06,3.1222928030464394,0.028873657255104823,7.810552031025565e-05,0.00015297452820053808,0.0006004612225346801,0.09242959680459648,0.09242959680459648,0.09242959680459648,0.09242689876927936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.2420646917,595.6568006550083,0.0,0.09242959680459648,0.09242959674186686,0.09242959674186686,0.371338838404991,0.371338838404991,0.5,10.025675794031535,-3.0468072509393096e-11,-3.0468072509393096e-11,-3.0468072509393096e-11,-3.0468072509393096e-11,-3.0468072509393096e-11,-3.0468072509393096e-11,27457.554427083847,20833.50574662911,0.7587531439463945,0.991932728437364,0.6098549229935842,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520782417809082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.096599892735,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.604004502073,260.604004502073,-12.545995497926981,244.80859308324773,276.3994159212153,124614.4395569834,124635.37856219131,-20.939005207920438,0.0,nan,276.3994159212153,3.249415921215302,270.08125135343806,-3.0687486465619145,263.7630867857478,-9.38691321425216,257.44492221814835,-15.705077781851628,251.12675765064063,-22.02324234935935,244.80859308324773,-28.34140691675225,1.0,1.0,26022.012520719443,26022.012520719443,275.62633080742086,2.4763308074208794,275.62633080742086,275.62633080742086,77056.68154327189,77057.03614654843,-0.35460327654436696,0.0,8546.071908451686,8546.071908451686,0.8854083109026561,3944.862819620913,275.62633080742086,2.4763308074208794,1.0,0.002,0.1285301776463419,0.004908413377480907,0.00019852152467840771,0.0018014784749638207,0.09926076233920386,0.09926076233920386,0.0,-3.5777153808980167e-13,0.9999706665912124,0.9999706665912124,0.0,0.09242688546672155,2.7112751453054487e-06,0.0,0.0,0.0,1600090.303864317,266.6096694719829,0.0,1.0,1284518.0910466076,2598.0872202545634,,,,,,,,,,,,,,,,,,,2.0,15269.514546163098,1550.478192040191,0.371338838404991,6.173730061729009,2.9309808733531373
3345.0,-30.097729933253305,5.013164089942415,35.048061011195415,24.537798400875204,5.004363492327016,-26.587520590693895,-40.08463454721493,1.4941541498889137,-6.540340963506878,-6.5403409634986645,40.09605731780195,41109.548264395205,25755.47108787898,25755.47108787898,66865.01935227419,77066.0694320601,77056.99921223863,25755.47108787898,102812.47030011761,102812.47030011761,102812.47030011761,130270.02545893754,125752.41112870588,4517.614330231658,0.0,90915.04366124468,54958.583801728266,39951.62206612935,27457.555158819923,67409.17722494926,20833.505376286066,1550.4785252959623,0.0,0.8784760788948746,2.7246572788868706,0.001494314320929203,1.0,1.0,-6.540340963506878,333859.2019155545,1558679.1133185807,4.668672016153771,1558679.1133185807,4.668672016153771,0.7587531102380003,0.09242956570189582,3.9252351698108536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252351698108536,1.2847535053562797,1.2850503946236171,3.055243790693011,6473.694973273267,15269.506710289847,6453.950876918895,0.00032671466191312666,23161.680696350642,2361.8341325886663,19291.291069503262,1967.1642272848794,0.8328968576336,0.8328968576336,35487.60368623147,35405.22815468563,1.0029091563338945,0.8,4282.977808194584,4273.035954225843,1.0029091563338945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.641728786779,4632.441516551485,6.184318547704203,5.013164089942415,-3.7304146042058197,8.743578694148235,2.9309891649916113,3.5,0.837425475711889,0.6,0.000231074529506464,1.0000237845535416,0.00023106903363266174,199.00295235066886,0.0,1.0982971141604205e-06,3.1125740215306315,0.028874755552218984,7.810376075562842e-05,0.00015297076875083555,0.0006004462414537828,0.09242956577048458,0.09242956577048458,0.09242956577048458,0.09242687850355949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.60926594544,595.656681043167,0.0,0.09242956577048458,0.09242956570189582,0.09242956570189582,0.3713387591703347,0.3713387591703347,0.5,10.025595176741168,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,27457.555158819923,20833.505376286066,0.7587531102380003,0.9919275402092629,0.6098509128395039,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520796165113272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.086881111216,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6038794617015,260.6038794617015,-12.546120538298453,244.80837156616914,276.3993873575513,124615.14957394272,124636.05513742346,-20.905563480750004,0.0,nan,276.3993873575513,3.2493873575513135,270.0811841990901,-3.0688158009098743,263.7629810407216,-9.38701895927835,257.44477788243023,-15.705222117569747,251.1265747242466,-22.023425275753368,244.80837156616914,-28.341628433830834,1.0,1.0,26022.012520719443,26022.012520719443,275.6263160501209,2.4763160501209427,275.6263160501209,275.6263160501209,77056.6408854983,77056.99921223863,-0.35832674033008516,0.0,8546.071908451686,8546.071908451686,0.8854084036586181,3944.861345659908,275.6263160501209,2.4763160501209427,1.0,0.002,0.12853287808523708,0.004908400116682884,0.000198525691388849,0.0018014743088115403,0.09926284569442449,0.09926284569442449,0.0,2.0038918441267484e-13,0.9999707837582832,0.9999707837582832,0.0,0.0924268652573625,2.7004445333265266e-06,0.0,0.0,0.0,1600090.2916261014,266.6096590364931,0.0,1.0,1284518.126662699,2598.087076135234,,,,,,,,,,,,,,,,,,,2.0,15269.506710289847,1550.4785252959623,0.3713387591703347,6.173730061729009,2.9309891649916113
3346.0,-30.097957615204102,5.013118672012254,35.04805859904224,24.537782475259178,5.004348204277193,-26.587727033257803,-40.084837074950315,1.4941176224813502,-6.540350368206987,-6.540350368212095,40.09605240910952,41109.39089707308,25755.450215409845,25755.450215409845,66864.84111248291,77066.03487507888,77056.95838604747,25755.450215409845,102812.40860145731,102812.40860145731,102812.40860145731,130269.9616131165,125752.38473163659,4517.576881479909,0.0,90915.0871660319,54958.50431957486,39951.75871828559,27457.553011659176,67409.31172994478,20833.50299455808,1550.478697140616,0.0,0.8784760466080397,2.7246563236443033,0.001494314320929203,1.0,1.0,-6.540350368206987,333859.0779352614,1558678.9012429183,4.66867311466415,1558678.9012429183,4.66867311466415,0.7587530828297643,0.09242953362979316,3.925233584332813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925233584332813,1.2847536875759062,1.2850505698241403,3.0552421232890223,6473.691440244299,15269.498885924633,6453.949565169636,0.0003267153069045978,23161.70113516571,2361.836216767776,19291.287148596944,1967.1638274637053,0.8328959533679314,0.8328959533679315,35487.59221893003,35405.22815468563,1.0029087512395818,0.8,4282.976424212786,4273.035954225843,1.0029087512395818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.648772919674,4632.441516551485,6.184303075659774,5.013118672012254,-3.730428287984615,8.74354695999687,2.9309974275226116,3.5,0.8374278364350319,0.6,0.00023106903363266174,1.0000237165680623,0.00023106355359816608,199.00314052189006,0.0,1.09369511239433e-06,3.099531948525531,0.02887584924733138,7.810196942085886e-05,0.00015296706421180287,0.0006004314577409626,0.09242953365609914,0.09242953365609914,0.09242953365609914,0.09242685294643835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.97320858896,595.6565624673586,0.0,0.09242953365609914,0.09242953362979316,0.09242953362979316,0.37133868046476126,0.37133868046476126,0.5,10.025514755764226,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,27457.553011659176,20833.50299455808,0.7587530828297643,0.9919229168272312,0.6098473614708535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452080985512689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.07383903821,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6037550677622,260.6037550677622,-12.546244932237755,244.8081508590534,276.39935927677885,124615.9073515077,124636.70483797244,-20.797486464728845,0.0,nan,276.39935927677885,3.2493592767788755,270.0811175930559,-3.0688824069440557,263.7628759094205,-9.387124090579505,257.44463422586006,-15.70536577413992,251.12639254240446,-22.023607457595517,244.8081508590534,-28.34184914094658,1.0,1.0,26022.012520719443,26022.012520719443,275.6263018682196,2.4763018682196503,275.6263018682196,275.6263018682196,77056.61239703579,77056.95838604747,-0.34598901167919394,0.0,8546.071908451686,8546.071908451686,0.8854085039311784,3944.8597522544774,275.6263018682196,2.4763018682196503,1.0,0.002,0.12853557180089983,0.0049083870697528295,0.00019852984813528167,0.001801470151925791,0.09926492406764084,0.09926492406764084,0.0,6.107267469523947e-14,0.9999708564860245,0.9999708564860245,0.0,0.09242683990838807,2.6937214050923408e-06,0.0,0.0,0.0,1600090.2805967436,266.609649631793,0.0,1.0,1284518.158760726,2598.0869462516375,,,,,,,,,,,,,,,,,,,2.0,15269.498885924633,1550.478697140616,0.37133868046476126,6.173730061729009,2.9309974275226116
3347.0,-30.098184469157072,5.013073411190935,35.04805620670562,24.53776686396452,5.004330901720555,-26.587932932063737,-40.08503576098008,1.4940793647497916,-6.540360585286862,-6.540360585286852,40.09604815592962,41109.21636466589,25755.431335055076,25755.431335055076,66864.64769972097,77066.00027877268,77056.92416297365,25755.431335055076,102812.35549802873,102812.35549802873,102812.35549802873,130269.90980477007,125752.37013246502,4517.539672305047,0.0,90915.12781769651,54958.40481135798,39951.91445148726,27457.554306741335,67409.4687582286,20833.503044117926,1550.4790518862403,0.0,0.8784760074261483,2.7246552858879736,0.001494314320929203,1.0,1.0,-6.540360585286862,333858.94324556296,1558678.7174895185,4.668674447768395,1558678.7174895185,4.668674447768395,0.7587530488468494,0.09242950291874305,3.9252315190290448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252315190290448,1.2847538778571337,1.285050753108476,3.0552400632376497,6473.687075242639,15269.491067031777,6453.9488354590985,0.0003267161674799379,23161.72367845082,2361.8385155431083,19291.284967443313,1967.1636050479333,0.8328950485404295,0.8328950485404295,35487.5772811873,35405.22815468563,1.002908223548381,0.8,4282.974621385489,4273.035954225843,1.002908223548381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.655797046905,4632.441516551485,6.184288111713306,5.013073411190935,-3.7304425610952014,8.743515972286136,2.931005666596917,3.5,0.837430190456262,0.6,0.00023106355359816608,1.0000236303623913,0.00023105809361168058,199.00332800911244,0.0,1.0905440748042002e-06,3.0906019079951035,0.028876939791406184,7.810021210244825e-05,0.00015296334149571782,0.000600416529294995,0.09242950298726799,0.09242950298726799,0.09242950298726799,0.09242683476785461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.3385186294,595.6564434790724,0.0,0.09242950298726799,0.09242950291874305,0.09242950291874305,0.37133860177852746,0.37133860177852746,0.5,10.025434708648458,0.0,0.0,0.0,0.0,0.0,0.0,27457.554306741335,20833.503044117926,0.7587530488468494,0.9919177369508475,0.6098433517123324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452082350600866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.06490899768,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60363109485627,260.60363109485627,-12.546368905143709,244.80793093934727,276.3993312506741,124616.62095980902,124637.34805351643,-20.727093707394836,0.0,nan,276.3993312506741,3.2493312506741177,270.08105118823096,-3.068948811769019,263.76277112587695,-9.387228874123025,257.44449106359116,-15.705508936408819,251.12621100141723,-22.023788998582745,244.80793093934727,-28.342069060652705,1.0,1.0,26022.012520719443,26022.012520719443,275.6262876466064,2.4762876466064085,275.6262876466064,275.6262876466064,77056.57836665597,77056.92416297365,-0.3457963176770136,0.0,8546.071908451686,8546.071908451686,0.8854086345500046,3944.85767662419,275.6262876466064,2.4762876466064085,1.0,0.002,0.12853825311310652,0.004908373926367851,0.00019853398539232457,0.0018014660141921484,0.09926699269616228,0.09926699269616228,0.0,-4.155269878181045e-13,0.9999709906631569,0.9999709906631569,0.0,0.09242682160015864,2.681318584413183e-06,0.0,0.0,0.0,1600090.268614663,266.6096394147131,0.0,1.0,1284518.1936313924,2598.086805148682,,,,,,,,,,,,,,,,,,,2.0,15269.491067031777,1550.4790518862403,0.37133860177852746,6.173730061729009,2.931005666596917
3348.0,-30.098410526629777,5.013028314558963,35.04805382392204,24.53775118282067,5.004313896043948,-26.58813808435483,-40.085234272386856,1.4940414539125628,-6.540370365968613,-6.540370365958593,40.096043647325025,41109.045763708324,25755.411643969135,25755.411643969135,66864.45740767746,77065.96606401607,77056.887381467,25755.411643969135,102812.29902543614,102812.29902543614,102812.29902543614,130269.85307946146,125752.35050476501,4517.5025746964575,0.0,90915.16900696572,54958.309399316524,39952.06623072133,27457.554054025324,67409.62028474665,20833.502007340943,1550.4793222065794,0.0,0.8784759715803909,2.724654292457261,0.001494314320929203,1.0,1.0,-6.540370365968613,333858.81430885935,1558678.5226993756,4.668675667365821,1558678.5226993756,4.668675667365821,0.7587530180710585,0.0924294718813388,3.9252295537614597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252295537614597,1.2847540664742834,1.2850509347541057,3.0552380850082566,6473.682883611937,15269.483257137079,6453.947989339152,0.00032671698347469394,23161.745768433786,2361.8407680944856,19291.282438334172,1967.1633471505736,0.8328941449925371,0.8328941449925371,35487.563066975796,35405.22815468563,1.00290772141672,0.8,4282.972905880745,4273.035954225843,1.00290772141672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.662797037694,4632.441516551485,6.184272988989371,5.013028314558963,-3.7304564793900767,8.74348479394904,2.931013877369173,3.5,0.8374325363911923,0.6,0.00023105809361168058,1.0000235474393129,0.00023105265291335802,199.00351483838074,0.0,1.086555481500018e-06,3.079298234571051,0.028878026346887683,7.809845636503225e-05,0.00015295963724664834,0.0006004016886531762,0.09242947193307072,0.09242947193307072,0.09242947193307072,0.09242681341115053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.70118705404,595.6563253371344,0.0,0.09242947193307072,0.0924294718813388,0.0924294718813388,0.37133852382538485,0.37133852382538485,0.5,10.025354953327911,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,27457.554054025324,20833.502007340943,0.7587530180710585,0.9919126843502997,0.6098394500674916,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520837107271445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.05360532426,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6035075658259,260.6035075658259,-12.54649243417407,244.80771180414874,276.39930332780864,124617.33787952233,124637.99076093189,-20.652881409555366,0.0,nan,276.39930332780864,3.2493033278086614,270.080985022904,-3.0690149770960033,263.76266671807576,-9.387333281924214,257.44434841333134,-15.705651586668637,251.1260301086871,-22.023969891312873,244.80771180414874,-28.34228819585124,1.0,1.0,26022.012520719443,26022.012520719443,275.6262735620267,2.4762735620267335,275.6262735620267,275.6262735620267,77056.54502687351,77056.887381467,-0.34235459347837605,0.0,8546.071908451686,8546.071908451686,0.8854087588420954,3944.8557015302667,275.6262735620267,2.4762735620267335,1.0,0.002,0.12854092459050062,0.00490836090637143,0.00019853810763687056,0.0018014618924344966,0.09926905381843527,0.09926905381843527,0.0,7.136695748255484e-14,0.9999710970654354,0.9999710970654354,0.0,0.09242680039836118,2.671482977625919e-06,0.0,0.0,0.0,1600090.2571443699,266.60962963403136,0.0,1.0,1284518.2270126336,2598.0866700726324,,,,,,,,,,,,,,,,,,,2.0,15269.483257137079,1550.4793222065794,0.37133852382538485,6.173730061729009,2.931013877369173
3349.0,-30.0986358037441,5.012983381378237,35.04805145202492,24.53773539690303,5.004297104056428,-26.588342512960807,-40.085428942088015,1.4940038133938365,-6.540380100778634,-6.5403801007925715,40.09603919590022,41108.86353208243,25755.39202841476,25755.39202841476,66864.2555604972,77065.9322094868,77056.85129026357,25755.39202841476,102812.24331867833,102812.24331867833,102812.24331867833,130269.79731453415,125752.33169240842,4517.465622125736,0.0,90915.21061032021,54958.20241463477,39952.231328539376,27457.553995855822,67409.7853243952,20833.501113900365,1550.4796006230804,0.0,0.8784759357655981,2.7246533036860288,0.001494314320929203,1.0,1.0,-6.540380100778634,333858.6859769087,1558678.330380608,4.668676885909789,1558678.330380608,4.668676885909789,0.7587529871395235,0.09242944102849049,3.9252276669654385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252276669654385,1.2847542537871373,1.2850511151199178,3.055236170960197,6473.6788279737775,15269.475455636737,6453.947052550627,0.0003267177645454273,23161.767500891485,2361.8429841884317,19291.27963821058,1967.1630616174311,0.8328932426019763,0.8328932426019763,35487.54942032505,35405.22815468563,1.0029072393347749,0.8,4282.971258874573,4273.035954225843,1.0029072393347749,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.669774936334,4632.441516551485,6.1842579172579155,5.012983381378237,-3.7304703373241574,8.743453718702394,2.9310220622371794,3.5,0.8374348749249084,0.6,0.00023105265291335802,1.0000234661951655,0.00023104723111394025,199.00370102301596,0.0,1.0827180893644504e-06,3.0684230652588527,0.028879109064977048,7.809673464108389e-05,0.0001529559182722741,0.0006003868022284348,0.09242944108096982,0.09242944108096982,0.09242944108096982,0.09242679269838111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.0626667247,595.6562075844921,0.0,0.09242944108096982,0.09242944102849049,0.09242944102849049,0.37133844627984863,0.37133844627984863,0.5,10.025275501971173,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,27457.553995855822,20833.501113900365,0.7587529871395235,0.9919072615159246,0.60983525365427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452085066080464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.04273015495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60338449033867,260.60338449033867,-12.546615509661308,244.8074934475585,276.39927553342017,124618.05608585542,124638.63313951084,-20.57705365539729,0.0,nan,276.39927553342017,3.249275533420189,270.08091911607585,-3.06908088392413,263.7625626988108,-9.387437301189152,257.44420628162885,-15.705793718371126,251.1258498645377,-22.024150135462264,244.8074934475585,-28.342506552441478,1.0,1.0,26022.012520719443,26022.012520719443,275.62625960405916,2.47625960405918,275.62625960405916,275.62625960405916,77056.51198746324,77056.85129026357,-0.33930280033382587,0.0,8546.071908451686,8546.071908451686,0.8854088781712925,3944.853805300266,275.62625960405916,2.47625960405918,1.0,0.002,0.12854358588518847,0.004908347935948693,0.00019854221417225048,0.001801457785787624,0.09927110708612523,0.09927110708612523,0.0,-4.012545504195053e-14,0.9999712072215554,0.9999712072215554,0.0,0.0924267797280732,2.6613004172902794e-06,0.0,0.0,0.0,1600090.2457278706,266.60961989922134,0.0,1.0,1284518.2602373161,2598.086535630105,,,,,,,,,,,,,,,,,,,2.0,15269.475455636737,1550.4796006230804,0.37133844627984863,6.173730061729009,2.9310220622371794
3350.0,-30.098860317009606,5.0129386110119505,35.048049091986975,24.5377195062116,5.0042805005039295,-26.58854623526405,-40.08562727887181,1.4939664188776713,-6.540389790766369,-6.5403897907547295,40.09603479432782,41108.70010501992,25755.3724894962,25755.3724894962,66864.07259451612,77065.89870428976,77056.8157864137,25755.3724894962,102812.1882759099,102812.1882759099,102812.1882759099,130269.74234191037,125752.31352311566,4517.428818794715,0.0,90915.25258885231,54958.11426489423,39952.37591550897,27457.554066000484,67409.92998150946,20833.50031680445,1550.479883855592,0.0,0.878475900004116,2.7246523194677006,0.001494314320929203,1.0,1.0,-6.540389790766369,333858.5582358784,1558678.1402148078,4.668678102640003,1558678.1402148078,4.668678102640003,0.7587529561710554,0.0924294103815339,3.9252258517521934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252258517521934,1.2847544399102437,1.2850512943199872,3.0552343154590846,6473.674896389574,15269.467662234325,6453.946033265458,0.00032671851377285064,23161.788906558937,2361.845166959047,19291.276591499,1967.1627509393118,0.8328923413180799,0.8328923413180799,35487.536291410615,35405.22815468563,1.00290677554244,0.8,4282.96967435369,4273.035954225843,1.00290677554244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.676730786367,4632.441516551485,6.184242896718929,5.0129386110119505,-3.7304841357553298,8.74342274676728,2.931030221251925,3.5,0.8374372060719786,0.6,0.00023104723111394025,1.0000233866703276,0.00023104182781488126,199.0038865766597,0.0,1.0789581503396852e-06,3.057767398062668,0.028880188023127387,7.809498052031917e-05,0.00015295225059362109,0.0006003721281137613,0.09242941043405664,0.09242941043405664,0.09242941043405664,0.09242677243274615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.42288724816,595.6560902436701,0.0,0.09242941043405664,0.0924294103815339,0.0924294103815339,0.37133836919348806,0.37133836919348806,0.5,10.02519636183158,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,27457.554066000484,20833.50031680445,0.7587529561710554,0.9919024187216474,0.6098315206127055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520864167574608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.03207448775,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60326187250035,260.60326187250035,-12.546738127499623,244.80727586165557,276.3992478836442,124618.77486489395,124639.27540372055,-20.500538826594067,0.0,nan,276.3992478836442,3.249247883644216,270.0808534790736,-3.069146520926381,263.76245907458724,-9.387540925412736,257.4440646701795,-15.705935329820477,251.1256702658619,-22.024329734138064,244.80727586165557,-28.34272413834441,1.0,1.0,26022.012520719443,26022.012520719443,275.6262457596913,2.4762457596913237,275.6262457596913,275.6262457596913,77056.47919655911,77056.8157864137,-0.33658985458896495,0.0,8546.071908451686,8546.071908451686,0.8854089929732741,3944.851981010954,275.6262457596913,2.4762457596913237,1.0,0.002,0.12854623675315807,0.004908335017581417,0.00019854630462115,0.001801453695232894,0.099273152310575,0.099273152310575,0.0,-1.459561638217366e-13,0.9999713200199777,0.9999713200199777,0.0,0.09242675950789069,2.6508736432169295e-06,0.0,0.0,0.0,1600090.2343639357,266.6096102092336,0.0,1.0,1284518.2933090176,2598.0864018066113,,,,,,,,,,,,,,,,,,,2.0,15269.467662234325,1550.479883855592,0.37133836919348806,6.173730061729009,2.931030221251925
3351.0,-30.099084007694778,5.012894002831496,35.04804674461742,24.53770354567098,5.004264088179976,-26.58874919810634,-40.085821704100795,1.493929278700228,-6.540399435740426,-6.540399435746252,40.096030439832695,41108.52515615925,25755.353026173205,25755.353026173205,66863.87818233245,77065.86557712301,77056.78082756205,25755.353026173205,102812.13385373526,102812.13385373526,102812.13385373526,130269.688098641,125752.29593117673,4517.392167464259,0.0,90915.29495715225,54958.01458930407,39952.53374205353,27457.554244905743,67410.08798695928,20833.49960214174,1550.4801709358262,0.0,0.8784758643073975,2.724651339821745,0.001494314320929203,1.0,1.0,-6.540399435740426,333858.431088295,1558677.9520836787,4.668679317166795,1558677.9520836787,4.668679317166795,0.7587529251993382,0.09242937994157102,3.9252241103223353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252241103223353,1.2847546248054302,1.2850514723156206,3.0552325203085307,6473.671092680963,15269.459876625115,6453.944928675743,0.0003267192301570171,23161.809976166278,2361.847315461068,19291.27328980642,1967.1624142603664,0.8328914411117837,0.8328914411117837,35487.52369614902,35405.22815468563,1.002906330601978,0.8,4282.968154239049,4273.035954225843,1.002906330601978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.683664656342,4632.441516551485,6.18422792702035,5.012894002831496,-3.730497874717793,8.74339187754929,2.931038354493726,3.5,0.8374395298553503,0.6,0.00023104182781488126,1.000023301027143,0.00023103644442841857,199.0040714507688,0.0,1.0752775130760519e-06,3.047336472057531,0.02888126330064046,7.809326102929619e-05,0.00015294856678558507,0.0006003574019860245,0.09242937999680613,0.09242937999680613,0.09242937999680613,0.09242675255838949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.7818056202,595.6559733285173,0.0,0.09242937999680613,0.09242937994157102,0.09242937994157102,0.37133829259828044,0.37133829259828044,0.5,10.025117539046033,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,27457.554244905743,20833.49960214174,0.7587529251993382,0.9918972097361379,0.6098274959099867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520877628570954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.02164356175,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6031397212666,260.6031397212666,-12.54686027873339,244.8070590501434,276.3992203926911,124619.49449305497,124639.91701977319,-20.422526718223907,0.0,nan,276.3992203926911,3.249220392691143,270.08078812400515,-3.0692118759948244,263.76235585540564,-9.387644144594333,257.44392358688884,-15.706076413111134,251.1254913184654,-22.02450868153457,244.8070590501434,-28.34294094985657,1.0,1.0,26022.012520719443,26022.012520719443,275.6262320240658,2.476232024065837,275.6262320240658,275.6262320240658,77056.44682420084,77056.78082756205,-0.3340033612039406,0.0,8546.071908451686,8546.071908451686,0.8854091031088651,3944.850230873947,275.6262320240658,2.476232024065837,1.0,0.002,0.12854887698826178,0.0049083221530605925,0.00019855037866524348,0.0018014496214148014,0.09927518933262174,0.09927518933262174,0.0,8.004491167112882e-14,0.9999714350512229,0.9999714350512229,0.0,0.09242673970106749,2.640240503532043e-06,0.0,0.0,0.0,1600090.223052789,266.60960056425955,0.0,1.0,1284518.3262270878,2598.0862686048,,,,,,,,,,,,,,,,,,,2.0,15269.459876625115,1550.4801709358262,0.37133829259828044,6.173730061729009,2.931038354493726
