time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3352.0,-30.099306972768694,5.01284955616137,35.04804441056905,24.53768755020576,5.004247842000708,-26.588951491282483,-40.086019796412415,1.4938923606269499,-6.540409038660982,-6.540409038648734,40.09602612951546,41108.36880480576,25755.333643955237,25755.333643955237,66863.702448761,77065.83277305782,77056.746350169,25755.333643955237,102812.07999412424,102812.07999412424,102812.07999412424,130269.63452743579,125752.27885679548,4517.3556706403,0.0,90915.33765857013,54957.9335473412,39952.67123469881,27457.55453331154,67410.22576801035,20833.498970020257,1550.4804620180191,0.0,0.8784758286705613,2.724650364447464,0.001494314320929203,1.0,1.0,-6.540409038660982,333858.3044951305,1558677.7658604642,4.668680529656252,1558677.7658604642,4.668680529656252,0.7587528942078592,0.09242934971884507,3.9252224341806086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252224341806086,1.2847548086205693,1.2850516492565391,3.055230778544497,6473.667402091982,15269.452100011154,6453.943749637754,0.0003267199175597092,23161.830745408122,2361.8494333343315,19291.269765582972,1967.1620548895876,0.8328905421004988,0.8328905421004988,35487.51157309666,35405.22815468563,1.0029059023428262,0.8,4282.966691115062,4273.035954225843,1.0029059023428262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.690576616005,4632.441516551485,6.184213009381018,5.01284955616137,-3.730511556511925,8.743361112673295,2.931046462044309,3.5,0.8374418462983739,0.6,0.00023103644442841857,1.0000232254845496,0.00023103107861967162,199.00425572548235,0.0,1.0713158242670219e-06,3.03610904597274,0.02888233461646473,7.80915091427005e-05,0.0001529449352857181,0.000600342891177802,0.09242934977366839,0.09242934977366839,0.09242934977366839,0.09242673307379115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.1393858104,595.6558568506068,0.0,0.09242934977366839,0.09242934971884507,0.09242934971884507,0.3713382165217958,0.3713382165217958,0.5,10.025039038180575,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,27457.55453331154,20833.498970020257,0.7587528942078592,0.9918925754509385,0.609823930070767,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520891040272093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.01041613566,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60301803286944,260.60301803286944,-12.546981967130534,244.80684299906522,276.3991930669744,124620.21389219158,124640.55903687305,-20.34514468147506,0.0,nan,276.3991930669744,3.249193066974442,270.08072305321707,-3.0692769467829066,263.7622530395437,-9.387746960456298,257.44378302595607,-15.706216974043912,251.1253130124604,-22.02468698753958,244.80684299906522,-28.343157000934752,1.0,1.0,26022.012520719443,26022.012520719443,275.62621838686624,2.4762183868662646,275.62621838686624,275.62621838686624,77056.4149083964,77056.746350169,-0.3314417726069223,0.0,8546.071908451686,8546.071908451686,0.8854092091153433,3944.8485463515117,275.62621838686624,2.4762183868662646,1.0,0.002,0.12855150644008456,0.004908309340656825,0.00019855443607100072,0.001801445563897479,0.09927721803550035,0.09927721803550035,0.0,-3.152035923936758e-14,0.9999715517052139,0.9999715517052139,0.0,0.09242672026145739,2.629457387689111e-06,0.0,0.0,0.0,1600090.2117909577,266.609590961339,0.0,1.0,1284518.3590016293,2598.086135983785,,,,,,,,,,,,,,,,,,,2.0,15269.452100011154,1550.4804620180191,0.3713382165217958,6.173730061729009,2.931046462044309
3353.0,-30.09952914728487,5.0128052703394435,35.048042090451865,24.537671415042155,5.004231778466855,-26.589153054717336,-40.086214047018416,1.4938556860185814,-6.540418599200052,-6.540418599210069,40.09602186344823,41108.20078106945,25755.314341286463,25755.314341286463,66863.51512235591,77065.80033409069,77056.71236336252,25755.314341286463,102812.02670464898,102812.02670464898,102812.02670464898,130269.58161743692,125752.26228717035,4517.319330266577,0.0,90915.38073416306,54957.84082466366,39952.822121665995,27457.554912787942,67410.37703445394,20833.498407594656,1550.4807561357375,0.0,0.8784757930949867,2.7246493933781735,0.001494314320929203,1.0,1.0,-6.540418599200052,333858.1784607105,1558677.5815496903,4.668681740061433,1558677.5815496903,4.668681740061433,0.7587528632380798,0.09242931971150463,3.9252208285109726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252208285109726,1.2847549912605576,1.2850518250446175,3.0552290944280984,6473.663833651422,15269.44433047725,6453.942488940678,0.0003267205735772967,23161.8511941535,2361.851518526051,19291.265997275048,1967.1616706291188,0.8328896440775225,0.8328896440775225,35487.49995974774,35405.22815468563,1.002905492089501,0.8,4282.965289506879,4273.035954225843,1.002905492089501,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.697466722151,4632.441516551485,6.184198143342529,5.0128052703394435,-3.7305251810715427,8.743330451410987,2.931054543970207,3.5,0.8374441554200592,0.6,0.00023103107861967162,1.0000231431761888,0.00023102573195045296,199.00443934712067,0.0,1.0678187760525123e-06,3.0261984113328197,0.02888340243524078,7.808979126662232e-05,0.0001529412873530493,0.0006003283266574709,0.09242931977050683,0.09242931977050683,0.09242931977050683,0.09242671392261556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.4956061642,595.6557408169859,0.0,0.09242931977050683,0.09242931971150463,0.09242931971150463,0.3713381409853643,0.3713381409853643,0.5,10.024960863799265,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,27457.554912787942,20833.498407594656,0.7587528632380798,0.9918875707842648,0.6098200690979483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520904408491708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.00050550102,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6028968116364,260.6028968116364,-12.547103188363565,244.80662770836716,276.3991659152048,124620.93373106151,124641.20077153665,-20.267040475132802,0.0,nan,276.3991659152048,3.2491659152047987,270.0806582736669,-3.0693417263330502,263.76215063220405,-9.387849367795923,257.4436429908274,-15.706357009172564,251.12513534954815,-22.024864650451832,244.80662770836716,-28.343372291632818,1.0,1.0,26022.012520719443,26022.012520719443,275.6262048494128,2.4762048494127953,275.6262048494128,275.6262048494128,77056.38315181452,77056.71236336252,-0.3292115479998756,0.0,8546.071908451686,8546.071908451686,0.8854093106648535,3944.8469326535273,275.6262048494128,2.4762048494127953,1.0,0.002,0.12855412495346763,0.004908296583536283,0.0001985584765989075,0.0018014415238209712,0.09927923829945375,0.09927923829945375,0.0,4.198785416575923e-13,0.9999716700459171,0.9999716700459171,0.0,0.0924267011931213,2.618518383337086e-06,0.0,0.0,0.0,1600090.2005788302,266.6095814007999,0.0,1.0,1284518.391631519,2598.0860039480976,,,,,,,,,,,,,,,,,,,2.0,15269.44433047725,1550.4807561357375,0.3713381409853643,6.173730061729009,2.931054543970207
3354.0,-30.099750552995737,5.012761144735584,35.04803978470258,24.53766072811561,5.004215875113013,-26.58935391018572,-40.08640812300143,1.4938192324122104,-6.5404281160803635,-6.540428116068883,40.096017637846614,41108.0225200042,25755.29511423037,25755.29511423037,66863.31763423457,77065.76405807566,77056.6787930201,25755.29511423037,102811.97390725046,102811.97390725046,102811.97390725046,130269.52930318599,125752.2461551118,4517.2831480741925,0.0,90915.41534371128,54957.733241428075,39952.98011364801,27457.55539593554,67410.53550958354,20833.497923351988,1550.4810539895982,0.0,0.878475757602017,2.724648426743578,0.001494314320929203,1.0,1.0,-6.5404281160803635,333858.05300186836,1558677.3989875128,4.668682947656171,1558677.3989875128,4.668682947656171,0.758752832250897,0.09242928993182098,3.925217978797344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925217978797344,1.2847551728272488,1.28505199978374,3.0552264445524346,6473.658218882866,15269.436569348685,6453.942657383836,0.00032672175968040206,23161.876826918808,2361.854132340688,19291.26650076292,1967.1617219705934,0.8328887440737336,0.8328887440737336,35487.47934858235,35405.22815468563,1.0029047639792688,0.8,4282.962801957571,4273.035954225843,1.0029047639792688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.704335034051,4632.441516551485,6.184183327871171,5.012761144735584,-3.7305387474816296,8.743299892217212,2.9310626003408613,3.5,0.8374464572402461,0.6,0.00023102573195045296,1.0000230631333158,0.00023102040389607925,199.00462233365852,0.0,1.0640109102350022e-06,3.0154069196059963,0.028884466446151016,7.808807496973158e-05,0.00015293765698072136,0.0006003136408158686,0.09242928998658803,0.09242928998658803,0.09242928998658803,0.09242669515327297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.85043573746,595.6556252375252,0.0,0.09242928998658803,0.09242928993182098,0.09242928993182098,0.3713380660103514,0.3713380660103514,0.5,10.024883018525413,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,27457.55539593554,20833.497923351988,0.758752832250897,0.9918823093272835,0.6098159910650762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520917729335585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.989714009294,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6027760570701,260.6027760570701,-12.547223942929861,244.80641317404783,276.3991389403854,124621.61186779573,124641.80088484011,-20.189017044369574,0.0,nan,276.3991389403854,3.2491389403854214,270.0805937869573,-3.0694062130426687,263.76204863358686,-9.38795136641312,257.44350348031037,-15.706496519689608,251.12495832713284,-22.025041672867133,244.80641317404783,-28.343586825952144,1.0,1.0,26022.012520719443,26022.012520719443,275.6261914043934,2.4761914043934325,275.6261914043934,275.6261914043934,77056.35252737942,77056.6787930201,-0.3262656406732276,0.0,8546.071908451686,8546.071908451686,0.8854094908930832,3944.844068691331,275.6261914043934,2.4761914043934325,1.0,0.002,0.12855673244490695,0.004908283877724661,0.00019856250012051033,0.0018014374996409193,0.09928125006025516,0.09928125006025516,0.0,-2.3857044811892436e-13,0.99997178927565,0.99997178927565,0.0,0.09242668243460085,2.6074972201325904e-06,0.0,0.0,0.0,1600090.1894179008,266.6095718839196,0.0,1.0,1284518.4241124045,2598.08587251537,,,,,,,,,,,,,,,,,,,2.0,15269.436569348685,1550.4810539895982,0.3713380660103514,6.173730061729009,2.9310626003408613
3355.0,-30.099971111683132,5.012717176582447,35.048037492662246,24.537639424111717,5.004198019380249,-26.589554198578185,-40.08660212913526,1.4937811063941102,-6.540437706883608,-6.540437706811536,40.09601342196982,41107.87003176198,25755.276219315845,25755.276219315845,66863.14625107782,77065.73611572196,77056.64487832396,25755.276219315845,102811.9210976398,102811.9210976398,102811.9210976398,130269.47700671939,125752.22988693358,4517.247119785811,0.0,90915.4647860259,54957.65790924755,39953.11875197594,27457.55590907958,67410.67466105553,20833.49745778552,1550.4813547165807,0.0,0.8784757216716291,2.7246474526009012,0.001494314320929203,1.0,1.0,-6.540437706883608,333857.9265685589,1558677.2168442132,4.66868417013347,1558677.2168442132,4.66868417013347,0.758752801114988,0.09242926037807789,3.925217283973226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925217283973226,1.28475536217892,1.285052182333556,3.0552254534405163,6473.656118835642,15269.428816216036,6453.940381970658,0.0003267220360830165,23161.893522999693,2361.8558348671254,19291.259699400656,1967.1610284246565,0.8328878500475141,0.8328878500475141,35487.47432311734,35405.22815468563,1.0029045864496584,0.8,4282.962195437185,4273.035954225843,1.0029045864496584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.711181618269,4632.441516551485,6.184168624463462,5.012717176582447,-3.730552345360359,8.743269521942805,2.9310706312342623,3.5,0.8374487517812178,0.6,0.00023102040389607925,1.0000229749421443,0.00023101509633760643,199.00480462044715,0.0,1.0603074484118759e-06,3.0049113087992563,0.028885526753599428,7.80863593254029e-05,0.00015293404457067636,0.0006002993550567505,0.09242926043618857,0.09242926043618857,0.09242926043618857,0.09242667625447609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.20376797556,595.6555101453666,0.0,0.09242926043618857,0.09242926037807789,0.09242926037807789,0.37133799161038483,0.37133799161038483,0.5,10.024805493628314,-7.207745511550456e-11,-7.207745511550456e-11,-7.207745511550456e-11,-7.207745511550456e-11,-7.207745511550456e-11,-7.207745511550456e-11,27457.55590907958,20833.49745778552,0.758752801114988,0.9918777194749836,0.609812470183017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520931004107687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.97921839849,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6026555838458,260.6026555838458,-12.547344416154203,244.80619938714284,276.399111780841,124622.33299270309,124642.47497299673,-20.14198029365501,0.0,nan,276.399111780841,3.2491117808410195,270.080529301943,-3.069470698056989,263.76194682309904,-9.38805317690094,257.4433643443502,-15.70663565564979,251.12478186569868,-22.025218134301298,244.80619938714284,-28.343800612857137,1.0,1.0,26022.012520719443,26022.012520719443,275.6261778451964,2.476177845196446,275.6261778451964,275.6261778451964,77056.31566051669,77056.64487832396,-0.32921780727338046,0.0,8546.071908451686,8546.071908451686,0.8854095348367659,3944.843370393092,275.6261778451964,2.476177845196446,1.0,0.002,0.1285593292224395,0.004908271206462451,0.00019856650706360964,0.0018014334931023945,0.09928325353180482,0.09928325353180482,0.0,1.6600392935273156e-13,0.9999719051874367,0.9999719051874367,0.0,0.0924266635953322,2.5967827456840497e-06,0.0,0.0,0.0,1600090.1781702773,266.60956229311637,0.0,1.0,1284518.4568455853,2598.0857400617556,,,,,,,,,,,,,,,,,,,2.0,15269.428816216036,1550.4813547165807,0.37133799161038483,6.173730061729009,2.9310706312342623
3356.0,-30.100191035416447,5.012673376085661,35.04803520631695,24.537628108542435,5.004184610883293,-26.58975347077079,-40.08679218878967,1.4937470463694489,-6.540446670035749,-6.540446670042615,40.09600900258808,41107.68878668328,25755.256111603485,25755.256111603485,66862.94489828676,77065.70092315179,77056.60971859851,25755.256111603485,102811.865830202,102811.865830202,102811.865830202,130269.42084360927,125752.2096572795,4517.211186329773,0.0,90915.50325499865,54957.55015403653,39953.28122329125,27457.555013407266,67410.83623669851,20833.49601622278,1550.4815733804658,0.0,0.8784756899159711,2.724646542209291,0.001494314320929203,1.0,1.0,-6.540446670035749,333857.8084094593,1558677.025909511,4.668685250571927,1558677.025909511,4.668685250571927,0.7587527733641972,0.09242923039259923,3.925215107537763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925215107537763,1.2847555324680167,1.2850523458427245,3.055223354436482,6473.6516712979665,15269.421072671897,6453.939746000296,0.00032672292058397173,23161.916166176376,2361.858143828563,19291.257798442686,1967.1608345808902,0.8328869537406384,0.8328869537406384,35487.458581578205,35405.22815468563,1.0029040303639822,0.8,4282.960295600177,4273.035954225843,1.0029040303639822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.7180059908205,4632.441516551485,6.184153662878335,5.012673376085661,-3.730565441726726,8.743238817812387,2.931078636082625,3.5,0.83745103888075,0.6,0.00023101509633760643,1.0000229088414516,0.00023100980417062892,199.00498638275423,0.0,1.0562296368966613e-06,2.9933547909651383,0.028886582983236323,7.808467861456196e-05,0.00015293041772304448,0.000600284786048555,0.09242923043330693,0.09242923043330693,0.09242923043330693,0.09242665506558248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.55484049296,595.6553957779386,0.0,0.09242923043330693,0.09242923039259923,0.09242923039259923,0.37133791775359287,0.37133791775359287,0.5,10.02472823338131,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,27457.555013407266,20833.49601622278,0.7587527733641972,0.9918723551138285,0.6098083198722317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520944228118045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.967661880655,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6025358028196,260.6025358028196,-12.547464197180375,244.80598636186116,276.3990852440675,124623.05495475065,124643.08120546277,-20.02625071214451,0.0,nan,276.3990852440675,3.249085244067544,270.08046546747266,-3.069534532527314,263.76184569091754,-9.388154309082438,257.4432259144772,-15.706774085522795,251.12460613812132,-22.025393861878655,244.80598636186116,-28.34401363813882,1.0,1.0,26022.012520719443,26022.012520719443,275.6261647678266,2.476164767826617,275.6261647678266,275.6261647678266,77056.29106761346,77056.60971859851,-0.31865098504931666,0.0,8546.071908451686,8546.071908451686,0.8854096724839502,3944.8411830754517,275.6261647678266,2.476164767826617,1.0,0.002,0.1285619170408583,0.0049082586864446975,0.00019857050042486565,0.0018014294999210468,0.09928525021243283,0.09928525021243283,0.0,3.459125347271552e-13,0.999972002110184,0.999972002110184,0.0,0.09242664256919092,2.587823408309717e-06,0.0,0.0,0.0,1600090.1676587316,266.6095533299642,0.0,1.0,1284518.4874366028,2598.0856162763184,,,,,,,,,,,,,,,,,,,2.0,15269.421072671897,1550.4815733804658,0.37133791775359287,6.173730061729009,2.931078636082625
3357.0,-30.100410316596307,5.01262977863723,35.048032978420146,24.537625663820677,5.004181421896785,-26.589951142743697,-40.086985810752935,1.4937222480190222,-6.54045358154292,-6.540453581555391,40.096006115821986,41107.52418050588,25755.23171903307,25755.23171903307,66862.75589953896,77065.6596267959,77056.6020355187,25755.23171903307,102811.83375455177,102811.83375455177,102811.83375455177,130269.39259692852,125752.2169208133,4517.175676115226,0.0,90915.53927100086,54957.462685842285,39953.41842795397,27457.55884237674,67410.97727033071,20833.498110248875,1550.481966954117,0.0,0.8784756634473094,2.7246458402043676,0.001494314320929203,1.0,1.0,-6.54045358154292,333857.71729672555,1558676.9011905403,4.668686151128332,1558676.9011905403,4.668686151128332,0.7587527438198696,0.0924292018181073,3.92521289469633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92521289469633,1.284755659400193,1.2850524660047302,3.0552213302013187,6473.647382186557,15269.41333449605,6453.939002279862,0.000326723764248453,23161.93839927616,2361.8604109737944,19291.25557541254,1967.160607894902,0.8328860582763407,0.8328860582763408,35487.44257672324,35405.22815468563,1.0029034649764732,0.8,4282.958363983739,4273.035954225843,1.0029034649764732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.724811000177,4632.441516551485,6.184137701248941,5.01262977863723,-3.7305769483427413,8.74320672697997,2.931086618227065,3.5,0.8374533194934471,0.6,0.00023100980417062892,1.0000228419488013,0.00023100452757703714,199.00516761429643,0.0,1.0531676172950276e-06,2.9846770274141083,0.02888763615085362,7.808296643636495e-05,0.00015292683773426396,0.0006002703954196662,0.09242920190015864,0.09242920190015864,0.09242920190015864,0.09242665192856937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.9096541067,595.6552802692576,0.0,0.09242920190015864,0.0924292018181073,0.0924292018181073,0.37133784421958943,0.37133784421958943,0.5,10.02465173435875,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,27457.55884237674,20833.498110248875,0.7587527438198696,0.9918674762925734,0.6098046022335053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520957414081455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.958984117104,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60241757560055,260.60241757560055,-12.547582424399423,244.80577416361425,276.399060987866,124623.88178768543,124643.64825667923,-19.766468993809738,0.0,nan,276.399060987866,3.2490609878660166,270.0804036228758,-3.069596377124185,263.76174625790884,-9.388253742091138,257.4430888930556,-15.706911106944403,251.12443152828277,-22.025568471717207,244.80577416361425,-28.344225836385732,1.0,1.0,26022.012520719443,26022.012520719443,275.626156957295,2.476156957295018,275.626156957295,275.626156957295,77056.27854846383,77056.6020355187,-0.32348705487675034,0.0,8546.071908451686,8546.071908451686,0.8854098124335923,3944.838959169812,275.626156957295,2.476156957295018,1.0,0.002,0.12856447897057383,0.004908246647016281,0.00019857445463677555,0.0018014255453461774,0.09928722731838777,0.09928722731838777,0.0,-1.7047127598424083e-14,0.999972282189779,0.999972282189779,0.0,0.09242663988303243,2.561935074876465e-06,0.0,0.0,0.0,1600090.1595532543,266.60954641845706,0.0,1.0,1284518.511025408,2598.0855208250878,,,,,,,,,,,,,,,,,,,2.0,15269.41333449605,1550.481966954117,0.37133784421958943,6.173730061729009,2.931086618227065
3358.0,-30.100628405994748,5.012586275156369,35.048030813156856,24.53759597791361,5.004150177674544,-26.590150547629477,-40.08717590533195,1.4936723194483286,-6.540466333148231,-6.540466333080145,40.09600346751421,41107.35928558907,25755.220470212247,25755.220470212247,66862.57975580131,77065.63847724516,77056.57923619145,25755.220470212247,102811.79970640369,102811.79970640369,102811.79970640369,130269.36804139974,125752.22738252093,4517.1406588788095,0.0,90915.58691632013,54957.366265287616,39953.57850114723,27457.568334996045,67411.14683614328,20833.50392801808,1550.4827685995226,0.0,0.8784756044284989,2.724644545018464,0.001494314320929203,1.0,1.0,-6.540466333148231,333857.54919544293,1558676.7867731783,4.668688159154718,1558676.7867731783,4.668688159154718,0.7587526933863527,0.0924291771984921,3.9252115384104407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252115384104407,1.2847559038569056,1.28505270373843,3.0552196931936617,6473.6439135637675,15269.4056018619,6453.937689826799,0.0003267243956723925,23161.958540745916,2361.8624648321206,19291.251652402505,1967.1602078592084,0.8328851646317317,0.8328851646317317,35487.43276709088,35405.22815468563,1.0029031184414305,0.8,4282.9571800650365,4273.035954225843,1.0029031184414305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.731605986705,4632.441516551485,6.184124910519974,5.012586275156369,-3.73059285814531,8.743179133301679,2.9310945886235977,3.5,0.8374555967495994,0.6,0.00023100452757703714,1.0000227178433372,0.00023099927977158826,199.00534786114406,0.0,1.0500693921642535e-06,2.9758966573934944,0.028888686220245784,7.80812854842145e-05,0.00015292324209282264,0.0006002560743538805,0.09242917729015021,0.09242917729015021,0.09242917729015021,0.09242664957048839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.26240390434,595.6551654432886,0.0,0.09242917729015021,0.0924291771984921,0.0924291771984921,0.37133777300192167,0.37133777300192167,0.5,10.024575902654306,-6.8098415795248e-11,-6.8098415795248e-11,-6.8098415795248e-11,-6.8098415795248e-11,-6.8098415795248e-11,-6.8098415795248e-11,27457.568334996045,20833.50392801808,0.7587526933863527,0.9918623683754355,0.6098006222251195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520970561542075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.95020374708,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6022981775424,260.6022981775424,-12.547701822457554,244.80556259283884,276.3990337625263,124624.4042131783,124644.36643430377,-19.96222112545921,0.0,nan,276.3990337625263,3.2490337625263237,270.0803395284395,-3.0696604715604963,263.7616452943956,-9.3883547056044,257.4429510604584,-15.70704893954155,251.12425682659574,-22.025743173404237,244.80556259283884,-28.344437407161138,1.0,1.0,26022.012520719443,26022.012520719443,275.6261415379566,2.4761415379566074,275.6261415379566,275.6261415379566,77056.20955793362,77056.57923619145,-0.3696782578335842,0.0,8546.071908451686,8546.071908451686,0.8854098982109588,3944.837596102493,275.6261415379566,2.4761415379566074,1.0,0.002,0.12856701962706885,0.004908233647373974,0.00019857837360771525,0.0018014216305378163,0.09928918680385762,0.09928918680385762,0.0,4.14553157426778e-12,0.9999725123288353,0.9999725123288353,0.0,0.09242663653566324,2.5406628288533594e-06,0.0,0.0,0.0,1600090.1445987914,266.60953366685175,0.0,1.0,1284518.5545463224,2598.085344719332,,,,,,,,,,,,,,,,,,,2.0,15269.4056018619,1550.4827685995226,0.37133777300192167,6.173730061729009,2.9310945886235977
3359.0,-30.100846117564007,5.012542978322803,35.0480285791174,24.53758920254188,5.0041408733837125,-26.590347418475915,-40.087369352672226,1.493642174548474,-6.540472976018805,-6.540472976009561,40.09599715454496,41107.19895392227,25755.19574518087,25755.19574518087,66862.39469910314,77065.60078974532,77056.52305465675,25755.19574518087,102811.71879983762,102811.71879983762,102811.71879983762,130269.27594221472,125752.17087004402,4517.105072170699,0.0,90915.62290370939,54957.27950628474,39953.71488602738,27457.5571423771,67411.27202840448,20833.49521538625,1550.4824410923386,0.0,0.8784755924469798,2.7246438702994773,0.001494314320929203,1.0,1.0,-6.540472976018805,333857.4616241355,1558676.5140281194,4.6686885668079325,1558676.5140281194,4.6686885668079325,0.7587526853666277,0.09242914464131399,3.9252091539779017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252091539779017,1.2847560557081805,1.2850528488822843,3.0552174761412245,6473.639215895691,15269.39788579373,6453.937241273008,0.00032672534586679347,23161.981779129732,2361.8648344877947,19291.250311645206,1967.1600711400129,0.8328842711130929,0.8328842711130929,35487.415521162875,35405.22815468563,1.0029025092118884,0.8,4282.955098664231,4273.035954225843,1.0029025092118884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.738363185672,4632.441516551485,6.184108940154483,5.012542978322803,-3.7306041188536203,8.743147097176424,2.9311025147046,3.5,0.8374578613441714,0.6,0.00023099927977158826,1.0000226785258433,0.00023099404116725604,199.0055277960105,0.0,1.0443413488608084e-06,2.959663382671531,0.028889730561594645,7.807957491889843e-05,0.00015291970485268984,0.0006002418253113771,0.09242914454561989,0.09242914454561989,0.09242914454561989,0.0924266058985547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.59900811594,595.65505568722,0.0,0.09242914454561989,0.09242914464131399,0.09242914464131399,0.37133770373131963,0.37133770373131963,0.5,10.024499744437989,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,27457.5571423771,20833.49521538625,0.7587526853666277,0.9918577811575776,0.6097971113288191,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452098363756951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.93397047236,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6021798504186,260.6021798504186,-12.547820149581355,244.80535180016582,276.3990079009457,124625.15794590778,124644.94111753433,-19.783171626536415,0.0,nan,276.3990079009457,3.2490079009457418,270.0802766806421,-3.069723319357877,263.76154546038816,-9.388454539611814,257.4428142402269,-15.707185759773097,251.1240830201433,-22.025916979856675,244.80535180016582,-28.344648199834154,1.0,1.0,26022.012520719443,26022.012520719443,275.6261283210672,2.476128321067222,275.6261283210672,275.6261283210672,77056.19837191666,77056.52305465675,-0.32468274008715525,0.0,8546.071908451686,8546.071908451686,0.8854100490127397,3944.835199747791,275.6261283210672,2.476128321067222,1.0,0.002,0.1285695702959063,0.004908221694385161,0.00019858231053597813,0.001801417689642825,0.09929115526798907,0.09929115526798907,0.0,1.7880315283935744e-13,0.9999724040125605,0.9999724040125605,0.0,0.09242659396779943,2.5506735145663926e-06,0.0,0.0,0.0,1600090.1368083567,266.6095270239812,0.0,1.0,1284518.577218272,2598.0852529781287,,,,,,,,,,,,,,,,,,,2.0,15269.39788579373,1550.4824410923386,0.37133770373131963,6.173730061729009,2.9311025147046
3360.0,-30.101062855057915,5.012499806578847,35.048026384432774,24.53757362617182,5.004120558930969,-26.59054451365373,-40.08755909800527,1.4936022175995705,-6.540483830768039,-6.540483830760799,40.09599381946665,41107.02635967043,25755.180614966943,25755.180614966943,66862.20697463737,77065.56976518412,77056.49618813793,25755.180614966943,102811.67680310487,102811.67680310487,102811.67680310487,130269.23904619314,125752.16902266581,4517.070023527329,0.0,90915.66042176922,54957.17519123666,39953.872478369514,27457.56224308827,67411.43472145779,20833.497982886245,1550.4829891147906,0.0,0.8784755463180002,2.7246427677786205,0.001494314320929203,1.0,1.0,-6.540483830768039,333857.3185287205,1558676.3699390362,4.66869013627733,1558676.3699390362,4.66869013627733,0.7587526452072613,0.0924291178467447,3.9252066546315696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252066546315696,1.2847562534403056,1.2850530399294076,3.0552150605382895,6473.634097522937,15269.390170025094,6453.937085835459,0.00032672640498871894,23162.006085588582,2361.867313056812,19291.24984703197,1967.1600237626478,0.8328833770160781,0.8328833770160781,35487.39744409355,35405.22815468563,1.0029018706215331,0.8,4282.952916953472,4273.035954225843,1.0029018706215331,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.74511170953,4632.441516551485,6.184095286540849,5.012499806578847,-3.7306185421283513,8.743118348707199,2.9311104306184017,3.5,0.8374601230338291,0.6,0.00023099404116725604,1.0000225770976376,0.00023098882610997576,199.00570692610592,0.0,1.0425112200491114e-06,2.954476797619182,0.028890773072814693,7.807789712237601e-05,0.00015291614404488004,0.0006002274662055628,0.0924291179549804,0.0924291179549804,0.0924291179549804,0.0924265963134321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.94755426503,595.6549421943089,0.0,0.0924291179549804,0.0924291178467447,0.0924291178467447,0.3713376324293538,0.3713376324293538,0.5,10.024424095911714,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,27457.56224308827,20833.497982886245,0.7587526452072613,0.9918526026171998,0.6097930793124867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452099669096581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.928783887306,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6020614871414,260.6020614871414,-12.547938512858593,244.80514171228208,276.39898126227826,124625.77293358395,124645.56214992574,-19.789216341812534,0.0,nan,276.39898126227826,3.248981262278278,270.0802133521236,-3.069786647876356,263.761445442033,-9.388554557966984,257.44267753202666,-15.707322467973313,251.12390962210503,-22.026090377894946,244.80514171228208,-28.344858287717898,1.0,1.0,26022.012520719443,26022.012520719443,275.6261143225887,2.476114322588728,275.6261143225887,275.6261143225887,77056.1575523175,77056.49618813793,-0.33863582042977214,0.0,8546.071908451686,8546.071908451686,0.8854102070821473,3944.8326879047277,275.6261143225887,2.476114322588728,1.0,0.002,0.1285721044590773,0.00490820905572914,0.0001985862202513985,0.0018014137799356538,0.09929311012569925,0.09929311012569925,0.0,1.8705219664849615e-13,0.9999725825752307,0.9999725825752307,0.0,0.09242658367835964,2.5341683850563364e-06,0.0,0.0,0.0,1600090.1240784316,266.60951616923194,0.0,1.0,1284518.61426526,2598.085103068895,,,,,,,,,,,,,,,,,,,2.0,15269.390170025094,1550.4829891147906,0.3713376324293538,6.173730061729009,2.9311104306184017
3361.0,-30.101278873850042,5.012456802117087,35.04802417581812,24.537557071913056,5.004105197572631,-26.590740466699422,-40.08774863379074,1.4935667906021686,-6.540492439017896,-6.5404924390198715,40.09598902972692,41106.86934259617,25755.160601664345,25755.160601664345,66862.02994426052,77065.53997736673,77056.45532006795,25755.160601664345,102811.6159217323,102811.6159217323,102811.6159217323,130269.17504843806,125752.14017774779,4517.034870690278,0.0,90915.70531453686,54957.09266104263,39954.01405943803,27457.559126705764,67411.5731861438,20833.4949705654,1550.4830922164433,0.0,0.8784755178938632,2.724641893435859,0.001494314320929203,1.0,1.0,-6.540492439017896,333857.2050483842,1558676.1630040437,4.668691103366042,1558676.1630040437,4.668691103366042,0.7587526216160391,0.0924290883782842,3.9252054215473153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252054215473153,1.2847564299331833,1.285053209762629,3.055213681048831,6473.631174550308,15269.38246651338,6453.935407409605,0.00032672689613290145,23162.024798869737,2361.869221280431,19291.244830104773,1967.1595121784478,0.8328824875036897,0.8328824875036897,35487.38852554098,35405.22815468563,1.0029015555648715,0.8,4282.95184057866,4273.035954225843,1.0029015555648715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.751830877058,4632.441516551485,6.184080504081453,5.012456802117087,-3.730631243304855,8.743088045421942,2.9311183121061797,3.5,0.8374623748874799,0.6,0.00023098882610997576,1.0000225022710214,0.00023098362845376676,199.0058854624891,0.0,1.0378261607215993e-06,2.941199339485012,0.028891810898975415,7.807622121202496e-05,0.0001529126048979508,0.000600213385768359,0.09242908838679689,0.09242908838679689,0.09242908838679689,0.09242656980903872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.28862548526,595.6548310604692,0.0,0.09242908838679689,0.0924290883782842,0.0924290883782842,0.37133756244568594,0.37133756244568594,0.5,10.024348538929976,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,27457.559126705764,20833.4949705654,0.7587526216160391,0.9918479392200829,0.6097894975553773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521009685981463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.91550642917,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6019436098974,260.6019436098974,-12.548056390102602,244.80493237020715,276.3989548498661,124626.48681407912,124646.19476963316,-19.707955554042606,0.0,nan,276.3989548498661,3.248954849866095,270.08015035377866,-3.0698496462213143,263.7613458577538,-9.388654142246196,257.44254136181604,-15.707458638183937,251.1237368659627,-22.026263134037265,244.80493237020715,-28.345067629792823,1.0,1.0,26022.012520719443,26022.012520719443,275.6261009322414,2.4761009322414225,275.6261009322414,275.6261009322414,77056.12908159808,77056.45532006795,-0.32623846987553407,0.0,8546.071908451686,8546.071908451686,0.8854102850676908,3944.831448655052,275.6261009322414,2.4761009322414225,1.0,0.002,0.12857463523112203,0.004908196839430741,0.00019859012564569996,0.0018014098743782791,0.09929506282284997,0.09929506282284997,0.0,2.3979082608427404e-14,0.9999726192590711,0.9999726192590711,0.0,0.09242655760136102,2.5307769231797474e-06,0.0,0.0,0.0,1600090.1139830933,266.6095075609821,0.0,1.0,1284518.6436449941,2598.08498418492,,,,,,,,,,,,,,,,,,,2.0,15269.38246651338,1550.4830922164433,0.37133756244568594,6.173730061729009,2.9311183121061797
3362.0,-30.101494172195867,5.012413949010121,35.048021979152814,24.53754589604216,5.004089933744865,-26.590935761593414,-40.08793809972701,1.4935315232524302,-6.540501783466937,-6.540501783388874,40.09598495669342,41106.701732643145,25755.142411922803,25755.142411922803,66861.84414456596,77065.50632507284,77056.42220751217,25755.142411922803,102811.56461943497,102811.56461943497,102811.56461943497,130269.12435125197,125752.12443112354,4516.999920128432,0.0,90915.74164641068,54956.994840377294,39954.163117814875,27457.559731817004,67411.72284963189,20833.494593701158,1550.483390028237,0.0,0.8784754827548359,2.724640944317196,0.001494314320929203,1.0,1.0,-6.540501783466937,333857.081862937,1558675.987033033,4.668692298918907,1558675.987033033,4.668692298918907,0.75875259116927,0.09242906016387116,3.925202926824773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925202926824773,1.284756605643358,1.285053378835322,3.0552113214153733,6473.62617477016,15269.374770175074,6453.935178734491,0.0003267279252119562,23162.048775897412,2361.8716662568168,19291.244146579556,1967.1594424782731,0.832881595804865,0.832881595804865,35487.370481910795,35405.22815468563,1.002900918155908,0.8,4282.949662903652,4273.035954225843,1.002900918155908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.758531717094,4632.441516551485,6.184066186738603,5.012413949010121,-3.7306444764303937,8.743058425440514,2.931126172104513,3.5,0.8374646206012895,0.6,0.00023098362845376676,1.0000224272622718,0.00023097844823952897,199.00606340371536,0.0,1.0343641762011054e-06,2.9313880753539325,0.028892845263151615,7.807454595253365e-05,0.00015290908250123312,0.0006001991781719309,0.09242906021701654,0.09242906021701654,0.09242906021701654,0.09242655166852234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.63171337236,595.654719306043,0.0,0.09242906021701654,0.09242906016387116,0.09242906016387116,0.37133749210860595,0.37133749210860595,0.5,10.024273282502103,-7.80460140958894e-11,-7.80460140958894e-11,-7.80460140958894e-11,-7.80460140958894e-11,-7.80460140958894e-11,-7.80460140958894e-11,27457.559731817004,20833.494593701158,0.75875259116927,0.9918429809857777,0.609785657374986,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521022637927736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.90569516504,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6018262046831,260.6018262046831,-12.54817379531687,244.8047237636694,276.39892864597266,124627.15725065935,124646.78628762244,-19.629036963098873,0.0,nan,276.39892864597266,3.2489286459726827,270.08008766936075,-3.0699123306392266,263.7612466928009,-9.388753307199067,257.44240571633986,-15.707594283660114,251.12356473995482,-22.02643526004516,244.8047237636694,-28.34527623633059,1.0,1.0,26022.012520719443,26022.012520719443,275.62608771327876,2.476087713278787,275.62608771327876,275.62608771327876,77056.10097464669,77056.42220751217,-0.32123286547721364,0.0,8546.071908451686,8546.071908451686,0.8854104428446452,3944.8289414588967,275.62608771327876,2.476087713278787,1.0,0.002,0.12857715603277192,0.004908184531354119,0.00019859401533961837,0.0018014059845722396,0.09929700766980919,0.09929700766980919,0.0,-8.814216717611956e-14,0.9999727271176263,0.9999727271176263,0.0,0.0924265393569854,2.520806885760597e-06,0.0,0.0,0.0,1600090.1030243724,266.60949821653304,0.0,1.0,1284518.6755373676,2598.0848551336603,,,,,,,,,,,,,,,,,,,2.0,15269.374770175074,1550.483390028237,0.37133749210860595,6.173730061729009,2.931126172104513
3363.0,-30.101708851060923,5.012371298677168,35.04801982611943,24.537543136999034,5.0040869136576696,-26.591129274600785,-40.088123514410086,1.4935073371578707,-6.540508251865788,-6.5405082518697135,40.09598182235783,41106.52530229456,25755.11807553047,25755.11807553047,66861.64337782504,77065.46694339837,77056.41072246742,25755.11807553047,102811.52879799789,102811.52879799789,102811.52879799789,130269.09060806574,125752.12533682016,4516.965271245593,0.0,90915.77849780678,54956.89447502313,39954.315580870716,27457.56181006786,67411.87739093858,20833.49546077769,1550.483688349292,0.0,0.8784754596287556,2.7246402873200792,0.001494314320929203,1.0,1.0,-6.540508251865788,333856.99659174285,1558675.8516168783,4.668693085749243,1558675.8516168783,4.668693085749243,0.7587525653184062,0.09242903216961575,3.925200903171642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925200903171642,1.28475672948048,1.2850534960453885,3.0552094517993957,6473.622213278251,15269.367081069084,6453.934230470267,0.0003267286857198488,23162.0701055951,2361.873841280672,19291.24131215433,1967.1591534473373,0.8328807064397183,0.8328807064397183,35487.35584539219,35405.22815468563,1.002900401106568,0.8,4282.9478964309155,4273.035954225843,1.002900401106568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.76521037121,4632.441516551485,6.184050426514893,5.012371298677168,-3.730655497951426,8.743026796628595,2.93113400608744,3.5,0.8374668588821257,0.6,0.00023097844823952897,1.000022362770703,0.0002309732830369619,199.00624083322887,0.0,1.0308940430504817e-06,2.921553718005065,0.028893876157194666,7.80729065464316e-05,0.0001529055416930974,0.0006001849703536951,0.09242903223365853,0.09242903223365853,0.09242903223365853,0.09242654473175001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.97629284667,595.654607112651,0.0,0.09242903223365853,0.09242903216961575,0.09242903216961575,0.3713374222570135,0.3713374222570135,0.5,10.024198658218097,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,27457.56181006786,20833.49546077769,0.7587525653184062,0.991837728981755,0.6097816422454369,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521035546699812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.895860807694,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6017103550534,260.6017103550534,-12.548289644946578,244.80451597723692,276.39890473314335,124627.97449491924,124647.34345227953,-19.368957360265256,0.0,nan,276.39890473314335,3.2489047331433767,270.08002698180866,-3.0699730181913196,263.761149230533,-9.388850769466956,257.4422714793538,-15.707728520646185,251.1233937282446,-22.026606271755384,244.80451597723692,-28.34548402276306,1.0,1.0,26022.012520719443,26022.012520719443,275.62607990090044,2.4760799009004586,275.62607990090044,275.62607990090044,77056.09003664536,77056.41072246742,-0.3206858220655704,0.0,8546.071908451686,8546.071908451686,0.8854105708291371,3944.8269076875004,275.62607990090044,2.4760799009004586,1.0,0.002,0.1285796551391678,0.004908172839246774,0.00019859787269775223,0.001801402127700271,0.09929893634887611,0.09929893634887611,0.0,3.980231942646295e-13,0.9999729618392409,0.9999729618392409,0.0,0.09242653305858514,2.499111030610787e-06,0.0,0.0,0.0,1600090.0954385458,266.6094917481342,0.0,1.0,1284518.697613843,2598.084765802041,,,,,,,,,,,,,,,,,,,2.0,15269.367081069084,1550.483688349292,0.3713374222570135,6.173730061729009,2.93113400608744
3364.0,-30.10192236072958,5.012328737633726,35.04801773289842,24.537518515158467,5.004056409307432,-26.591324483728034,-40.088312910497166,1.493458532432401,-6.540520780988629,-6.540520780986231,40.09597924205654,41106.366816911446,25755.107375248623,25755.107375248623,66861.47419216007,77065.44363099721,77056.38799189519,25755.107375248623,102811.49536714381,102811.49536714381,102811.49536714381,130269.06650714936,125752.13538169512,4516.931125454246,0.0,90915.81901944941,54956.799509323566,39954.46612236205,27457.571140005544,67412.0372623676,20833.501181193362,1550.4844757488393,0.0,0.8784754015565941,2.7246390147338624,0.001494314320929203,1.0,1.0,-6.540520780988629,333856.8314236726,1558675.7401384087,4.668695061567904,1558675.7401384087,4.668695061567904,0.7587525158348422,0.09242900854143588,3.9251985696108296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251985696108296,1.2847569684503188,1.2850537284340515,3.0552070671742895,6473.6171605437985,15269.359397196748,6453.934044663502,0.00032672972892980535,23162.094199087463,2361.876298133151,19291.240756765477,1967.1590968134356,0.8328798160887158,0.8328798160887158,35487.3389673959,35405.22815468563,1.0028998048749018,0.8,4282.94585943557,4273.035954225843,1.0028998048749018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.7718802784,4632.441516551485,6.18403795348498,5.012328737633726,-3.730671089935331,8.742999827569056,2.9311418298186833,3.5,0.8374690942339095,0.6,0.0002309732830369619,1.0000222410149575,0.00023096814607097044,199.0064172966927,0.0,1.0279075460135805e-06,2.913089985402487,0.02889490406474068,7.807123197026996e-05,0.00015290205106669195,0.0006001709121375413,0.0924290086327488,0.0924290086327488,0.0924290086327488,0.09242654239054916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.32047590276,595.6544950753058,0.0,0.0924290086327488,0.09242900854143588,0.09242900854143588,0.37133735422328906,0.37133735422328906,0.5,10.024124671898324,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,27457.571140005544,20833.501181193362,0.7587525158348422,0.9918328670580784,0.6097778451187508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521048418351143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.88739707509,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6015933859009,260.6015933859009,-12.548406614099065,244.80430881390186,276.39887795817157,124628.45654160882,124648.01267255518,-19.556130946365002,0.0,nan,276.39887795817157,3.2488779581715903,270.07996412916503,-3.0700358708349427,263.7610503002207,-9.388949699779289,257.44213647136434,-15.707863528635642,251.1232226425819,-22.02677735741807,244.80430881390186,-28.345691186098122,1.0,1.0,26022.012520719443,26022.012520719443,275.6260647120155,2.4760647120155,275.6260647120155,275.6260647120155,77056.02412296168,77056.38799189519,-0.3638689335057279,0.0,8546.071908451686,8546.071908451686,0.8854107184135046,3944.8245624588835,275.6260647120155,2.4760647120155,1.0,0.002,0.128582133985852,0.004908160139946993,0.00019860169629002148,0.0018013983081630303,0.09930084814501074,0.09930084814501074,0.0,4.4530516427054856e-12,0.9999731810162291,0.9999731810162291,0.0,0.09242652968935584,2.4788520800314918e-06,0.0,0.0,0.0,1600090.0807449904,266.60947921901135,0.0,1.0,1284518.7403754168,2598.0845927690043,,,,,,,,,,,,,,,,,,,2.0,15269.359397196748,1550.4844757488393,0.37133735422328906,6.173730061729009,2.9311418298186833
