time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3365.0,-30.10213541910186,5.0122863751948685,35.0480155700533,24.537506291549676,5.004045583952945,-26.59151731878215,-40.08849818548185,1.4934274838977522,-6.540527394894809,-6.540527394905781,40.09597304861332,41106.204233082615,25755.083613026894,25755.083613026894,66861.28784610951,77065.41173504895,77056.33204507864,25755.083613026894,102811.41565810554,102811.41565810554,102811.41565810554,130268.97582886186,125752.07941857919,4516.896410282676,0.0,90915.86216013868,54956.71184036568,39954.61146641445,27457.56017075632,67412.17163717077,20833.49263732191,1550.4841569991202,0.0,0.8784753892773995,2.72463834295786,0.001494314320929203,1.0,1.0,-6.540527394894809,333856.74423434003,1558675.472557107,4.668695479349204,1558675.472557107,4.668695479349204,0.758752507788752,0.09242897713896814,3.925197260794212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925197260794212,1.2847571243000744,1.285053877719709,3.0552056778300636,6473.614216690101,15269.35172959135,6453.932398068419,0.0003267302267005611,23162.112912955377,2361.878206416603,19291.235834982584,1967.1585949312544,0.8328789306692449,0.8328789306692449,35487.32950108847,35405.22815468563,1.002899470468398,0.8,4282.944716952548,4273.035954225843,1.002899470468398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.7785125411765,4632.441516551485,6.184022400104104,5.0122863751948685,-3.7306821810619173,8.742968556256786,2.9311496094017064,3.5,0.8374713169719161,0.6,0.00023096814607097044,1.0000221940422869,0.00023096302006793637,199.00659338744043,0.0,1.0222891977374328e-06,2.8971675863878845,0.02889592635393842,7.806959386363268e-05,0.00015289855220733774,0.0006001569783036429,0.09242897704430625,0.09242897704430625,0.09242897704430625,0.09242649930919962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.6488534872,595.6543879998083,0.0,0.09242897704430625,0.09242897713896814,0.09242897713896814,0.37133728803678995,0.37133728803678995,0.5,10.024050340185177,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,27457.56017075632,20833.49263732191,0.758752507788752,0.9918281257274093,0.6097742178419429,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521061219921767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.871474676074,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6014773308032,260.6014773308032,-12.548522669196757,244.80410241722572,276.39885224465286,124629.20938879452,124648.61269904263,-19.403310248103747,0.0,nan,276.39885224465286,3.2488522446528805,270.0799022790124,-3.070097720987576,263.76095231344044,-9.389047686559536,257.4420023479485,-15.70799765205146,251.12305238253938,-22.026947617460593,244.80410241722572,-28.345897582774256,1.0,1.0,26022.012520719443,26022.012520719443,275.626051551601,2.4760515516010173,275.626051551601,275.626051551601,77056.00890529744,77056.33204507864,-0.3231397812051,0.0,8546.071908451686,8546.071908451686,0.8854108011886596,3944.823247098183,275.626051551601,2.4760515516010173,1.0,0.002,0.12858462350586075,0.004908148447622294,0.00019860553878184878,0.0018013944609777681,0.09930276939092439,0.09930276939092439,0.0,-2.403832341513201e-13,0.9999730655361933,0.9999730655361933,0.0,0.09242648761402869,2.4895249394443903e-06,0.0,0.0,0.0,1600090.072988518,266.60947260510517,0.0,1.0,1284518.7629485063,2598.084501427873,,,,,,,,,,,,,,,,,,,2.0,15269.35172959135,1550.4841569991202,0.37133728803678995,6.173730061729009,2.9311496094017064
3366.0,-30.102347626991904,5.012244141589058,35.04801343698271,24.53748994683849,5.004028106708008,-26.591710053624894,-40.08868346046654,1.4933905333892104,-6.540537592480916,-6.540537592447374,40.09596957978185,41106.041657557915,25755.068047492183,25755.068047492183,66861.1097050501,77065.38310532167,77056.30377600453,25755.068047492183,102811.37182349671,102811.37182349671,102811.37182349671,130268.93572390568,125752.07356237914,4516.862161526547,0.0,90915.90442943522,54956.619933571936,39954.7605509592,27457.563900408975,67412.32445136819,20833.49446321278,1550.4846230035969,0.0,0.8784753472177176,2.7246373071869763,0.001494314320929203,1.0,1.0,-6.540537592480916,333856.6098023692,1558675.3226900108,4.668696910367266,1558675.3226900108,4.668696910367266,0.7587524712235112,0.09242895080185752,3.9251956177978564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251956177978564,1.284757307736135,1.2850540546121267,3.0552039627736587,6473.61058269138,15269.344063909934,6453.9312330115245,0.00032673090321382406,23162.13337679246,2361.8802931472483,19291.23235254956,1967.1582398219127,0.832878044467122,0.832878044467122,35487.317617750814,35405.22815468563,1.002899050677986,0.8,4282.9432827595865,4273.035954225843,1.002899050677986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.785135399846,4632.441516551485,6.184008828829902,5.012244141589058,-3.7306959588865403,8.742940100475598,2.931157377962041,3.5,0.8374735365605831,0.6,0.00023096302006793637,1.0000221054860798,0.00023095791463096946,199.0067687755461,0.0,1.020108401503437e-06,2.8909872098607408,0.028896946462339923,7.806795578877199e-05,0.00015289506427916438,0.0006001430362914976,0.09242895089030895,0.09242895089030895,0.09242895089030895,0.09242648752723848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.9883277345,595.654277449879,0.0,0.09242895089030895,0.09242895080185752,0.09242895080185752,0.37133721976079626,0.37133721976079626,0.5,10.023976439459707,-3.353761712787673e-11,-3.353761712787673e-11,-3.353761712787673e-11,-3.353761712787673e-11,-3.353761712787673e-11,-3.353761712787673e-11,27457.563900408975,20833.49446321278,0.7587524712235112,0.9918232348342217,0.6097704239113154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521073994455151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.86529429955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6013614961642,260.6013614961642,-12.548638503835775,244.80389673423784,276.3988262583583,124629.86700715337,124649.23345855779,-19.36645140443722,0.0,nan,276.3988262583583,3.248826258358349,270.0798403533845,-3.0701596466154797,263.76085444847536,-9.38914555152462,257.44186854363807,-15.708131456361912,251.12288263889107,-22.027117361108907,244.80389673423784,-28.34610326576214,1.0,1.0,26022.012520719443,26022.012520719443,275.6260380462152,2.476038046215251,275.6260380462152,275.6260380462152,77055.97577742158,77056.30377600453,-0.3279985829431098,0.0,8546.071908451686,8546.071908451686,0.8854109050987623,3944.821595886846,275.6260380462152,2.476038046215251,1.0,0.002,0.1285870990557409,0.00490813617554885,0.00019860935823330783,0.0018013906416652276,0.09930467911665392,0.09930467911665392,0.0,-1.0146440979075244e-13,0.999973216670102,0.999973216670102,0.0,0.09242647524677607,2.4755550814547505e-06,0.0,0.0,0.0,1600090.0610292742,266.60946240751906,0.0,1.0,1284518.797752603,2598.0843605944815,,,,,,,,,,,,,,,,,,,2.0,15269.344063909934,1550.4846230035969,0.37133721976079626,6.173730061729009,2.931157377962041
3367.0,-30.102559203770745,5.012202062767417,35.048011301866964,24.53747842172163,5.004013341337826,-26.591901949260826,-40.08886859575284,1.4933560869591704,-6.540546404227257,-6.540546404231377,40.095965255699845,41105.87484951364,25755.04950915041,25755.04950915041,66860.92435866405,77065.35106807627,77056.26740339676,25755.04950915041,102811.31691254718,102811.31691254718,102811.31691254718,130268.87957565546,125752.0516640824,4516.827911573048,0.0,90915.94196731207,54956.522530415496,39954.91048544064,27457.562663108285,67412.47314854892,20833.492798935324,1550.4848190486232,0.0,0.8784753159198717,2.7246364121763897,0.001494314320929203,1.0,1.0,-6.540546404227257,333856.4936395803,1558675.1358724749,4.668697975229937,1558675.1358724749,4.668697975229937,0.7587524448019198,0.09242892299651774,3.925193367150307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925193367150307,1.2847574794159184,1.2850542197719743,3.0552018027050476,6473.606005765194,15269.336408164565,6453.930729390322,0.00032673182419231935,23162.156220934692,2361.882622601469,19291.230847192084,1967.1580863181703,0.8328771580322931,0.8328771580322931,35487.301339438745,35405.22815468563,1.002898475630903,0.8,4282.941318139772,4273.035954225843,1.002898475630903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.791731193017,4632.441516551485,6.18399458399155,5.012202062767417,-3.730708667587566,8.742910730354984,2.9311651147829463,3.5,0.8374757470808418,0.6,0.00023095791463096946,1.0000220397814072,0.0002309528244812025,199.00694364231532,0.0,1.0160165139715014e-06,2.879390800595235,0.028897962478853893,7.806631898076958e-05,0.0001528915956501999,0.0006001290771391914,0.0924289230293206,0.0924289230293206,0.0924289230293206,0.09242646555983412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.32281239145,595.6541684803266,0.0,0.0924289230293206,0.09242892299651774,0.09242892299651774,0.3713371525049369,0.3713371525049369,0.5,10.02390271594681,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,27457.562663108285,20833.492798935324,0.7587524448019198,0.9918182976513933,0.6097666044521682,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521086718016742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.853697890285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60124614581116,260.60124614581116,-12.548753854188817,244.80369176884665,276.3988005230391,124630.53477145273,124649.82025521863,-19.28548376587363,0.0,nan,276.3988005230391,3.248800523039108,270.0797787720531,-3.070221227946888,263.76075702112917,-9.389242978870811,257.4417352702839,-15.708264729716063,251.12271351951492,-22.02728648048506,244.80369176884665,-28.34630823115333,1.0,1.0,26022.012520719443,26022.012520719443,275.62602497836974,2.4760249783697645,275.62602497836974,275.62602497836974,77055.94937079352,77056.26740339676,-0.31803260324522853,0.0,8546.071908451686,8546.071908451686,0.8854110474393088,3944.8193339860586,275.62602497836974,2.4760249783697645,1.0,0.002,0.12858956846404104,0.004908124181860185,0.0001986131687642665,0.0018013868314596313,0.09930658438213325,0.09930658438213325,0.0,2.2389772327824353e-13,0.9999732831169823,0.9999732831169823,0.0,0.09242645358379459,2.469412723149661e-06,0.0,0.0,0.0,1600090.0506952778,266.6094535957727,0.0,1.0,1284518.8278268562,2598.0842389002,,,,,,,,,,,,,,,,,,,2.0,15269.336408164565,1550.4848190486232,0.3713371525049369,6.173730061729009,2.9311651147829463
3368.0,-30.10277015473446,5.012160180732361,35.04800920908199,24.537475453130924,5.004010478610101,-26.592092091392168,-40.08905345164237,1.4933324152730068,-6.540552811297573,-6.540552811355538,40.09596220652491,41105.71364991502,25755.025877964323,25755.025877964323,66860.73952787934,77065.31324449125,77056.25601934004,25755.025877964323,102811.28189730436,102811.28189730436,102811.28189730436,130268.84674975308,125752.0527663428,4516.793983410292,0.0,90915.97952777629,54956.436545244185,39955.047758369,27457.564852448726,67412.61261081773,20833.493754463296,1550.4851202874465,0.0,0.8784752928020233,2.7246357614092496,0.001494314320929203,1.0,1.0,-6.540552811297573,333856.40917697584,1558675.0041369924,4.668698761780385,1558675.0041369924,4.668698761780385,0.7587524191026473,0.0924288959162558,3.9251915015587437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251915015587437,1.2847576006608623,1.285054334504973,3.0552000622838715,6473.602318021566,15269.328757988862,6453.9296092236955,0.0003267325151461955,23162.176798679095,2361.884720947428,19291.227498939075,1967.1577448913824,0.832876273530527,0.832876273530527,35487.28784612884,35405.22815468563,1.0028979989667592,0.8,4282.939689640216,4273.035954225843,1.0028979989667592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.798306777844,4632.441516551485,6.183979146373132,5.012160180732361,-3.7307195215035702,8.742879702235932,2.9311728279077336,3.5,0.837477950830781,0.6,0.0002309528244812025,1.0000219746280792,0.00023094774949030173,199.00711799212277,0.0,1.0129751478047476e-06,2.870771568878655,0.028898975454001698,7.806468467460978e-05,0.00015288813980659274,0.0006001152270579628,0.0924288959763089,0.0924288959763089,0.0924288959763089,0.09242645900914882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.66049946327,595.6540585320289,0.0,0.0924288959763089,0.0924288959162558,0.0924288959162558,0.37133708525579906,0.37133708525579906,0.5,10.023829606910555,5.7980287238024175e-11,5.7980287238024175e-11,5.7980287238024175e-11,5.7980287238024175e-11,5.7980287238024175e-11,5.7980287238024175e-11,27457.564852448726,20833.493754463296,0.7587524191026473,0.9918135040081532,0.6097629517375918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521099403759377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.84507865857,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6011323306381,260.6011323306381,-12.548867669361869,244.8034876068818,276.39877705465864,124631.34264872306,124650.37146454274,-19.028815819676616,0.0,nan,276.39877705465864,3.2487770546586603,270.0797191649569,-3.070280835043093,263.7606612753119,-9.38933872468806,257.44160338575165,-15.70839661424833,251.12254549626758,-22.0274545037324,244.8034876068818,-28.34651239311819,1.0,1.0,26022.012520719443,26022.012520719443,275.6260172391649,2.476017239164946,275.6260172391649,275.6260172391649,77055.93967817306,77056.25601934004,-0.31634116698114667,0.0,8546.071908451686,8546.071908451686,0.8854111654272627,3944.8174590665376,275.6260172391649,2.476017239164946,1.0,0.002,0.12859201684099253,0.004908112712473888,0.00019861694779260252,0.0018013830522011266,0.09930847389630126,0.09930847389630126,0.0,-6.271025365656158e-15,0.9999735106438209,0.9999735106438209,0.0,0.09242644753431063,2.44838194516709e-06,0.0,0.0,0.0,1600090.0431813688,266.6094471887024,0.0,1.0,1284518.8496940234,2598.0841504155987,,,,,,,,,,,,,,,,,,,2.0,15269.328757988862,1550.4851202874465,0.37133708525579906,6.173730061729009,2.9311728279077336
3369.0,-30.1030235117727,5.012118456007813,35.04800721729873,24.53745889887216,5.003998108282631,-26.59232134953363,-40.089274279866345,1.4932959462586304,-6.54056123360931,-6.540561233597096,40.09596093523435,41105.52297197622,25755.00701209613,25755.00701209613,66860.52998407235,77065.26657960853,77056.26279662256,25755.00701209613,102811.26980871869,102811.26980871869,102811.26980871869,130268.84586343938,125752.08510425882,4516.760759180553,0.0,90916.02251285319,54956.346896893556,39955.19512884404,27457.576054720685,67412.77118356472,20833.50108669652,1550.4858969958063,0.0,0.878475252002849,2.7246349059539514,0.001494314320929203,1.0,1.0,-6.54056123360931,333856.2981480419,1558674.9492127434,4.6687001499117455,1558674.9492127434,4.6687001499117455,0.7587523765818611,0.09242887308731108,3.925190000593981,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925190000593981,1.2847577817393256,1.2850545091047856,3.055198463386613,6473.598930150138,15269.321113297763,6453.928282865923,0.0003267331286468159,23162.196606812737,2361.8867408149304,19291.223534366934,1967.1573406175335,0.8328753900954615,0.8328753900954615,35487.276990063234,35405.22815468563,1.002897615465838,0.8,4282.938379428107,4273.035954225843,1.002897615465838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.804873176339,4632.441516551485,6.1839648666310145,5.012118456007813,-3.7307318680335055,8.742850324041319,2.931180530265104,3.5,0.8374801515043154,0.6,0.00023094774949030173,1.0000263921504629,0.00023094165444340954,199.00732739067348,0.0,1.0099593129994676e-06,2.862224693040491,0.028899985413314698,7.806273237943096e-05,0.00015288501711087078,0.0006001027404042297,0.09242887318293275,0.09242887318293275,0.09242887318293275,0.09242647199798071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.0016044396,595.6539475595931,0.0,0.09242887318293275,0.09242887308731108,0.09242887308731108,0.37133701976829125,0.37133701976829125,0.5,10.023757572157603,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,27457.576054720685,20833.50108669652,0.7587523765818611,0.991808062629726,0.6097586888995564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45211120520004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.83653178273,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60101505210326,260.60101505210326,-12.548984947896713,244.80327669115002,276.3987534133169,124631.86104963241,124651.46890691093,-19.607857278504838,0.0,nan,276.3987534133169,3.2487534133169333,270.0796580687457,-3.0703419312542906,263.7605627242162,-9.389437275783791,257.44146737977564,-15.708532620224332,251.122372035415,-22.02762796458498,244.80327669115002,-28.34672330884996,1.0,1.0,26022.012520719443,26022.012520719443,275.62600960995235,2.4760096099523707,275.62600960995235,275.62600960995235,77055.88730065657,77056.26279662256,-0.37549596598546486,0.0,8546.071908451686,8546.071908451686,0.8854112603546584,3944.815950596951,275.62600960995235,2.4760096099523707,1.0,0.002,0.12859442960415826,0.004908101038385966,0.00019862067099095558,0.0018013793331394838,0.09931033549547778,0.09931033549547778,0.0,4.130439480026782e-12,0.9999738959462725,0.9999738959462725,0.0,0.09242646031904204,2.4127682690428645e-06,0.0,0.0,0.0,1600090.03330408,266.60943876639067,0.0,1.0,1284518.8784391482,2598.0840340996056,,,,,,,,,,,,,,,,,,,2.0,15269.321113297763,1550.4858969958063,0.37133701976829125,6.173730061729009,2.931180530265104
3370.0,-30.10322962399671,5.0120768362199035,35.04800522508075,24.537441855669044,5.003969372325189,-26.592509724360625,-40.08945931037886,1.4932494727798493,-6.540572427718644,-6.540572427761092,40.095956939594515,41105.36747635479,25754.994398747353,25754.994398747353,66860.36187510214,77065.24661393781,77056.22201185209,25754.994398747353,102811.21641059945,102811.21641059945,102811.21641059945,130268.7942220146,125752.0667368204,4516.727485194201,0.0,90916.06065260507,54956.236826333574,39955.35980696833,27457.577811415158,67412.93761838348,20833.50144105312,1550.4862906512149,0.0,0.8784752065474285,2.7246337689670703,0.001494314320929203,1.0,1.0,-6.540572427718644,333856.15057932824,1558674.776585008,4.668701696465071,1558674.776585008,4.668701696465071,0.7587523409436298,0.09242884849466346,3.9251866797952304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251866797952304,1.2847580117242356,1.2850547313117449,3.0551953317086955,6473.592294500422,15269.31261203994,6453.9288052614575,0.0003267345534638254,23162.225919239077,2361.8897298505685,19291.225095842143,1967.1574998436922,0.8328744034837519,0.8328744034837519,35487.25297163558,35405.22815468563,1.0028967669919684,0.8,4282.935480658341,4273.035954225843,1.0028967669919684,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.811420515843,4632.441516551485,6.183952116506012,5.0120768362199035,-3.730746298926671,8.742823135146574,2.9311882102744193,3.5,0.8374823457926912,0.6,0.00023094165444340954,1.0000214706554833,0.00023093669608116954,199.00749774186647,0.0,1.212958992335695e-06,3.4375257842793596,0.028901198372307035,7.806109659893265e-05,0.00015288055784447687,0.0006000847292508048,0.09242884856515107,0.09242884856515107,0.09242884856515107,0.09242645211235136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.3288522413,595.6538409591285,0.0,0.09242884856515107,0.09242884849466346,0.09242884849466346,0.37133695789187143,0.37133695789187143,0.5,10.023685679345393,4.246203388902359e-11,4.246203388902359e-11,4.246203388902359e-11,4.246203388902359e-11,4.246203388902359e-11,4.246203388902359e-11,27457.577811415158,20833.50144105312,0.7587523409436298,0.9918031202495668,0.6097548768612833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521127242861338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.411832873964,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60089774710383,260.60089774710383,-12.549102252896148,244.8030682612997,276.3987272331717,124632.38313218426,124651.99541411278,-19.612281928533488,0.0,nan,276.3987272331717,3.248727233171735,270.07959543865974,-3.07040456134024,263.76046364418465,-9.389536355815324,257.44133184980245,-15.708668150197525,251.12220005550492,-22.027799944495058,244.8030682612997,-28.346931738700277,1.0,1.0,26022.012520719443,26022.012520719443,275.6259936434472,2.475993643447225,275.6259936434472,275.6259936434472,77055.83662677999,77056.22201185209,-0.38538507210614625,0.0,8546.071908451686,8546.071908451686,0.8854114703760746,3944.8126131942067,275.6259936434472,2.475993643447225,1.0,0.002,0.12859683814983733,0.004908088856019647,0.0001986243865436574,0.0018013756136591997,0.0993121932718287,0.0993121932718287,0.0,2.0285682855725184e-13,0.9999739415772585,0.9999739415772585,0.0,0.09242643994465587,2.4085500075843605e-06,0.0,0.0,0.0,1600090.0201761578,266.60942757228133,0.0,1.0,1284518.9166443453,2598.0838795038176,,,,,,,,,,,,,,,,,,,2.0,15269.31261203994,1550.4862906512149,0.37133695789187143,6.173730061729009,2.9311882102744193
3371.0,-30.103438400379734,5.0120354412347226,35.048003189113125,24.537438188586407,5.003968311832373,-26.592697729158722,-40.089640010241396,1.4932276405708684,-6.540577112737367,-6.5405771126650745,40.0959516939813,41105.20440942037,25754.967502354502,25754.967502354502,66860.17191177487,77065.20973290778,77056.18334536532,25754.967502354502,102811.15084771982,102811.15084771982,102811.15084771982,130268.71977639134,125752.02586328457,4516.693913106778,0.0,90916.10094044241,54956.151641552344,39955.49922098896,27457.568928671528,67413.06814966048,20833.494529147687,1550.4860232956562,0.0,0.8784752011143735,2.724633293109358,0.001494314320929203,1.0,1.0,-6.540577112737367,333856.08881809574,1558674.5499540872,4.668701881316725,1558674.5499540872,4.668701881316725,0.758752334675671,0.09242881884016398,3.9251853607565197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251853607565197,1.284758124092218,1.285054837335051,3.0551940378115687,6473.589552887674,15269.305048807993,6453.92706811491,0.0003267350024461244,23162.24396672052,2361.8915701815117,19291.219903394864,1967.1569703614246,0.8328735303501881,0.832873530350188,35487.2434313888,35405.22815468563,1.0028964299736898,0.8,4282.934329251624,4273.035954225843,1.0028964299736898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.817935550649,4632.441516551485,6.183935984935035,5.0120354412347226,-3.7307557696314144,8.742791210866137,2.931195852398413,3.5,0.8374845292566894,0.6,0.00023093669608116954,1.0000217482202207,0.00023093167372827337,199.00767029524226,0.0,9.867512622798839e-07,2.796453077301191,0.028902185123569315,7.805949913455765e-05,0.0001528771969466119,0.0006000713354483323,0.09242881878019753,0.09242881878019753,0.09242881878019753,0.09242641946103194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.6504721189,595.6537361272325,0.0,0.09242881878019753,0.09242881884016398,0.09242881884016398,0.3713368958985211,0.3713368958985211,0.5,10.023613700237306,-7.23048287909478e-11,-7.23048287909478e-11,-7.23048287909478e-11,-7.23048287909478e-11,-7.23048287909478e-11,-7.23048287909478e-11,27457.568928671528,20833.494529147687,0.758752334675671,0.9917983819300711,0.609751277277051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452113960102525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.77076016699,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.600782694206,260.600782694206,-12.549217305794002,244.80286165676463,276.3987037319136,124633.2669717043,124652.50272384382,-19.235752139533922,0.0,nan,276.3987037319136,3.248703731913622,270.0795353167426,-3.0704646832573985,263.7603669016115,-9.389633098388458,257.4411984865765,-15.708801513423452,251.12203007162688,-22.027969928373096,244.80286165676463,-28.347138343235343,1.0,1.0,26022.012520719443,26022.012520719443,275.62598443406847,2.4759844340684936,275.62598443406847,275.62598443406847,77055.83735062933,77056.18334536532,-0.34599473599519115,0.0,8546.071908451686,8546.071908451686,0.8854115537976762,3944.8112875603024,275.62598443406847,2.4759844340684936,1.0,0.002,0.12859924851807586,0.004908077860179255,0.00019862810756816998,0.001801371892555936,0.09931405378408499,0.09931405378408499,0.0,1.2410602059920173e-13,0.9999739218468734,0.9999739218468734,0.0,0.09242640846727294,2.410372891025255e-06,0.0,0.0,0.0,1600090.014681787,266.6094228872626,0.0,1.0,1284518.9326341902,2598.0838148015714,,,,,,,,,,,,,,,,,,,2.0,15269.305048807993,1550.4860232956562,0.3713368958985211,6.173730061729009,2.931195852398413
3372.0,-30.103645828340227,5.011994112629387,35.04800121102182,24.53740780418741,5.003937734094935,-26.592887472102184,-40.08982479628173,1.4931793780096065,-6.540590208251444,-6.5405902082488545,40.09594929083866,41105.06834151518,25754.95949290949,25754.95949290949,66860.02783442466,77065.19309043034,77056.15910018545,25754.95949290949,102811.11859309494,102811.11859309494,102811.11859309494,130268.69769670577,125752.03666852126,4516.6610281845,0.0,90916.15093864947,54956.08185212416,39955.63231836146,27457.579103610824,67413.21142197229,20833.500832042413,1550.4868627230176,0.0,0.8784751392993817,2.7246319629973645,0.001494314320929203,1.0,1.0,-6.540590208251444,333855.9161838159,1558674.446129736,4.6687039844804,1558674.446129736,4.6687039844804,0.7587522830555259,0.09242879721282043,3.9251845099289806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251845099289806,1.2847583602313726,1.285055067075896,3.055192814018422,6473.5869598168465,15269.297425333652,6453.925198475969,0.0003267354108880682,23162.261725193257,2361.8933810417684,19291.214314918954,1967.1564004954755,0.8328726505121984,0.8328726505121985,35487.23727758523,35405.22815468563,1.0028962125847456,0.8,4282.933586552726,4273.035954225843,1.0028962125847456,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.824449256561,4632.441516551485,6.183924390260162,5.011994112629387,-3.7307715901022376,8.742765702731624,2.931203492971583,3.5,0.8374867122775952,0.6,0.00023093167372827337,1.0000216077904729,0.00023092668391287276,199.00784173441053,0.0,9.994867492673334e-07,2.8325454474236227,0.028903184610318582,7.805786557787305e-05,0.00015287380815040032,0.0006000579037258061,0.09242879729275168,0.09242879729275168,0.09242879729275168,0.0924264178758807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.9829485138,595.6536279047673,0.0,0.09242879729275168,0.09242879721282043,0.09242879721282043,0.37133683287447194,0.37133683287447194,0.5,10.023542320152643,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,27457.579103610824,20833.500832042413,0.7587522830555259,0.9917941368482659,0.6097479629655742,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521152118948424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.80685253711,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.600666923131,260.600666923131,-12.549333076869004,244.8026565102412,276.398677336291,124633.80779480083,124653.16361837627,-19.355823575435785,0.0,nan,276.398677336291,3.2486773362909958,270.0794731709338,-3.070526829066182,263.760269005628,-9.389730994371973,257.44106484041004,-15.708935159589942,251.12186067528174,-22.02813932471824,244.8026565102412,-28.34734348975877,1.0,1.0,26022.012520719443,26022.012520719443,275.62596850148776,2.4759685014877846,275.62596850148776,275.62596850148776,77055.77485386976,77056.15910018545,-0.3842463156906888,0.0,8546.071908451686,8546.071908451686,0.8854116076076154,3944.8104324786254,275.62596850148776,2.4759685014877846,1.0,0.002,0.12860164023945442,0.0049080654296989835,0.00019863179635844035,0.0018013682096901405,0.09931589817922017,0.09931589817922017,0.0,6.048580906969914e-12,0.9999741235884168,0.9999741235884168,0.0,0.09242640548722161,2.391725598823481e-06,0.0,0.0,0.0,1600089.9993239844,266.60940979174853,0.0,1.0,1284518.9773288178,2598.083633946581,,,,,,,,,,,,,,,,,,,2.0,15269.297425333652,1550.4868627230176,0.37133683287447194,6.173730061729009,2.931203492971583
3373.0,-30.10385294984852,5.0119529710469175,35.04799915401131,24.537405813485407,5.003928664321142,-26.593074788428066,-40.09000542629508,1.4931505031651433,-6.540596827432466,-6.540596827399037,40.09594305927909,41104.89118179831,25754.937109670027,25754.937109670027,66859.82829146834,77065.15560293544,77056.10044541785,25754.937109670027,102811.03755508788,102811.03755508788,102811.03755508788,130268.60510941666,125751.97760785211,4516.627501564554,0.0,90916.17982670046,54955.97098500863,39955.78760187981,27457.567554328783,67413.35515620859,20833.491879327616,1550.486514665541,0.0,0.8784751271365949,2.7246312906870127,0.001494314320929203,1.0,1.0,-6.540596827432466,333855.8289251389,1558674.1769013081,4.668704398301257,1558674.1769013081,4.668704398301257,0.7587522761477515,0.09242876726894772,3.9251812132209767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251812132209767,1.28475850560924,1.285055206076296,3.0551899022918962,6473.580790217737,15269.289821913497,6453.92582915374,0.000326736745993004,23162.28853854502,2361.89611524272,19291.216200057017,1967.1565927260601,0.8328717677423781,0.8328717677423781,35487.21343339268,35405.22815468563,1.0028953702661327,0.8,4282.930708811292,4273.035954225843,1.0028953702661327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.83092121058,4632.441516551485,6.183909406383277,5.0119529710469175,-3.7307824904256934,8.742735461472611,2.931211084577698,3.5,0.8374888813079137,0.6,0.00023092668391287276,1.0000215759036217,0.00023092170156849558,199.00801292055644,0.0,9.93012393527363e-07,2.814197123256547,0.02890417762271211,7.805626879209588e-05,0.00015287041512077688,0.0006000440814893654,0.09242876716865747,0.09242876716865747,0.09242876716865747,0.09242637304160935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.2990515444,595.653524818249,0.0,0.09242876716865747,0.09242876726894772,0.09242876726894772,0.3713367715667062,0.3713367715667062,0.5,10.023470496545702,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,27457.567554328783,20833.491879327616,0.7587522761477515,0.9917890622198282,0.6097440349401251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521164556042596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.78850421294,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6005525475927,260.6005525475927,-12.549447452407264,244.80245280509843,276.3986522903539,124634.5229165809,124653.64542053394,-19.122503953019482,0.0,nan,276.3986522903539,3.2486522903539026,270.0794123931523,-3.0705876068476528,263.7601724960178,-9.38982750398219,257.4409325989531,-15.709067401046866,251.1216927019806,-22.02830729801937,244.80245280509843,-28.34754719490155,1.0,1.0,26022.012520719443,26022.012520719443,275.6259550189776,2.475955018977629,275.6259550189776,275.6259550189776,77055.76841930718,77056.10044541785,-0.33202611067099497,0.0,8546.071908451686,8546.071908451686,0.885411816105382,3944.8071192870816,275.6259550189776,2.475955018977629,1.0,0.002,0.12860404581373075,0.0049080540850910395,0.00019863550918869163,0.0018013644904605298,0.09931775459434582,0.09931775459434582,0.0,-3.5077843407727016e-13,0.9999739736973362,0.9999739736973362,0.0,0.09242636168987593,2.4055790717831246e-06,0.0,0.0,0.0,1600089.991561318,266.6094031725675,0.0,1.0,1284518.9999199025,2598.083542532694,,,,,,,,,,,,,,,,,,,2.0,15269.289821913497,1550.486514665541,0.3713367715667062,6.173730061729009,2.931211084577698
3374.0,-30.104059062932535,5.0119119373639505,35.047997124944395,24.53738454440611,5.003906836717732,-26.593262472965502,-40.09018609123302,1.4931102468228064,-6.540607560379726,-6.540607560372354,40.09593974902028,41104.7401059846,25754.924048281573,25754.924048281573,66859.66415426618,77065.13281387318,77056.07074485248,25754.924048281573,102810.99479313404,102810.99479313404,102810.99479313404,130268.56677758046,125751.972331901,4516.594445679471,0.0,90916.22527110901,54955.88787019598,39955.93044545893,27457.57198444642,67413.50242990535,20833.494186345397,1550.4870249111052,0.0,0.8784750815729652,2.724630200541579,0.001494314320929203,1.0,1.0,-6.540607560379726,333855.6874359498,1558674.0338849693,4.668705948536524,1558674.0338849693,4.668705948536524,0.7587522377487241,0.09242874284710793,3.9251799817836064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251799817836064,1.2847587042134545,1.2850553983249324,3.055188471508859,6473.57775856017,15269.282217718335,6453.924274225912,0.00032673726864295213,23162.30738285702,2361.898036827767,19291.211552273682,1967.156118784058,0.832870889475872,0.832870889475872,35487.20452674002,35405.22815468563,1.0028950556302547,0.8,4282.929633872673,4273.035954225843,1.0028950556302547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.837382533497,4632.441516551485,6.183896676564762,5.0119119373639505,-3.7307964845515174,8.742708421915468,2.9312186637213684,3.5,0.8374910467775338,0.6,0.00023092170156849558,1.000021470891026,0.00023091674358025809,199.00818327349685,0.0,9.915264541893053e-07,2.809985971172491,0.0289051691491663,7.805467172778973e-05,0.00015286702984070586,0.0006000306054054558,0.09242874294286484,0.09242874294286484,0.09242874294286484,0.09242636168361242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.62741776544,595.6534178876486,0.0,0.09242874294286484,0.09242874284710793,0.09242874284710793,0.37133670780081696,0.37133670780081696,0.5,10.023399059229309,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,27457.57198444642,20833.494186345397,0.7587522377487241,0.9917844607433796,0.609740461841812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521176974782626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.78429306086,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60043824572375,260.60043824572375,-12.549561754276226,244.80225033746694,276.3986261542479,124635.14424435164,124654.2544310104,-19.110186658734772,0.0,nan,276.3986261542479,3.2486261542479156,270.07935099074047,-3.070649009259512,263.76007582730483,-9.389924172695146,257.4408006639277,-15.709199336072288,251.12152550065457,-22.028474499345407,244.80225033746694,-28.347749662533033,1.0,1.0,26022.012520719443,26022.012520719443,275.6259408106573,2.4759408106573346,275.6259408106573,275.6259408106573,77055.7263609931,77056.07074485248,-0.3443838593811961,0.0,8546.071908451686,8546.071908451686,0.8854118939866855,3944.8058816925245,275.6259408106573,2.4759408106573346,1.0,0.002,0.12860643899593696,0.004908042063041455,0.00019863920119936594,0.0018013607988402033,0.09931960059968296,0.09931960059968296,0.0,3.956904248703097e-14,0.999974107762621,0.999974107762621,0.0,0.09242634966015749,2.3931869504428874e-06,0.0,0.0,0.0,1600089.9789742178,266.60939243962025,0.0,1.0,1284519.0365511603,2598.0833943058437,,,,,,,,,,,,,,,,,,,2.0,15269.282217718335,1550.4870249111052,0.37133670780081696,6.173730061729009,2.9312186637213684
3375.0,-30.104264622197697,5.01187106574075,35.04799506553829,24.53737218109893,5.003894504694932,-26.593448709491387,-40.09036658154798,1.4930785921754193,-6.540615413812816,-6.540615413796446,40.095934817067274,41104.58819641974,25754.90466928711,25754.90466928711,66859.49286570685,77065.103704762,77056.0267225128,25754.90466928711,102810.93139179991,102810.93139179991,102810.93139179991,130268.49842333343,125751.9372402169,4516.561183116529,0.0,90916.26715686185,54955.806806231434,39956.06705625602,27457.567031533512,67413.63408778953,20833.4899108792,1550.487019992906,0.0,0.8784750577794888,2.7246294028686138,0.001494314320929203,1.0,1.0,-6.540615413812816,333855.5839065537,1558673.8208054313,4.668706758074488,1558673.8208054313,4.668706758074488,0.7587522189039211,0.0924287150584804,3.925178533327206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925178533327206,1.2847588625293749,1.2850555503072623,3.0551869676146794,6473.5745719888655,15269.274626821223,6453.922833583813,0.00032673783185469,23162.326601179087,2361.8999965512266,19291.20724609804,1967.1556796763464,0.8328700125105746,0.8328700125105746,35487.19405044682,35405.22815468563,1.0028946855453749,0.8,4282.92836949507,4273.035954225843,1.0028946855453749,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.843813142562,4632.441516551485,6.183882475500054,5.01187106574075,-3.7308082796348336,8.742679345375583,2.931226206845418,3.5,0.8374932019558337,0.6,0.00023091674358025809,1.0000214132349592,0.00023091179901165102,199.00835316896118,0.0,9.866802318348954e-07,2.7962517770200934,0.028906155829398133,7.805307623730395e-05,0.00015286366734295413,0.0006000171855802346,0.09242871504093748,0.09242871504093748,0.09242871504093748,0.0924263318279792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.94822619227,595.6533133348801,0.0,0.09242871504093748,0.0924287150584804,0.0924287150584804,0.3713366448997345,0.3713366448997345,0.5,10.02332756310195,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,27457.567031533512,20833.4899108792,0.7587522189039211,0.9917799829429008,0.609737017631941,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521189333078979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.77055886671,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.600324917716,260.600324917716,-12.549675082283954,244.80204906433306,276.39860077136046,124635.86567759312,124654.81304447872,-18.94736688560288,0.0,nan,276.39860077136046,3.2486007713604863,270.0792904298139,-3.070709570186068,263.75998008831965,-9.390019911680326,257.4406697468997,-15.70933025310029,251.12135940556945,-22.028640594430527,244.80204906433306,-28.347950935666915,1.0,1.0,26022.012520719443,26022.012520719443,275.62592780605496,2.475927806054983,275.62592780605496,275.62592780605496,77055.70813839309,77056.0267225128,-0.31858411971188616,0.0,8546.071908451686,8546.071908451686,0.8854119855931845,3944.804425993842,275.62592780605496,2.475927806054983,1.0,0.002,0.1286088337253215,0.0049080305566496975,0.00019864289677504947,0.001801357103110107,0.09932144838752473,0.09932144838752473,0.0,-1.1484346459922357e-13,0.9999740910179554,0.9999740910179554,0.0,0.09242632032456154,2.3947339188533723e-06,0.0,0.0,0.0,1600089.9697640778,266.60938458618716,0.0,1.0,1284519.0633547069,2598.083285846399,,,,,,,,,,,,,,,,,,,2.0,15269.274626821223,1550.487019992906,0.3713366448997345,6.173730061729009,2.931226206845418
3376.0,-30.10446959233556,5.01183037375194,35.04799305459715,24.537374346423917,5.003891596471243,-26.593633473448783,-40.09054302060974,1.4930554775839582,-6.540622150834281,-6.54062215082256,40.095932095615694,41104.40639803939,25754.88306133392,25754.88306133392,66859.2894593733,77065.06414196077,77056.01715143806,25754.88306133392,102810.90021277199,102810.90021277199,102810.90021277199,130268.4707894079,125751.94244074548,4516.528348662424,0.0,90916.29661792614,54955.69387177456,39956.22527350176,27457.57057663592,67413.79585013769,20833.49183028402,1550.4873921574817,0.0,0.8784750316273653,2.7246287185897047,0.001494314320929203,1.0,1.0,-6.540622150834281,333855.4950944917,1558673.7032284006,4.668707647861979,1558673.7032284006,4.668707647861979,0.7587521908442827,0.09242868970404325,3.9251755382055444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251755382055444,1.2847589808678987,1.2850556623202043,3.055184354931657,6473.569036027055,15269.267040148514,6453.923031050746,0.00032673900347341827,23162.35178095754,2361.9025641740595,19291.20783633992,1967.1557398642676,0.8328691325809064,0.8328691325809064,35487.17238753985,35405.22815468563,1.0028939202829616,0.8,4282.925755011697,4273.035954225843,1.0028939202829616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.850227119807,4632.441516551485,6.183867763990317,5.01183037375194,-3.7308191967646818,8.742649570516623,2.9312337304680254,3.5,0.8374953515622929,0.6,0.00023091179901165102,1.0000213519004835,0.00023090686871116937,199.0085225777649,0.0,9.84010455623742e-07,2.788685631237685,0.028907139839853758,7.805151658805374e-05,0.00015286028242359728,0.000600003441332295,0.09242868977633864,0.09242868977633864,0.09242868977633864,0.0924263280491385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487730.27661382366,595.6532064261514,0.0,0.09242868977633864,0.09242868970404325,0.09242868970404325,0.3713365810824927,0.3713365810824927,0.5,10.023256711960721,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,27457.57057663592,20833.49183028402,0.7587521908442827,0.9917745858429771,0.6097328577879721,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521201658189016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.76299272093,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.600213296762,260.600213296762,-12.549786703237999,244.80184895593808,276.3985776378455,124636.630653281,124655.29261606299,-18.661962782004668,0.0,nan,276.3985776378455,3.2485776378455284,270.0792319013199,-3.070768098680105,263.75988616485154,-9.39011383514844,257.44054042846176,-15.709459571538218,251.12119469215534,-22.028805307844635,244.80184895593808,-28.348151044061893,1.0,1.0,26022.012520719443,26022.012520719443,275.62591994909036,2.4759199490903825,275.62591994909036,275.62591994909036,77055.70083156702,77056.01715143806,-0.3163198710390134,0.0,8546.071908451686,8546.071908451686,0.8854121750173075,3944.801415896572,275.62591994909036,2.4759199490903825,1.0,0.002,0.128611206573556,0.0049080193468185405,0.00019864655900981386,0.0018013534412532194,0.09932327950490692,0.09932327950490692,0.0,2.630330848962803e-13,0.9999743277483443,0.9999743277483443,0.0,0.09242631685146095,2.3728525822914305e-06,0.0,0.0,0.0,1600089.9618632132,266.6093778491657,0.0,1.0,1284519.0863479732,2598.0831928051157,,,,,,,,,,,,,,,,,,,2.0,15269.267040148514,1550.4873921574817,0.3713365810824927,6.173730061729009,2.9312337304680254
3377.0,-30.104715877379043,5.011789751359085,35.047991090571124,24.5373401203193,5.003856631530279,-26.593858626265796,-40.090759413409955,1.492999380776925,-6.540634819586501,-6.54063481958749,40.0959294276225,41104.22542036879,25754.87473220422,25754.87473220422,66859.10015257301,77065.0327558309,77055.98975953861,25754.87473220422,102810.86449174283,102810.86449174283,102810.86449174283,130268.44356260706,125751.94764858644,4516.495914020619,0.0,90916.34245000304,54955.601197927266,39956.37916897308,27457.57907086423,67413.95823983732,20833.496952721554,1550.48814062775,0.0,0.8784749731320678,2.7246274318256223,0.001494314320929203,1.0,1.0,-6.540634819586501,333855.32808631554,1558673.5879604246,4.66870963807845,1558673.5879604246,4.66870963807845,0.7587521426762778,0.09242866799328936,3.925173830405437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925173830405437,1.2847592534652796,1.2850559286459555,3.0551823774130256,6473.5648459023705,15269.259458426011,6453.922293676083,0.0003267398268165204,23162.373535088038,2361.9047824780164,19291.205632277706,1967.1555151124703,0.8328682551921543,0.8328682551921543,35487.16003548093,35405.22815468563,1.0028934839349999,0.8,4282.924264249042,4273.035954225843,1.0028934839349999,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.856629215283,4632.441516551485,6.1838562584702474,5.011789751359085,-3.7308345935623124,8.742624344921397,2.9312412401609693,3.5,0.8374974971888484,0.6,0.00023090686871116937,1.0000256558093374,0.00023090094476055473,199.00872613387347,0.0,9.811718147177766e-07,2.780640922910179,0.028908121011668477,7.804960380341097e-05,0.00015285726490775839,0.0005999913360032846,0.0924286680776026,0.0924286680776026,0.0924286680776026,0.09242632286155858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487730.6028665114,595.6531002141957,0.0,0.0924286680776026,0.09242866799328936,0.09242866799328936,0.37133651917042265,0.37133651917042265,0.5,10.02318635732713,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,27457.57907086423,20833.496952721554,0.7587521426762778,0.991769388688166,0.6097287044640384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452121394799553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.754948012596,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6000964023472,260.6000964023472,-12.549903597652758,244.80164237288346,276.3985504320693,124636.88583915633,124656.42947391006,-19.543634753729172,0.0,nan,276.3985504320693,3.248550432069351,270.07916882008186,-3.070831179918116,263.7597872081645,-9.390212791835495,257.4404055963256,-15.709594403674373,251.1210239845586,-22.028976015441373,244.80164237288346,-28.348357627116513,1.0,1.0,26022.012520719443,26022.012520719443,275.625904075122,2.4759040751220027,275.625904075122,275.625904075122,77055.61260538768,77055.98975953861,-0.377154150934075,0.0,8546.071908451686,8546.071908451686,0.8854122830257767,3944.799699557464,275.625904075122,2.4759040751220027,1.0,0.002,0.12861356388487594,0.004908007134077171,0.00019865019482537917,0.0018013498096284884,0.09932509741268958,0.09932509741268958,0.0,4.453867396420064e-12,0.9999744958396074,0.9999744958396074,0.0,0.09242631067771598,2.3573155733750055e-06,0.0,0.0,0.0,1600089.9470058854,266.6093651804135,0.0,1.0,1284519.1295860717,2598.0830178439974,,,,,,,,,,,,,,,,,,,2.0,15269.259458426011,1550.48814062775,0.37133651917042265,6.173730061729009,2.9312412401609693
