time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3378.0,-30.104916395799947,5.011749337200464,35.0479890293486,24.537339840922527,5.003851285313077,-26.594039627686428,-40.09093571277333,1.4929745174749978,-6.5406400005426235,-6.540640000517441,40.095922697137226,41104.06684369734,25754.84983702036,25754.84983702036,66858.9166807177,77065.00278593654,77055.9277035884,25754.84983702036,102810.77754060876,102810.77754060876,102810.77754060876,130268.34171686077,125751.87899131035,4516.462725550413,0.0,90916.38048824431,54955.498348000554,39956.53571138195,27457.564176252014,67414.09988763396,20833.485678671554,1550.4875990593403,0.0,0.8784749706595305,2.724626905596426,0.001494314320929203,1.0,1.0,-6.5406400005426235,333855.2597874123,1558673.297178067,4.668709722202901,1558673.297178067,4.668709722202901,0.7587521436694078,0.09242863690569632,3.9251713252460156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251713252460156,1.2847593820065786,1.2850560496056895,3.0551801218338306,6473.5600666007185,15269.251042195896,6453.921564251487,0.00032674077391222684,23162.39800884258,2361.9072781064465,19291.203451978774,1967.1552927838534,0.8328672810394708,0.8328672810394708,35487.14191633455,35405.22815468563,1.0028928438593834,0.8,4282.92207746003,4273.035954225843,1.0028928438593834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.862991385261,4632.441516551485,6.18384083469073,5.011749337200464,-3.730844298495771,8.742593635696235,2.9312487030287113,3.5,0.8374996294367747,0.6,0.00023090094476055473,1.0000208882336434,0.0002308961217484163,199.0088918638576,0.0,1.1789178654988524e-06,3.3410532308237477,0.028909299929533977,7.804804545312464e-05,0.0001528528993074301,0.0005999738173422412,0.09242863676983788,0.09242863676983788,0.09242863676983788,0.09242627246688975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487730.9122418468,595.6529992905866,0.0,0.09242863676983788,0.09242863690569632,0.09242863690569632,0.371336458574339,0.371336458574339,0.5,10.02311542893045,-2.518163455533795e-11,-2.518163455533795e-11,-2.518163455533795e-11,-2.518163455533795e-11,-2.518163455533795e-11,-2.518163455533795e-11,27457.564176252014,20833.485678671554,0.7587521436694078,0.9917645832571874,0.6097250710490792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521228715029162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.315360320514,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5999820464987,260.5999820464987,-12.550017953501253,244.80143866678918,276.3985254264673,124637.71142089894,124656.83063253273,-19.119211633814473,0.0,nan,276.3985254264673,3.2485254264673245,270.07910807438105,-3.0708919256189233,263.7596907223674,-9.390309277632582,257.44027337042735,-15.709726629572629,251.12085601856026,-22.029143981439717,244.80143866678918,-28.348561333210796,1.0,1.0,26022.012520719443,26022.012520719443,275.6258916328501,2.4758916328501073,275.6258916328501,275.6258916328501,77055.61969684552,77055.9277035884,-0.3080067428818438,0.0,8546.071908451686,8546.071908451686,0.8854124414625917,3944.797181872246,275.6258916328501,2.4758916328501073,1.0,0.002,0.12861593926797021,0.004907996183196055,0.00019865386161036853,0.0018013461383154833,0.09932693080518426,0.09932693080518426,0.0,-7.414815289541465e-14,0.9999743003076145,0.9999743003076145,0.0,0.09242626151816023,2.3753875360900505e-06,0.0,0.0,0.0,1600089.9409298995,266.60935999945735,0.0,1.0,1284519.147268532,2598.082946292676,,,,,,,,,,,,,,,,,,,2.0,15269.251042195896,1550.4875990593403,0.371336458574339,6.173730061729009,2.9312487030287113
3379.0,-30.105160952295705,5.01170901319333,35.047987012569465,24.537308688182407,5.00382679931859,-26.594262176922097,-40.09115168647838,1.492928024281774,-6.540651370595356,-6.540651370595508,40.09591985447594,41103.906049024605,25754.83890541605,25754.83890541605,66858.74495444066,77064.96969921517,77055.90198292774,25754.83890541605,102810.74088834379,102810.74088834379,102810.74088834379,130268.31195227364,125751.88176976396,4516.430182509675,0.0,90916.43299860336,54955.434965059576,39956.66448171531,27457.571063929845,67414.23554564515,20833.489718960183,1550.488241051833,0.0,0.8784749198652811,2.724625750741724,0.001494314320929203,1.0,1.0,-6.540651370595356,333855.10989966436,1558673.1743640092,4.668711450402683,1558673.1743640092,4.668711450402683,0.7587521004845359,0.09242861364177107,3.9251710124653223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251710124653223,1.2847596094575704,1.285056270912469,3.055179337496874,6473.558404684824,15269.243534614285,6453.919102014915,0.00032674094524105893,23162.413232411127,2361.908830478413,19291.196092188886,1967.154542294146,0.8328664158877344,0.8328664158877342,35487.1396540755,35405.22815468563,1.0028927639429943,0.8,4282.921804429329,4273.035954225843,1.0028927639429943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.869349382838,4632.441516551485,6.183828769858645,5.01170901319333,-3.730858667993311,8.74256768118664,2.9312561610097925,3.5,0.8375017602885121,0.6,0.0002308961217484163,1.0000254758352514,0.0002308902396267104,199.0090939919721,0.0,9.5982230111475e-07,2.720136401359202,0.02891025975183509,7.80461364514865e-05,0.0001528499852969298,0.0005999623315432596,0.09242861374078944,0.09242861374078944,0.09242861374078944,0.0924262662169708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.23798338865,595.6528932362087,0.0,0.09242861374078944,0.09242861364177107,0.09242861364177107,0.37133639500769444,0.37133639500769444,0.5,10.023045005149601,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,27457.571063929845,20833.489718960183,0.7587521004845359,0.9917600401946504,0.6097214589223336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521240737957724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.69444349105,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59986402421964,260.59986402421964,-12.550135975780336,244.80122953399285,276.3984985147031,124638.17631189608,124657.90851644623,-19.732204550133506,0.0,nan,276.3984985147031,3.248498514703101,270.07904471841516,-3.0709552815848156,263.75959092218557,-9.390409077814411,257.44013712604857,-15.709862873951408,251.12068332997248,-22.029316670027498,244.80122953399285,-28.348770466007124,1.0,1.0,26022.012520719443,26022.012520719443,275.6258772531249,2.4758772531249065,275.6258772531249,275.6258772531249,77055.55669382797,77055.90198292774,-0.34528909977234434,0.0,8546.071908451686,8546.071908451686,0.8854124612441567,3944.796867527649,275.6258772531249,2.4758772531249065,1.0,0.002,0.12861829864094382,0.004907984194243473,0.00019865750114013403,0.001801342501610715,0.09932875057006701,0.09932875057006701,0.0,2.7508490277328157e-12,0.9999744735228101,0.9999744735228101,0.0,0.09242625426487325,2.3593768978204393e-06,0.0,0.0,0.0,1600089.9275956256,266.6093486294046,0.0,1.0,1284519.1860741987,2598.082789267215,,,,,,,,,,,,,,,,,,,2.0,15269.243534614285,1550.488241051833,0.37133639500769444,6.173730061729009,2.9312561610097925
3380.0,-30.10535992483035,5.011668864715414,35.04798495540541,24.537308688182407,5.003819789176959,-26.594441953426347,-40.09132403936235,1.4929018179604376,-6.5406581780789566,-6.540658178081831,40.09591465723551,41103.734076697605,25754.817904234824,25754.817904234824,66858.55198093243,77064.9400238183,77055.85669659113,25754.817904234824,102810.67460082595,102810.67460082595,102810.67460082595,130268.23863412764,125751.84132817893,4516.397305948715,0.0,90916.46877301722,54955.316210451856,39956.836180628175,27457.564033301696,67414.40021392987,20833.484012692865,1550.488112011902,0.0,0.8784749027481371,2.724625059306683,0.001494314320929203,1.0,1.0,-6.5406581780789566,333855.02015881805,1558672.949822292,4.668712032788413,1558672.949822292,4.668712032788413,0.758752086944972,0.09242858524324293,3.9251681408529593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251681408529593,1.2847597441951086,1.2850563981236127,3.055176781953146,6473.5529897943225,15269.235138119293,6453.918824701842,0.0003267420575638402,23162.43929190269,2361.9114878070177,19291.195263281556,1967.1544577691216,0.8328654430634828,0.8328654430634828,35487.11888447008,35405.22815468563,1.0028920302375708,0.8,4282.919297757989,4273.035954225843,1.0028920302375708,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.875673136176,4632.441516551485,6.183814338169977,5.011668864715414,-3.730869563731748,8.742538428447162,2.931263578829641,3.5,0.8375038796656117,0.6,0.0002308902396267104,1.0000207272706971,0.0002308854540014053,199.00925844480568,0.0,1.1705957114400633e-06,3.3174682462211393,0.02891143034754653,7.804461304728821e-05,0.0001528456265794222,0.0005999447839182563,0.09242858520145066,0.09242858520145066,0.09242858520145066,0.09242623326858959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.5529831641,595.6527905589804,0.0,0.09242858520145066,0.09242858524324293,0.09242858524324293,0.37133633278881056,0.37133633278881056,0.5,10.022974447932498,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,27457.564033301696,20833.484012692865,0.758752086944972,0.9917547551972051,0.6097174186265967,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521255401400752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.29177533591,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59974873483435,260.59974873483435,-12.550251265165628,244.80102399362954,276.398473476296,124638.9951048495,124658.27039495915,-19.27529010965737,0.0,nan,276.398473476296,3.248473476295999,270.0789835796137,-3.071016420386286,263.75949368300263,-9.390506316997346,257.44000378646473,-15.709996213535248,251.12051388999942,-22.029486110000562,244.80102399362954,-28.348976006370435,1.0,1.0,26022.012520719443,26022.012520719443,275.62586514655646,2.4758651465564867,275.62586514655646,275.62586514655646,77055.55841165096,77055.85669659113,-0.2982849401741987,0.0,8546.071908451686,8546.071908451686,0.8854126428569735,3944.793981557224,275.62586514655646,2.4758651465564867,1.0,0.002,0.12862066178567994,0.004907973004235679,0.0001986611483581125,0.0018013388517520404,0.09933057417905626,0.09933057417905626,0.0,1.1015277232018228e-13,0.9999744327049179,0.9999744327049179,0.0,0.09242622209433,2.363148912932623e-06,0.0,0.0,0.0,1600089.9196121215,266.609341821921,0.0,1.0,1284519.2093079474,2598.082695252855,,,,,,,,,,,,,,,,,,,2.0,15269.235138119293,1550.488112011902,0.37133633278881056,6.173730061729009,2.931263578829641
3381.0,-30.105561007659592,5.011628823964504,35.04798294175371,24.537291994225257,5.003799790210752,-26.59462492786699,-40.09150393595917,1.492863710490159,-6.540668512063007,-6.540668512060641,40.09591179676103,41103.594124592055,25754.804902389096,25754.804902389096,66858.39902698115,77064.9151949115,77055.83366434264,25754.804902389096,102810.63856673174,102810.63856673174,102810.63856673174,130268.20846951936,125751.84355647143,4516.364913047939,0.0,90916.50856708278,54955.24144598899,39956.96346788199,27457.569902787633,67414.53337066963,20833.487385366785,1550.4886804482762,0.0,0.878474857635189,2.724624009685853,0.001494314320929203,1.0,1.0,-6.540668512063007,333854.8839293015,1558672.826240436,4.668713567690407,1558672.826240436,4.668713567690407,0.7587520475820281,0.09242856161663458,3.925166243006733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925166243006733,1.2847599323411993,1.285056580164447,3.0551748573400475,6473.548911770114,15269.227646671105,6453.918052757453,0.00032674285497938746,23162.460629295398,2361.9136636155463,19291.192955888117,1967.1542224804716,0.8328645762052161,0.8328645762052161,35487.105157853446,35405.22815468563,1.0028915453322658,0.8,4282.91764110078,4273.035954225843,1.0028915453322658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.881984730316,4632.441516551485,6.183801845241666,5.011628823964504,-3.7308831097957444,8.742511933760248,2.931270982394125,3.5,0.8375059949697501,0.6,0.0002308854540014053,1.0000209471399317,0.00023088061771279854,199.00942464206318,0.0,9.523837431642889e-07,2.699055528127595,0.028912382731289696,7.804302299453955e-05,0.00015284243100686576,0.000599931950687235,0.09242856171140149,0.09242856171140149,0.09242856171140149,0.0924262268014223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.87682091387,595.6526851226995,0.0,0.09242856171140149,0.09242856161663458,0.09242856161663458,0.37133626936420816,0.37133626936420816,0.5,10.022904401229686,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,27457.569902787633,20833.487385366785,0.7587520475820281,0.9917505274325545,0.6097141383236986,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521267331680998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.67336261782,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59963430880526,260.59963430880526,-12.550365691194713,244.8008209099367,276.398447707933,124639.64991367904,124658.78085789723,-19.130944218207656,0.0,nan,276.398447707933,3.2484477079329963,270.0789223481801,-3.0710776518199054,263.75939698850397,-9.390603011496012,257.4398716289045,-15.710128371095493,251.1203462693734,-22.029653730626563,244.8008209099367,-28.349179090063274,1.0,1.0,26022.012520719443,26022.012520719443,275.6258521175093,2.475852117509305,275.6258521175093,275.6258521175093,77055.51879981677,77055.83366434264,-0.3148645258770557,0.0,8546.071908451686,8546.071908451686,0.8854127628847213,3944.7920742217666,275.6258521175093,2.475852117509305,1.0,0.002,0.12862300834858462,0.004907961252453804,0.0001986647685247609,0.0018013352325154078,0.09933238426238045,0.09933238426238045,0.0,1.0401688191330472e-12,0.9999746120964635,0.9999746120964635,0.0,0.09242621504922825,2.346567406336471e-06,0.0,0.0,0.0,1600089.9074928989,266.60933148793697,0.0,1.0,1284519.2445775396,2598.0825525359874,,,,,,,,,,,,,,,,,,,2.0,15269.227646671105,1550.4886804482762,0.37133626936420816,6.173730061729009,2.931270982394125
3382.0,-30.105761279404543,5.011588942069903,35.04798090934692,24.537284939456754,5.0037870006832,-26.594806451393247,-40.09167611422015,1.4928321728373375,-6.54067610296363,-6.540676102954416,40.09590722967206,41103.41778909202,25754.785891487918,25754.785891487918,66858.20368057993,77064.88401076938,77055.79458369687,25754.785891487918,102810.58047518479,102810.58047518479,102810.58047518479,130268.14661026804,125751.81425695744,4516.332353310602,0.0,90916.5416774989,54955.12918673714,39957.12498973529,27457.56613508325,67414.69112481854,20833.48398399462,1550.4887248874525,0.0,0.8784748338764551,2.724623238679781,0.001494314320929203,1.0,1.0,-6.54067610296363,333854.78386098996,1558672.6289237246,4.668714376046571,1558672.6289237246,4.668714376046571,0.7587520278199434,0.09242853462698887,3.925163537403832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925163537403832,1.2847600898588087,1.2850567315046328,3.055172376840563,6473.543655889358,15269.220106314264,6453.918077454367,0.0003267439556549799,23162.485030530115,2361.9161518490123,19291.193029708847,1967.1542300080914,0.8328637019854054,0.8328637019854054,35487.08558894546,35405.22815468563,1.0028908540427492,0.8,4282.9152793409,4273.035954225843,1.0028908540427492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.888266977812,4632.441516551485,6.183787953134331,5.011588942069903,-3.7308945600049435,8.742483502074846,2.931278351542126,3.5,0.8375081004406074,0.6,0.00023088061771279854,1.0000208626813263,0.00023087580102453583,199.00959016919398,0.0,9.624670130342832e-07,2.7276315149391586,0.02891334519830273,7.80415011899247e-05,0.00015283911652287383,0.0005999185272645999,0.09242853462261316,0.09242853462261316,0.09242853462261316,0.09242620079627857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.1922522223,595.6525823360212,0.0,0.09242853462261316,0.09242853462698887,0.09242853462698887,0.37133620731455147,0.37133620731455147,0.5,10.022834386580483,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,27457.56613508325,20833.48398399462,0.7587520278199434,0.9917453089978819,0.6097100958749317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521279388512338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.70193860462,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59952131830477,260.59952131830477,-12.55047868169521,244.8006200418905,276.39842259497857,124640.34961650222,124659.24055470679,-18.890938204558594,0.0,nan,276.39842259497857,3.2484225949785923,270.0788620842043,-3.0711379157957026,263.75930157351326,-9.390698426486722,257.4397410628967,-15.710258937103276,251.12018055234512,-22.02981944765486,244.8006200418905,-28.349379958109466,1.0,1.0,26022.012520719443,26022.012520719443,275.6258399536788,2.4758399536788147,275.6258399536788,275.6258399536788,77055.49842212489,77055.79458369687,-0.296161571983248,0.0,8546.071908451686,8546.071908451686,0.885412933998369,3944.789355090851,275.6258399536788,2.4758399536788147,1.0,0.002,0.12862535342603268,0.004907950000135369,0.00019866838751681835,0.0018013316123899454,0.09933419375840917,0.09933419375840917,0.0,-9.323618266332545e-14,0.9999746281624958,0.9999746281624958,0.0,0.09242618954522756,2.345081761304824e-06,0.0,0.0,0.0,1600089.8985906367,266.60932389703635,0.0,1.0,1284519.2704850608,2598.0824477023416,,,,,,,,,,,,,,,,,,,2.0,15269.220106314264,1550.4887248874525,0.37133620731455147,6.173730061729009,2.931278351542126
3383.0,-30.105960763792762,5.011549192371983,35.04797889364532,24.537267756555252,5.003770076247622,-26.59498767979007,-40.091851994488366,1.4927969923324833,-6.540685017739122,-6.540685017752553,40.09590364609341,41103.27667589547,25754.769991264176,25754.769991264176,66858.04666715965,77064.86069115755,77055.76526777353,25754.769991264176,102810.53525903772,102810.53525903772,102810.53525903772,130268.10296402447,125751.80293007258,4516.300033951893,0.0,90916.5863822083,54955.055885276444,39957.256107702065,27457.567704986755,67414.82381268882,20833.484346638357,1550.4890548620579,0.0,0.8784747992036371,2.724622333208108,0.001494314320929203,1.0,1.0,-6.540685017739122,333854.6663404904,1558672.4740997453,4.668715555738533,1558672.4740997453,4.668715555738533,0.7587519976452484,0.09242850952528431,3.9251624386940622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251624386940622,1.284760264376994,1.2850568998745011,3.055171106648019,6473.540964503776,15269.212575503385,6453.916320899692,0.0003267443926985339,23162.502903308403,2361.917974365191,19291.187779249376,1967.1536946102265,0.8328628326472408,0.8328628326472408,35487.077642268414,35405.22815468563,1.0028905733191642,0.8,4282.914320261168,4273.035954225843,1.0028905733191642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.894533180867,4632.441516551485,6.1837748317709265,5.011549192371983,-3.730906990188706,8.742456182560689,2.9312857018771954,3.5,0.8375102005363415,0.6,0.00023087580102453583,1.0000207806940977,0.00023087100336483888,199.0097550458062,0.0,9.585671571341226e-07,2.7165793233181033,0.02891430376545986,7.803994669329342e-05,0.0001528358543312424,0.0005999055547067099,0.0924285095831374,0.0924285095831374,0.0924285095831374,0.09242618610247265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.5109414122,595.6524785382682,0.0,0.0924285095831374,0.09242850952528431,0.09242850952528431,0.37133614472630305,0.37133614472630305,0.5,10.02276468262,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,27457.567704986755,20833.484346638357,0.7587519976452484,0.9917410279514167,0.6097068026180765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521291396730462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.69088641301,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59940919800295,260.59940919800295,-12.550590801997032,244.80042108504875,276.39839731121015,124641.03561389106,124659.78106341594,-18.74544952490231,0.0,nan,276.39839731121015,3.2483973112101694,270.0788020658348,-3.071197934165184,263.75920682051526,-9.390793179484717,257.43961157528724,-15.710388424712733,251.1200163301213,-22.029983669878675,244.80042108504875,-28.349578914951223,1.0,1.0,26022.012520719443,26022.012520719443,275.6258276085417,2.475827608541749,275.6258276085417,275.6258276085417,77055.46600329438,77055.76526777353,-0.29926447915204335,0.0,8546.071908451686,8546.071908451686,0.8854130034853663,3944.7882508875327,275.6258276085417,2.475827608541749,1.0,0.002,0.12862768828323462,0.004907938553732343,0.00019867199018256244,0.0018013280099280235,0.09933599509128122,0.09933599509128122,0.0,1.1058601950830749e-13,0.9999747387317932,0.9999747387317932,0.0,0.09242617466391524,2.334861369071936e-06,0.0,0.0,0.0,1600089.8881357946,266.60931498226086,0.0,1.0,1284519.300910932,2598.082324585385,,,,,,,,,,,,,,,,,,,2.0,15269.212575503385,1550.4890548620579,0.37133614472630305,6.173730061729009,2.9312857018771954
3384.0,-30.106159592845525,5.011509593728774,35.04797687642346,24.53726049223917,5.003757824161701,-26.59516785114921,-40.092027735058196,1.4927660825771327,-6.5406928781725355,-6.540692878120565,40.09589957138655,41103.12274835635,25754.751885552098,25754.751885552098,66857.87463390845,77064.83018535806,77055.73199736144,25754.751885552098,102810.48388291354,102810.48388291354,102810.48388291354,130268.05013431038,125751.78239627933,4516.2677380310415,0.0,90916.62045730412,54954.96636186074,39957.393439381536,27457.566251396835,67414.95969077837,20833.482596735583,1550.4892156793564,0.0,0.8784747721117432,2.7246215348259426,0.001494314320929203,1.0,1.0,-6.5406928781725355,333854.56271905993,1558672.2980552579,4.668716477500675,1558672.2980552579,4.668716477500675,0.758751974082034,0.09242848341878013,3.9251599151252528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251599151252528,1.2847604188776511,1.2850570482466663,3.055168775011156,6473.536024045052,15269.20505379016,6453.91613491733,0.0003267454123448707,23162.526476173633,2361.9203781284773,19291.187223335648,1967.1536379228023,0.832861961029153,0.832861961029153,35487.059389961265,35405.22815468563,1.0028899285398947,0.8,4282.912117401061,4273.035954225843,1.0028899285398947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.900776709123,4632.441516551485,6.18376121457138,5.011509593728774,-3.7309186001084234,8.742428193837197,2.931293025621773,3.5,0.8375122930347922,0.6,0.00023087100336483888,1.0000207124595664,0.0002308662215575596,199.0099193810147,0.0,9.547810810843692e-07,2.705849583793102,0.028915258546540944,7.803839345996242e-05,0.00015283260990487646,0.0005998924341225957,0.09242848344179293,0.09242848344179293,0.09242848344179293,0.09242616575538012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.82641895826,595.6523757606622,0.0,0.09242848344179293,0.09242848341878013,0.09242848341878013,0.3713360827169623,0.3713360827169623,0.5,10.022695152276002,-5.1954884838778526e-11,-5.1954884838778526e-11,-5.1954884838778526e-11,-5.1954884838778526e-11,-5.1954884838778526e-11,-5.1954884838778526e-11,27457.566251396835,20833.482596735583,0.758751974082034,0.9917364771940058,0.6097032904401307,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521303357757835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.68015667348,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59929827401584,260.59929827401584,-12.55070172598414,244.8002238475897,276.3983727006871,124641.7178852563,124660.26332243155,-18.545437175226795,0.0,nan,276.3983727006871,3.2483727006871277,270.078742929939,-3.0712570700609945,263.7591131592194,-9.390886840780581,257.439483388606,-15.710516611393984,251.1198536180538,-22.030146381946167,244.8002238475897,-28.34977615241027,1.0,1.0,26022.012520719443,26022.012520719443,275.62581585510884,2.4758158551088627,275.62581585510884,275.62581585510884,77055.4460318616,77055.73199736144,-0.28596549983194564,0.0,8546.071908451686,8546.071908451686,0.8854131630863914,3944.785714700879,275.62581585510884,2.4758158551088627,1.0,0.002,0.12863001716544803,0.004907927323528333,0.0001986755840499763,0.0018013244160139093,0.09933779202498814,0.09933779202498814,0.0,6.388552881153586e-14,0.9999748033679535,0.9999748033679535,0.0,0.09242615453229282,2.328886487316794e-06,0.0,0.0,0.0,1600089.8789174352,266.60930712182744,0.0,1.0,1284519.3277383666,2598.0822160293737,,,,,,,,,,,,,,,,,,,2.0,15269.20505379016,1550.4892156793564,0.3713360827169623,6.173730061729009,2.931293025621773
3385.0,-30.106357659204672,5.011470127335107,35.04797487967129,24.537248582951747,5.003741447388717,-26.59534774855023,-40.092199633922405,1.4927315368111485,-6.540701665246729,-6.540701665306125,40.095896127043986,41102.95969341792,25754.735991947964,25754.735991947964,66857.69568536588,77064.80337563682,77055.7046495997,25754.735991947964,102810.44064154767,102810.44064154767,102810.44064154767,130268.00885233075,125751.77318418736,4516.235668143381,0.0,90916.6573549367,54954.86680848459,39957.54505161345,27457.568210783083,67415.11326239654,20833.483250289595,1550.4895606679554,0.0,0.8784747376011602,2.7246206423253585,0.001494314320929203,1.0,1.0,-6.540701665246729,333854.44688207173,1558672.1492478321,4.668717651672933,1558672.1492478321,4.668717651672933,0.7587519437394281,0.09242845869947301,3.9251576902548173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251576902548173,1.2847605903546269,1.2850572136194358,3.0551666354985043,6473.531490674478,15269.197538556009,6453.915668564785,0.00032674632681378105,23162.549005524026,2361.9226754828637,19291.18582937668,1967.1534957785466,0.8328610907536962,0.8328610907536962,35487.04329805868,35405.22815468563,1.0028893600789401,0.8,4282.9101752788965,4273.035954225843,1.0028893600789401,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.907002600235,4632.441516551485,6.1837481547292095,5.011470127335107,-3.730930890495329,8.742401017830435,2.9313003286850248,3.5,0.8375143796242928,0.6,0.0002308662215575596,1.0000206330408357,0.00023086145818366553,199.01008308608374,0.0,9.516270811431252e-07,2.6969111479596166,0.028916210173622087,7.803687420810973e-05,0.00015282934734944987,0.0005998792880453178,0.09242845876409131,0.09242845876409131,0.09242845876409131,0.0924261524136343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.14329967735,595.6522725577166,0.0,0.09242845876409131,0.09242845869947301,0.09242845869947301,0.3713360207398937,0.3713360207398937,0.5,10.022625963145963,5.940137270954438e-11,5.940137270954438e-11,5.940137270954438e-11,5.940137270954438e-11,5.940137270954438e-11,5.940137270954438e-11,27457.568210783083,20833.483250289595,0.7587519437394281,0.9917315635907774,0.6096994828657321,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452131527951021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.67121823765,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5991880231935,260.5991880231935,-12.550811976806472,244.80002811114403,276.3983479354817,124642.3485572995,124660.78144726214,-18.43288996265359,0.0,nan,276.3983479354817,3.2483479354817177,270.0786839704908,-3.0713160295092052,263.75902000552435,-9.390979994475629,257.439356040661,-15.710643959338995,251.1196920758591,-22.030307924140885,244.80002811114403,-28.349971888855947,1.0,1.0,26022.012520719443,26022.012520719443,275.6258038678845,2.4758038678845082,275.6258038678845,275.6258038678845,77055.41487295095,77055.7046495997,-0.28977664875856135,0.0,8546.071908451686,8546.071908451686,0.8854133037964703,3944.7834787060915,275.6258038678845,2.4758038678845082,1.0,0.002,0.12863233476268024,0.004907915973790955,0.00019867916010870665,0.001801320840450369,0.09933958005435332,0.09933958005435332,0.0,5.590753554551853e-13,0.999974925463039,0.999974925463039,0.0,0.0924261410986691,2.3176008039072266e-06,0.0,0.0,0.0,1600089.868612354,266.60929833475325,0.0,1.0,1284519.3577283893,2598.082094676072,,,,,,,,,,,,,,,,,,,2.0,15269.197538556009,1550.4895606679554,0.3713360207398937,6.173730061729009,2.9313003286850248
3386.0,-30.106595816721125,5.011430801326249,35.0479728783298,24.537226824928098,5.003723968428055,-26.595563838001,-40.0924070860259,1.4926919900588473,-6.5407099788398,-6.540709978830331,40.09589200174063,41102.7842257896,25754.719167357805,25754.719167357805,66857.5033931474,77064.76622379139,77055.66887331025,25754.719167357805,102810.38804066805,102810.38804066805,102810.38804066805,130267.95490192504,125751.7512990082,4516.2036029168385,0.0,90916.70362732692,54954.78552011632,39957.686785789556,27457.566861256986,67415.25364704654,20833.48154849091,1550.489737029789,0.0,0.878474708246209,2.724619797916337,0.001494314320929203,1.0,1.0,-6.5407099788398,333854.3372868517,1558671.9710188694,4.668718650432387,1558671.9710188694,4.668718650432387,0.7587519190524942,0.09242843299231968,3.9251566936926388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251566936926388,1.2847607851878726,1.2850574023775498,3.055165396505044,6473.528865396011,15269.19003197352,6453.913877641317,0.0003267467475649185,23162.566674961432,2361.9244772640436,19291.18047618659,1967.1529499050737,0.8328602242963089,0.832860224296309,35487.036090186004,35405.22815468563,1.002889105454366,0.8,4282.909305365025,4273.035954225843,1.002889105454366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.913206232722,4632.441516551485,6.18373490444322,5.011430801326249,-3.730942802460362,8.74237360378661,2.9313076056458165,3.5,0.8375164587559476,0.6,0.00023086145818366553,1.0000248095276087,0.00023085573076203956,199.01027992746174,0.0,9.479594344311261e-07,2.6865170371778113,0.02891715813305652,7.803504077113683e-05,0.0001528264174125287,0.0005998676352798523,0.09242843301321044,0.09242843301321044,0.09242843301321044,0.09242613119370263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.4562427501,595.652170601666,0.0,0.09242843301321044,0.09242843299231968,0.09242843299231968,0.3713359594687368,0.3713359594687368,0.5,10.022556907825646,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,27457.566861256986,20833.48154849091,0.7587519190524942,0.9917266460670867,0.6096956104472109,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521327155550212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.66082412686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59907457829587,260.59907457829587,-12.550925421704108,244.7998266679486,276.39832248888473,124642.83337605542,124661.8002847072,-18.96690865177386,0.0,nan,276.39832248888473,3.248322488884753,270.07862332456614,-3.0713766754338394,263.75892416029154,-9.391075839708435,257.4392249961022,-15.710775003897766,251.11952583198214,-22.030474168017832,244.7998266679486,-28.350173332051384,1.0,1.0,26022.012520719443,26022.012520719443,275.6257913680757,2.475791368075704,275.6257913680757,275.6257913680757,77055.3684575897,77055.66887331025,-0.30041572054324206,0.0,8546.071908451686,8546.071908451686,0.8854133668232116,3944.7824771611017,275.6257913680757,2.475791368075704,1.0,0.002,0.12863464782727577,0.004907904725181247,0.00019868272935974382,0.001801317270206155,0.09934136467987191,0.09934136467987191,0.0,-4.3410110575625716e-13,0.9999749744824171,0.9999749744824171,0.0,0.09242611992294467,2.313069375007092e-06,0.0,0.0,0.0,1600089.8588625467,266.6092900211602,0.0,1.0,1284519.3861024396,2598.081979861761,,,,,,,,,,,,,,,,,,,2.0,15269.19003197352,1550.489737029789,0.3713359594687368,6.173730061729009,2.9313076056458165
3387.0,-30.106789760971836,5.011391630354893,35.04797087395677,24.53722689477729,5.003714457161114,-26.595739339153262,-40.09257870549334,1.4926640354587173,-6.540717416879602,-6.5407174168670785,40.09588791161512,41102.625897210724,25754.700567828026,25754.700567828026,66857.32646503876,77064.73799829453,77055.63614655803,25754.700567828026,102810.33671438605,102810.33671438605,102810.33671438605,130267.90165704797,125751.7300652328,4516.171591815173,0.0,90916.73627587632,54954.67620264897,39957.84452580817,27457.56494266192,67415.40946847008,20833.47949078364,1550.4898654199021,0.0,0.8784746835014106,2.7246190424371384,0.001494314320929203,1.0,1.0,-6.540717416879602,333854.2392337698,1558671.7943104228,4.668719492338143,1558671.7943104228,4.668719492338143,0.7587518971288612,0.09242840685388115,3.925153366180452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925153366180452,1.2847609277845298,1.2850575376483782,3.0551624674242497,6473.522659025287,15269.181715629298,6453.9141900628165,0.00032674806753584977,23162.594628588224,2361.9273277406887,19291.181410035355,1967.1530451311464,0.8328592594814653,0.8328592594814653,35487.012023161056,35405.22815468563,1.0028882552651939,0.8,4282.906400730081,4273.035954225843,1.0028882552651939,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.919389886712,4632.441516551485,6.183721257694875,5.011391630354893,-3.7309540268981034,8.742345657252997,2.931314859178703,3.5,0.8375185311939151,0.6,0.00023085573076203956,1.000020203698606,0.00023085106671666476,199.01044022605168,0.0,1.1398157810469092e-06,3.2302379234869405,0.028918297948837567,7.803352404883244e-05,0.00015282220671320712,0.0005998505991074698,0.09242840686999404,0.09242840686999404,0.09242840686999404,0.09242611061590054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.7685462705,595.6520688552681,0.0,0.09242840686999404,0.09242840685388115,0.09242840685388115,0.3713358980751491,0.3713358980751491,0.5,10.022488020469051,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,27457.56494266192,20833.47949078364,0.7587518971288612,0.9917217293815839,0.6096918526681093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452134143547676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.20454501318,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5989632637866,260.5989632637866,-12.551036736213405,244.7996282648641,276.39829826295,124643.56058620718,124662.17131434905,-18.610728141864016,0.0,nan,276.39829826295,3.2482982629500157,270.07856426320365,-3.0714357367963316,263.75883026349544,-9.391169736504537,257.4390962638791,-15.710903736120883,251.1193622643272,-22.03063773567277,244.7996282648641,-28.350371735135866,1.0,1.0,26022.012520719443,26022.012520719443,275.6257801005892,2.4757801005892475,275.6257801005892,275.6257801005892,77055.36104783995,77055.63614655803,-0.27509871807706077,0.0,8546.071908451686,8546.071908451686,0.8854135772689167,3944.779133011354,275.6257801005892,2.4757801005892475,1.0,0.002,0.12863695511526616,0.004907893664149492,0.0001986862900458971,0.0018013137100115692,0.09934314502294855,0.09934314502294855,0.0,5.746618458868369e-14,0.9999750369806089,0.9999750369806089,0.0,0.09242609956176856,2.3072921125860114e-06,0.0,0.0,0.0,1600089.85013955,266.6092825831204,0.0,1.0,1284519.4114882462,2598.0818771392264,,,,,,,,,,,,,,,,,,,2.0,15269.181715629298,1550.4898654199021,0.3713358980751491,6.173730061729009,2.931314859178703
3388.0,-30.10698569576528,5.0113525804555685,35.04796890280521,24.537209572177403,5.003696335288531,-26.595917492662487,-40.092750324960775,1.4926281322347632,-6.54072660231725,-6.540726602352355,40.0958848605385,41102.48067099322,25754.685998768928,25754.685998768928,66857.16666976215,77064.71564531223,77055.6126096837,25754.685998768928,102810.29860845262,102810.29860845262,102810.29860845262,130267.86742294295,125751.72751919681,4516.139903746143,0.0,90916.77949522782,54954.59708148282,39957.980459716666,27457.56881449032,67415.54927420699,20833.481500215057,1550.490310404149,0.0,0.8784746453367891,2.7246181094755655,0.001494314320929203,1.0,1.0,-6.54072660231725,333854.1181453836,1558671.6624908708,4.668720790833904,1558671.6624908708,4.668720790833904,0.7587518633193955,0.09242838314183865,3.925152102350349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925152102350349,1.2847611053685652,1.285057709280916,3.0551610614210825,6473.519679873291,15269.174277085584,6453.912678357238,0.00032674858224442853,23162.613097410314,2361.929211036421,19291.176891446223,1967.1525843632865,0.8328584003159412,0.8328584003159413,35487.002882207555,35405.22815468563,1.002887932352877,0.8,4282.905297513833,4273.035954225843,1.002887932352877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.925557529982,4632.441516551485,6.1837086024756704,5.0113525804555685,-3.730966554518654,8.742319134974222,2.9313220939378875,3.5,0.8375205982679679,0.6,0.00023085106671666476,1.0000204110935638,0.00023084635489011626,199.0106021700945,0.0,9.281937232721025e-07,2.6305010117531387,0.028919226142560837,7.80320073537819e-05,0.00015281905936288286,0.0005998380521374224,0.09242838322381301,0.09242838322381301,0.09242838322381301,0.092426101477965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.0837724836,595.6519662095031,0.0,0.09242838322381301,0.09242838314183865,0.09242838314183865,0.37133583669734627,0.37133583669734627,0.5,10.022419569040501,3.512923285597935e-11,3.512923285597935e-11,3.512923285597935e-11,3.512923285597935e-11,3.512923285597935e-11,3.512923285597935e-11,27457.56881449032,20833.481500215057,0.7587518633193955,0.9917173024553481,0.6096884341001568,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452135306439537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.60480810144,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59885272858224,260.59885272858224,-12.551147271417733,244.7994319270337,276.3982735303673,124644.21688553217,124662.69732143187,-18.48043589969131,0.0,nan,276.3982735303673,3.248273530367328,270.0785052095778,-3.0714947904221503,263.7587368888115,-9.391263111188493,257.43896856815513,-15.711031431844845,251.11920024754798,-22.030799752451998,244.7994319270337,-28.35056807296627,1.0,1.0,26022.012520719443,26022.012520719443,275.62576816098783,2.4757681609878546,275.62576816098783,275.62576816098783,77055.32439194752,77055.6126096837,-0.2882177361752838,0.0,8546.071908451686,8546.071908451686,0.8854136571987791,3944.7778628621004,275.62576816098783,2.4757681609878546,1.0,0.002,0.12863924807756616,0.0049078823450058595,0.00019868982789169584,0.0018013101724196176,0.09934491394584792,0.09934491394584792,0.0,3.113134749987978e-13,0.99997519196871,0.99997519196871,0.0,0.09242609017561759,2.292966221068081e-06,0.0,0.0,0.0,1600089.8393672807,266.6092733976827,0.0,1.0,1284519.4428378749,2598.08175028439,,,,,,,,,,,,,,,,,,,2.0,15269.174277085584,1550.490310404149,0.37133583669734627,6.173730061729009,2.9313220939378875
3389.0,-30.107221173483733,5.011313678652551,35.04796691912609,24.53719259882348,5.003681535372739,-26.596130902393735,-40.092957323044516,1.492591264622873,-6.540734316007388,-6.54073431599686,40.09588055789844,41102.30902371329,25754.668271420327,25754.668271420327,66856.97729513362,77064.67596546518,77055.57557352848,25754.668271420327,102810.2438449488,102810.2438449488,102810.2438449488,130267.80994280764,125751.70181411755,4516.108128690091,0.0,90916.82128345697,54954.51750966196,39958.115304216684,27457.566097858842,67415.68140207553,20833.478852873668,1550.4904069370878,0.0,0.8784746199067259,2.7246173259990356,0.001494314320929203,1.0,1.0,-6.540734316007388,333854.01645855146,1558671.4766009382,4.6687216560548706,1558671.4766009382,4.6687216560548706,0.7587518419740151,0.09242835722692375,3.9251505512751548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251505512751548,1.2847612875626608,1.285057885463186,3.055159420877021,6473.516203757285,15269.166792199856,6453.911490371981,0.0003267492240158263,23162.63289669769,2361.931230001855,19291.17334047879,1967.15222226538,0.8328575350874357,0.8328575350874357,35486.99166368442,35405.22815468563,1.0028875360485927,0.8,4282.90394355694,4273.035954225843,1.0028875360485927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.931700647928,4632.441516551485,6.1836952254015936,5.011313678652551,-3.7309779478858927,8.742291626538444,2.9313292999355163,3.5,0.8375226571244332,0.6,0.00023084635489011626,1.000024530488192,0.00023084069225524066,199.01079679746712,0.0,9.377034387392129e-07,2.6574515453869294,0.028920163845999578,7.80301780348202e-05,0.00015281617685529604,0.0005998265008273268,0.09242835723407981,0.09242835723407981,0.09242835723407981,0.09242607797927672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.3925905045,595.6518655859442,0.0,0.09242835723407981,0.09242835722692375,0.09242835722692375,0.3713357764113372,0.3713357764113372,0.5,10.022351191578919,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,27457.566097858842,20833.478852873668,0.7587518419740151,0.9917125497314234,0.6096846930697621,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521364812685216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.63175863508,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5987395381778,260.5987395381778,-12.551260461822153,244.79923047902713,276.3982485975667,124644.72913703465,124663.6534972614,-18.924360226745392,0.0,nan,276.3982485975667,3.2482485975667146,270.07844497373094,-3.0715550262690385,263.75864134993367,-9.391358650066309,257.43883772622763,-15.711162273772345,251.1190341025811,-22.030965897418866,244.79923047902713,-28.350769520972847,1.0,1.0,26022.012520719443,26022.012520719443,275.62575611363826,2.4757561136382833,275.62575611363826,275.62575611363826,77055.28527426344,77055.57557352848,-0.29029926503426395,0.0,8546.071908451686,8546.071908451686,0.8854137552952077,3944.7763040315303,275.62575611363826,2.4757561136382833,1.0,0.002,0.12864153835943715,0.0049078713031192244,0.0001986933621982529,0.0018013066377572519,0.09934668109912645,0.09934668109912645,0.0,-4.449522347793611e-14,0.9999752209599075,0.9999752209599075,0.0,0.09242606694095434,2.290285969406129e-06,0.0,0.0,0.0,1600089.830321012,266.6092656839926,0.0,1.0,1284519.4691644656,2598.081643755027,,,,,,,,,,,,,,,,,,,2.0,15269.166792199856,1550.4904069370878,0.3713357764113372,6.173730061729009,2.9313292999355163
3390.0,-30.10741287019763,5.0112749208460405,35.047964944482494,24.53718742998319,5.003670262616809,-26.596304556918575,-40.09312492618335,1.492561949433148,-6.540742144785952,-6.540742144783961,40.09587685091953,41102.15356030771,25754.65097478567,25754.65097478567,66856.80453509338,77064.65245065883,77055.54649026356,25754.65097478567,102810.19746504922,102810.19746504922,102810.19746504922,130267.76351250731,125751.68699905944,4516.0765134478725,0.0,90916.86038893706,54954.4129202907,39958.27496516262,27457.5660474581,67415.84101262072,20833.47811950602,1550.4906330594276,0.0,0.8784745915874996,2.7246165308332535,0.001494314320929203,1.0,1.0,-6.540742144785952,333853.91325458046,1558671.316445443,4.668722619575459,1558671.316445443,4.668722619575459,0.7587518166576419,0.0924283321107071,3.925148166368286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925148166368286,1.2847614363903972,1.2850580270497667,3.055157210661763,6473.511520576372,15269.15850860637,6453.910757860822,0.000326750150742723,23162.656933039347,2361.9336810265836,19291.171150953913,1967.1519989959786,0.8328565762866726,0.8328565762866726,35486.97441427211,35405.22815468563,1.0028869266978577,0.8,4282.901861735615,4273.035954225843,1.0028869266978577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.937826362497,4632.441516551485,6.183681977620019,5.0112749208460405,-3.730989404457275,8.742264325303315,2.9313364855256987,3.5,0.8375247101501996,0.6,0.00023084069225524066,1.0000199696664192,0.00023083608253567493,199.01095523915106,0.0,1.1269254785656853e-06,3.193706806255152,0.028921290771478144,7.802869689266893e-05,0.00015281199536257173,0.0005998097233964775,0.09242833214511272,0.09242833214511272,0.09242833214511272,0.09242606150501613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.7030455115,595.6517644593175,0.0,0.09242833214511272,0.0924283321107071,0.0924283321107071,0.3713357157699821,0.3713357157699821,0.5,10.02228307201844,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,27457.5660474581,20833.47811950602,0.7587518166576419,0.9917076391968072,0.6096809435724921,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521378932000863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.16801389594,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59862847607616,260.59862847607616,-12.55137152392382,244.79903244420183,276.39822450819094,124645.4718721005,124664.04040044917,-18.56852834865422,0.0,nan,276.39822450819094,3.248224508190958,270.078386095266,-3.0716139047339652,263.7585476823765,-9.391452317623475,257.4387092695754,-15.711290730424594,251.118870856846,-22.031129143153976,244.79903244420183,-28.35096755579815,1.0,1.0,26022.012520719443,26022.012520719443,275.62574488173624,2.4757448817362615,275.62574488173624,275.62574488173624,77055.27275902462,77055.54649026356,-0.2737312389363069,0.0,8546.071908451686,8546.071908451686,0.8854139061265972,3944.7739072001273,275.62574488173624,2.4757448817362615,1.0,0.002,0.12864381999825308,0.004907860277197515,0.00019869688310806817,0.001801303116680382,0.09934844155403408,0.09934844155403408,0.0,-2.1154996157624062e-13,0.9999753144606421,0.9999753144606421,0.0,0.092426050467477,2.2816432301002563e-06,0.0,0.0,0.0,1600089.82113977,266.609257855214,0.0,1.0,1284519.4958838518,2598.0815356362687,,,,,,,,,,,,,,,,,,,2.0,15269.15850860637,1550.4906330594276,0.3713357157699821,6.173730061729009,2.9313364855256987
