time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3391.0,-30.107606672532278,5.011236291743934,35.04796299468012,24.537174926977627,5.003654761651569,-26.596480529112647,-40.093296161480225,1.4925286182938131,-6.540750736782172,-6.540750736775051,40.0958736180165,41102.0098363483,25754.63551248377,25754.63551248377,66856.64534883207,77064.6272955965,77055.5215742086,25754.63551248377,102810.15708669237,102810.15708669237,102810.15708669237,130267.72562602608,125751.68049691812,4516.045129107954,0.0,90916.8989413931,54954.333467550576,39958.406082047244,27457.56853933371,67415.97462138096,20833.479173712152,1550.4909977631053,0.0,0.8784745573297951,2.7246156581478758,0.001494314320929203,1.0,1.0,-6.540750736782172,333853.79998940154,1558671.1767712943,4.668723785144203,1558671.1767712943,4.668723785144203,0.758751786192125,0.09242830822901764,3.9251463192025358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251463192025358,1.284761601830325,1.2850581866051878,3.055155379496561,6473.507640557043,15269.151094243085,6453.909885125846,0.0003267508995102656,23162.6776552535,2361.935794104358,19291.168542290667,1967.151732986358,0.8328557185578783,0.8328557185578783,35486.96105420028,35405.22815468563,1.0028864547415637,0.8,4282.900249316482,4273.035954225843,1.0028864547415637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.943933829813,4632.441516551485,6.183669197390965,5.011236291743934,-3.7310014189241167,8.74223771066805,2.931343649718489,3.5,0.8375267570624254,0.6,0.00023083608253567493,1.0000201890498455,0.00023083142226858487,199.0111154214048,0.0,9.173846941595302e-07,2.5998682232481087,0.028922208156172302,7.802718367926032e-05,0.0001528088988564146,0.0005997972868876484,0.09242830829311202,0.09242830829311202,0.09242830829311202,0.09242605003723153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.013997912,595.6516631941945,0.0,0.09242830829311202,0.09242830822901764,0.09242830822901764,0.3713356555114737,0.3713356555114737,0.5,10.022215324804403,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,27457.56853933371,20833.479173712152,0.758751786192125,0.9917033125206575,0.6096776033749248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521390426213532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.57417531293,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5985185795076,260.5985185795076,-12.551481420492394,244.7988367998353,276.3982003594226,124646.14366560528,124664.51732732356,-18.373661718286755,0.0,nan,276.3982003594226,3.24820035942264,270.07832764737327,-3.071672352626706,263.75845493536434,-9.391545064635636,257.43858222344994,-15.711417776550036,251.11870951160023,-22.031290488399748,244.7988367998353,-28.351163200164677,1.0,1.0,26022.012520719443,26022.012520719443,275.6257333742472,2.475733374247227,275.6257333742472,275.6257333742472,77055.24318663841,77055.5215742086,-0.2783875701861689,0.0,8546.071908451686,8546.071908451686,0.8854140229490004,3944.7720507985487,275.6257333742472,2.475733374247227,1.0,0.002,0.12864608929137109,0.004907849165768508,0.00019870038463756508,0.0018012996154680133,0.09935019231878253,0.09935019231878253,0.0,1.0557830651403144e-13,0.9999754480288359,0.9999754480288359,0.0,0.09242603893185924,2.269297158388427e-06,0.0,0.0,0.0,1600089.8110634598,266.6092492632178,0.0,1.0,1284519.525208077,2598.0814169771347,,,,,,,,,,,,,,,,,,,2.0,15269.151094243085,1550.4909977631053,0.3713356555114737,6.173730061729009,2.931343649718489
3392.0,-30.107799661171075,5.01119780797457,35.04796104898434,24.53716752296316,5.003641749823741,-26.596655520069138,-40.093463520146884,1.492497608826783,-6.540758389031907,-6.540758389040897,40.095869837556165,41101.84661898251,25754.618093549932,25754.618093549932,66856.46471253244,77064.59904731021,77055.49148427155,25754.618093549932,102810.10957782148,102810.10957782148,102810.10957782148,130267.67745459153,125751.66366843335,4516.013786158177,0.0,90916.93265358706,54954.23199157755,39958.55629112168,27457.567876770045,67416.12416789171,20833.47801352918,1550.4911898937517,0.0,0.8784745302465427,2.7246148809124366,0.001494314320929203,1.0,1.0,-6.540758389031907,333853.6991125998,1558671.0134410218,4.668724706612655,1558671.0134410218,4.668724706612655,0.7587517622474841,0.0924282833520016,3.925143790177998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925143790177998,1.2847617565140215,1.285058335336948,3.0551530431822598,6473.502690187389,15269.143631307308,6453.909734314088,0.00032675192371565964,23162.701168067055,2361.9381917440774,19291.16809150423,1967.1516870189344,0.8328548536515137,0.8328548536515137,35486.942762418264,35405.22815468563,1.0028858085683394,0.8,4282.898041692177,4273.035954225843,1.0028858085683394,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.950019321852,4632.441516551485,6.183655980040637,5.01119780797457,-3.731012700880172,8.742210508854741,2.9313507881407634,3.5,0.8375287966116467,0.6,0.00023083142226858487,1.0000201043153845,0.0002308267816541673,199.0112749313458,0.0,9.274449517548506e-07,2.6283789932732464,0.028923135601124056,7.80257047500099e-05,0.000152805717518575,0.0005997844132217279,0.09242828338196626,0.09242828338196626,0.09242828338196626,0.09242603227496494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.32127060025,595.6515630986485,0.0,0.09242828338196626,0.0924282833520016,0.0924282833520016,0.37133559609713945,0.37133559609713945,0.5,10.02214779170177,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,27457.567876770045,20833.47801352918,0.7587517622474841,0.9916984332417937,0.6096738299078619,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521402046697742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.60268608296,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59840993681615,260.59840993681615,-12.551590063183824,244.798643274479,276.39817659939956,124646.80713712398,124664.97116225962,-18.164025135630315,0.0,nan,276.39817659939956,3.248176599399585,270.07826993427415,-3.0717300657258306,263.75836326920756,-9.391636730792413,257.43845660422704,-15.711543395772935,251.1185499393097,-22.031450060690275,244.798643274479,-28.351356725520986,1.0,1.0,26022.012520719443,26022.012520719443,275.6257222010729,2.4757222010729265,275.6257222010729,275.6257222010729,77055.22062332588,77055.49148427155,-0.27086094567494,0.0,8546.071908451686,8546.071908451686,0.8854141828949592,3944.769509128888,275.6257222010729,2.4757222010729265,1.0,0.002,0.12864835127162946,0.004907838254936127,0.00019870387525559865,0.0018012961247734203,0.09935193762779933,0.09935193762779933,0.0,2.9018887987009023e-14,0.9999755271407024,0.9999755271407024,0.0,0.092426021367628,2.261984373595073e-06,0.0,0.0,0.0,1600089.8020892432,266.60924161096807,0.0,1.0,1284519.5513249696,2598.0813112963406,,,,,,,,,,,,,,,,,,,2.0,15269.143631307308,1550.4911898937517,0.37133559609713945,6.173730061729009,2.9313507881407634
3393.0,-30.108031657478033,5.011159451230328,35.04795911395096,24.53714566016572,5.003623201630061,-26.596866171375535,-40.09366632727904,1.4924577158185102,-6.540766951512978,-6.540766951485564,40.095866253561844,41101.677626934856,25754.602839057367,25754.602839057367,66856.28046599223,77064.56426413615,77055.46122498058,25754.602839057367,102810.06406403794,102810.06406403794,102810.06406403794,130267.63285550395,125751.65026039118,4515.982595112777,0.0,90916.97817657662,54954.15376828245,39958.69378699353,27457.568791466005,67416.26257845953,20833.47793399316,1550.4914786983773,0.0,0.8784744974842069,2.7246140112253423,0.001494314320929203,1.0,1.0,-6.540766951512978,333853.5862365682,1558670.8585975221,4.6687258213037435,1558670.8585975221,4.6687258213037435,0.7587517340744437,0.09242825925552323,3.9251427175510876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251427175510876,1.2847619527138763,1.2850585256196991,3.0551517417368905,6473.49993258082,15269.136178212493,6453.908061291062,0.0003267523805417976,23162.719095549244,2361.940019838502,19291.163090726444,1967.1511770815157,0.8328539931407826,0.8328539931407826,35486.93500438384,35405.22815468563,1.0028855345090022,0.8,4282.89710537961,4273.035954225843,1.0028855345090022,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.956087297851,4632.441516551485,6.1836433084139655,5.011159451230328,-3.7310246519008263,8.742184103131155,2.931357906023245,3.5,0.8375308302923558,0.6,0.0002308267816541673,1.000024167974596,0.00023082120317319282,199.01146668240003,0.0,9.235345917034431e-07,2.6172970328875578,0.02892405913571576,7.802391260148686e-05,0.00015280286905268046,0.0005997730686830412,0.09242825930417534,0.09242825930417534,0.09242825930417534,0.09242601654179607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.62828348245,595.6514630971922,0.0,0.09242825930417534,0.09242825925552323,0.09242825925552323,0.37133553689607846,0.37133553689607846,0.5,10.022080509565798,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,27457.568791466005,20833.47793399316,0.7587517340744437,0.9916936642428733,0.6096700715068627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452141361841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.59160412257,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59829827057405,260.59829827057405,-12.551701729425929,244.79844469484328,276.3981518465451,124647.27812053003,124665.94765532405,-18.66953479401931,0.0,nan,276.3981518465451,3.248151846545113,270.0782104160708,-3.07178958392916,263.75826898565305,-9.39173101434693,257.4383275553023,-15.711672444697683,251.11838612502999,-22.03161387496999,244.79844469484328,-28.351555305156694,1.0,1.0,26022.012520719443,26022.012520719443,275.62571009790315,2.4757100979031748,275.62571009790315,275.62571009790315,77055.1713821102,77055.46122498058,-0.2898428703774698,0.0,8546.071908451686,8546.071908451686,0.8854142507323107,3944.768431138843,275.62571009790315,2.4757100979031748,1.0,0.002,0.12865060500416264,0.004907827214147034,0.00019870735276279928,0.001801292647501049,0.09935367638139964,0.09935367638139964,0.0,2.638484049299894e-13,0.9999756163727316,0.9999756163727316,0.0,0.09242600551930047,2.2537362227556233e-06,0.0,0.0,0.0,1600089.7920475444,266.609233048487,0.0,1.0,1284519.5805484597,2598.081193044855,,,,,,,,,,,,,,,,,,,2.0,15269.136178212493,1550.4914786983773,0.37133553689607846,6.173730061729009,2.931357906023245
3394.0,-30.10822072985233,5.0111212908902605,35.04795719198142,24.537154111918085,5.003624916428496,-26.59703616522499,-40.09383333669973,1.492440351779467,-6.5407716821342206,-6.540771682121896,40.09586276083575,41101.52483241649,25754.579293627477,25754.579293627477,66856.10412604397,77064.53174274755,77055.44359762529,25754.579293627477,102810.02289125277,102810.02289125277,102810.02289125277,130267.58978325728,125751.6382968865,4515.951486370792,0.0,90917.01031287863,54954.05411578534,39958.84021899255,27457.566892004517,67416.40711099707,20833.476064838775,1550.4915419265478,0.0,0.8784744851367579,2.724613530738562,0.001494314320929203,1.0,1.0,-6.5407716821342206,333853.52387455205,1558670.7076996043,4.668726241407853,1558670.7076996043,4.668726241407853,0.7587517184891339,0.09242823357889254,3.925139750838248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925139750838248,1.2847620454611628,1.2850586112210016,3.0551492120311874,6473.494572437992,15269.127937231106,6453.907820697973,0.00032675348398780745,23162.744789777866,2361.9426399206527,19291.162371577604,1967.1511037487423,0.8328530382155374,0.8328530382155374,35486.913546911084,35405.22815468563,1.0028847765051268,0.8,4282.89451568997,4273.035954225843,1.0028847765051268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.962133256192,4632.441516551485,6.183628678874061,5.0111212908902605,-3.731033669366789,8.74215496025705,2.9313649980853564,3.5,0.8375328565958161,0.6,0.00023082120317319282,1.0000196964084016,0.00023081665691405235,199.01162295593542,0.0,1.11018168059339e-06,3.146254882801667,0.028925169317396353,7.802243681565646e-05,0.00015279876635753635,0.0005997565117090119,0.09242823359216645,0.09242823359216645,0.09242823359216645,0.09242600271241204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.93402181356,595.6513635146144,0.0,0.09242823359216645,0.09242823357889254,0.09242823357889254,0.37133547805810185,0.37133547805810185,0.5,10.022013583379081,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,27457.566892004517,20833.476064838775,0.7587517184891339,0.9916889224898829,0.6096664980194703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521427529068303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.120561972486,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5981898747744,260.5981898747744,-12.551810125225586,244.79824957823018,276.39813017156223,124648.1346454035,124666.257392965,-18.122747561490755,0.0,nan,276.39813017156223,3.248130171562252,270.07815405275795,-3.071845947242025,263.75817793401933,-9.391822065980648,257.4382018153361,-15.711798184663905,251.11822569674075,-22.031774303259226,244.79824957823018,-28.351750421769793,1.0,1.0,26022.012520719443,26022.012520719443,275.62570330464024,2.4757033046402626,275.62570330464024,275.62570330464024,77055.18271777013,77055.44359762529,-0.2608798551518703,0.0,8546.071908451686,8546.071908451686,0.8854144383594553,3944.7654495924394,275.62570330464024,2.4757033046402626,1.0,0.002,0.12865284615553757,0.004907816922149018,0.00019871081240242035,0.00180128918774408,0.09935540620121017,0.09935540620121017,0.0,1.4650043331232432e-13,0.9999757524811138,0.9999757524811138,0.0,0.09242599242355322,2.2411553393212886e-06,0.0,0.0,0.0,1600089.7864996814,266.60922831786576,0.0,1.0,1284519.5966939218,2598.0811277129965,,,,,,,,,,,,,,,,,,,2.0,15269.127937231106,1550.4915419265478,0.37133547805810185,6.173730061729009,2.9313649980853564
3395.0,-30.10841146607666,5.011083198510264,35.047955348238666,24.537127569224708,5.003596761362578,-26.597210643330282,-40.094000555668,1.4923959387889523,-6.540783269996211,-6.540783269994228,40.09586117394818,41101.38666429392,25754.57115376678,25754.57115376678,66855.9578180607,77064.51794980772,77055.43155401718,25754.57115376678,102810.00270778396,102810.00270778396,102810.00270778396,130267.5813276948,125751.66027434931,4515.921053345486,0.0,90917.05702571494,54953.97689954219,39958.977917969714,27457.578619910837,67416.55653788055,20833.483596198905,1550.4924160554694,0.0,0.8784744283857415,2.7246123537655382,0.001494314320929203,1.0,1.0,-6.540783269996211,333853.37111611536,1558670.6391402115,4.668728172279263,1558670.6391402115,4.668728172279263,0.7587516686956338,0.09242821440317614,3.925138753679668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925138753679668,1.2847622626104938,1.2850588225792916,3.0551479195102007,6473.491833741119,15269.120548425959,6453.906165492068,0.00032675393812731226,23162.76257507678,2361.944453516418,19291.157424056386,1967.1505992419825,0.832852185119479,0.832852185119479,35486.9063347182,35405.22815468563,1.00288452172817,0.8,4282.893645254695,4273.035954225843,1.00288452172817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.968175219588,4632.441516551485,6.183617754152211,5.011083198510264,-3.731047862234713,8.742131060744978,2.931372085468153,3.5,0.8375348815623295,0.6,0.00023081665691405235,1.0000198697707996,0.00023081207073110912,199.01178060490844,0.0,9.04758409923052e-07,2.5640853337219296,0.028926074075806277,7.802095920400542e-05,0.0001527956977100469,0.0005997443144772288,0.09242821446082769,0.09242821446082769,0.09242821446082769,0.09242600892300988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.24530434876,595.6512622228064,0.0,0.09242821446082769,0.09242821440317614,0.09242821440317614,0.37133542000653,0.37133542000653,0.5,10.021947418735591,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,27457.578619910837,20833.483596198905,0.7587516686956338,0.9916845542310538,0.6096630972422856,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521438865996878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.53839242341,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5980812880934,260.5980812880934,-12.55191871190658,244.79805673605648,276.39810584037144,124648.66423019036,124666.81889120112,-18.15466101075655,0.0,nan,276.39810584037144,3.2481058403714655,270.07809601937345,-3.07190398062653,263.75808619843735,-9.391913801562623,257.4380763775575,-15.711923622442498,251.11806655676415,-22.03193344323583,244.79805673605648,-28.351943263943497,1.0,1.0,26022.012520719443,26022.012520719443,275.6256903075113,2.475690307511343,275.6256903075113,275.6256903075113,77055.12131938434,77055.43155401718,-0.31023463283781894,0.0,8546.071908451686,8546.071908451686,0.8854145014238675,3944.764447448066,275.6256903075113,2.475690307511343,1.0,0.002,0.12865506303761365,0.004907805502625898,0.00019871423175655054,0.001801285774614774,0.09935711587827527,0.09935711587827527,0.0,6.371324474951923e-12,0.9999760150487569,0.9999760150487569,0.0,0.09242599751696019,2.216886215948519e-06,0.0,0.0,0.0,1600089.7729099484,266.60921673000377,0.0,1.0,1284519.6362429392,2598.0809676797635,,,,,,,,,,,,,,,,,,,2.0,15269.120548425959,1550.4924160554694,0.37133542000653,6.173730061729009,2.931372085468153
3396.0,-30.108601687874206,5.01104529243944,35.04795344132796,24.53712411168965,5.003590379951676,-26.597382481090765,-40.09416742539031,1.4923711733633804,-6.54078844820873,-6.540788448195229,40.09585566508451,41101.237766888575,25754.548828957828,25754.548828957828,66855.78659584641,77064.48791539943,77055.3833679832,25754.548828957828,102809.93219694102,102809.93219694102,102809.93219694102,130267.50049945695,125751.61046639462,4515.890033062334,0.0,90917.09204223187,54953.89291421352,39959.11014224262,27457.568302515927,67416.67844475855,20833.475635891828,1550.4920891331353,0.0,0.8784744212815899,2.724611827817355,0.001494314320929203,1.0,1.0,-6.54078844820873,333853.30285370065,1558670.4011367385,4.668728413987776,1558670.4011367385,4.668728413987776,0.7587516638894372,0.09242818685260269,3.925136667965759,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925136667965759,1.284762387932066,1.2850589420373295,3.0551459980733084,6473.487762446911,15269.113119985937,6453.905419132316,0.0003267547359098383,23162.78380425173,2361.9466182898063,19291.15519313714,1967.15037175153,0.8328513254782476,0.8328513254782476,35486.89124928194,35405.22815468563,1.0028839888221182,0.8,4282.891824602354,4273.035954225843,1.0028839888221182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.974180435244,4632.441516551485,6.183603478249282,5.01104529243944,-3.7310571825149275,8.742102474954368,2.9313791297516714,3.5,0.8375368942147633,0.6,0.00023081207073110912,1.0000198162112683,0.0002308074970009862,199.01193782891266,0.0,9.127044337123228e-07,2.586604365140723,0.02892698678023999,7.801948470421773e-05,0.00015279258602689138,0.000599731782007464,0.09242818677474328,0.09242818677474328,0.09242818677474328,0.0924259708459441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.5391320243,595.651166414039,0.0,0.09242818677474328,0.09242818685260269,0.09242818685260269,0.3713353643709916,0.3713353643709916,0.5,10.02188094106244,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,27457.568302515927,20833.475635891828,0.7587516638894372,0.9916802212471542,0.6096597861991534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452145030270835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.56091145483,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59797457142446,260.59797457142446,-12.552025428575519,244.79786604159082,276.3980831014963,124649.40700055935,124667.24901318704,-17.842012627718574,0.0,nan,276.3980831014963,3.24808310149632,270.0780396893804,-3.071960310619602,263.7579962773293,-9.392003722670665,257.43795286532946,-15.712047134670513,251.11790945342068,-22.032090546579298,244.79786604159082,-28.352133958409155,1.0,1.0,26022.012520719443,26022.012520719443,275.6256794909264,2.4756794909264386,275.6256794909264,275.6256794909264,77055.11755734615,77055.3833679832,-0.26581063705089036,0.0,8546.071908451686,8546.071908451686,0.8854146333329898,3944.762351305588,275.6256794909264,2.4756794909264386,1.0,0.002,0.1286572893750449,0.004907795174044603,0.00019871766833232186,0.0018012823314827449,0.09935883416616093,0.09935883416616093,0.0,-1.8493323192259048e-13,0.9999759127422874,0.9999759127422874,0.0,0.09242596051104607,2.226341556630221e-06,0.0,0.0,0.0,1600089.7668371694,266.60921155179125,0.0,1.0,1284519.653916017,2598.080896166487,,,,,,,,,,,,,,,,,,,2.0,15269.113119985937,1550.4920891331353,0.3713353643709916,6.173730061729009,2.9313791297516714
3397.0,-30.108791075437587,5.0110074921753,35.04795157843337,24.537111923005455,5.003572973851493,-26.597554670509282,-40.09433436496181,1.492336568976588,-6.540797822413936,-6.5407978223620455,40.09585311947595,41101.09130713555,25754.536042188112,25754.536042188112,66855.62734932367,77064.46446244747,77055.36427272683,25754.536042188112,102809.90031491494,102809.90031491494,102809.90031491494,130267.47447862066,125751.61491948176,4515.859559138902,0.0,90917.12853559814,54953.806175515136,39959.24706675889,27457.574163705718,67416.82123046461,20833.479074840656,1550.4926317389106,0.0,0.878474380171426,2.7246108756847085,0.001494314320929203,1.0,1.0,-6.540797822413936,333853.17927713,1558670.2911564405,4.668729812701875,1558670.2911564405,4.668729812701875,0.7587516271695626,0.0924281651651989,3.9251344612993058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251344612993058,1.2847625592540937,1.2850591075224393,3.0551438731045812,6473.483259893167,15269.105695493723,6453.904974977174,0.00032675564547922,23162.806123462728,2361.9488942159383,19291.153865527696,1967.1502363730426,0.8328504656431395,0.8328504656431396,35486.875289025076,35405.22815468563,1.0028834250123349,0.8,4282.889898368434,4273.035954225843,1.0028834250123349,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.980179435536,4632.441516551485,6.183591501671569,5.0110074921753,-3.7310696564247974,8.742077148600098,2.9313861667511567,3.5,0.8375389047860448,0.6,0.0002308074970009862,1.0000197293353879,0.00023080294341230713,199.01209436361535,0.0,9.102268948663919e-07,2.5795830200513548,0.028927897007134856,7.801800961300506e-05,0.00015278948738798115,0.0005997192822708204,0.09242816524977614,0.09242816524977614,0.09242816524977614,0.09242596656694863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.84479183564,595.6510669033868,0.0,0.09242816524977614,0.0924281651651989,0.0924281651651989,0.37133530685021393,0.37133530685021393,0.5,10.02181498118615,-5.189804141991772e-11,-5.189804141991772e-11,-5.189804141991772e-11,-5.189804141991772e-11,-5.189804141991772e-11,-5.189804141991772e-11,27457.574163705718,20833.479074840656,0.7587516271695626,0.9916757587958277,0.6096563225167698,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452146170859148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.55389010974,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59786845836356,260.59786845836356,-12.552131541636413,244.7976771482032,276.3980597687562,124649.99796073996,124667.73905618043,-17.741095440487644,0.0,nan,276.3980597687562,3.2480597687562067,270.0779832445121,-3.07201675548788,263.75790672033656,-9.392093279663413,257.437830196208,-15.712169803791994,251.11775367216518,-22.032246327834798,244.7976771482032,-28.35232285179677,1.0,1.0,26022.012520719443,26022.012520719443,275.6256678823698,2.4756678823698053,275.6256678823698,275.6256678823698,77055.08435699537,77055.36427272683,-0.27991573145845905,0.0,8546.071908451686,8546.071908451686,0.8854147728916354,3944.7601336058024,275.6256678823698,2.4756678823698053,1.0,0.002,0.1286594989673201,0.004907784173838714,0.00019872107733072102,0.0018012789236030345,0.0993605386653605,0.0993605386653605,0.0,9.337552432653329e-13,0.9999760939086979,0.9999760939086979,0.0,0.09242595556904358,2.2095961553243595e-06,0.0,0.0,0.0,1600089.755843514,266.60920217758604,0.0,1.0,1284519.6859098882,2598.0807667048093,,,,,,,,,,,,,,,,,,,2.0,15269.105695493723,1550.4926317389106,0.37133530685021393,6.173730061729009,2.9313861667511567
3398.0,-30.108980007586446,5.010969882897152,35.04794973194436,24.537112761195772,5.003572015252542,-26.597724805299794,-40.09449718343092,1.4923168129462807,-6.540802578586863,-6.540802578538029,40.09584986806599,41100.93246347561,25754.513160479135,25754.513160479135,66855.44562395474,77064.43182563383,77055.34884290471,25754.513160479135,102809.86200338385,102809.86200338385,102809.86200338385,130267.43500996237,125751.60589811728,4515.829111845092,0.0,90917.16290502237,54953.71421471476,39959.387433675125,27457.57300657852,67416.96044025365,20833.47774616058,1550.4927294890924,0.0,0.8784743667677644,2.7246103926030374,0.001494314320929203,1.0,1.0,-6.540802578586863,333853.1165783279,1558670.150683148,4.668730268742171,1558670.150683148,4.668730268742171,0.7587516107548586,0.09242814074522317,3.925132467278404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925132467278404,1.2847626610747203,1.2850592035159827,3.0551420789229513,6473.479458237589,15269.098281373273,6453.904047743541,0.0003267563739370253,23162.82664673027,2361.9509870068036,19291.15109396432,1967.1499537522313,0.832849608045895,0.832849608045895,35486.86086677781,35405.22815468563,1.0028829155341166,0.8,4282.888157755979,4273.035954225843,1.0028829155341166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.986151782477,4632.441516551485,6.1835771409364835,5.010969882897152,-3.7310786060884116,8.742048488985564,2.931393172492207,3.5,0.8375409064263449,0.6,0.00023080294341230713,1.0000196819229028,0.0002307984008559754,199.01225052212047,0.0,9.062192198949159e-07,2.5682252691821916,0.02892880322635475,7.80165709610152e-05,0.00015278637245129195,0.0005997067510662567,0.09242814076544224,0.09242814076544224,0.09242814076544224,0.09242595459627989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.14523130865,595.6509690554878,0.0,0.09242814076544224,0.09242814074522317,0.09242814074522317,0.37133525077243434,0.37133525077243434,0.5,10.021749396285347,-4.8828496801434085e-11,-4.8828496801434085e-11,-4.8828496801434085e-11,-4.8828496801434085e-11,-4.8828496801434085e-11,-4.8828496801434085e-11,27457.57300657852,20833.47774616058,0.7587516107548586,0.9916710155333014,0.6096527074948764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521473064470127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.54253235887,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59776437578716,260.59776437578716,-12.552235624212813,244.79748995661615,276.3980387951841,124650.77173066777,124668.17334784179,-17.40161717400592,0.0,nan,276.3980387951841,3.2480387951841294,270.07792902734343,-3.0720709726565474,263.7578192595618,-9.392180740438164,257.43770949183147,-15.712290508168508,251.11759972418614,-22.032400275813842,244.79748995661615,-28.35251004338383,1.0,1.0,26022.012520719443,26022.012520719443,275.62566132070674,2.475661320706763,275.62566132070674,275.62566132070674,77055.08203278773,77055.34884290471,-0.2668101169838337,0.0,8546.071908451686,8546.071908451686,0.8854148990016923,3944.758129614796,275.62566132070674,2.475661320706763,1.0,0.002,0.1286616952186136,0.004907774064339971,0.00019872446760911747,0.001801275532536971,0.09936223380455873,0.09936223380455873,0.0,1.4608843648677983e-13,0.9999762382412791,0.9999762382412791,0.0,0.09242594449004377,2.1962551794070626e-06,0.0,0.0,0.0,1600089.7502656823,266.6091974214131,0.0,1.0,1284519.7021425609,2598.0807010200833,,,,,,,,,,,,,,,,,,,2.0,15269.098281373273,1550.4927294890924,0.37133525077243434,6.173730061729009,2.931393172492207
3399.0,-30.109167870584386,5.010932348161999,35.04794794690383,24.537091387342684,5.003545546792162,-26.597896528851614,-40.09466398330403,1.4922742051690916,-6.540813528704405,-6.540813528691855,40.09584794785567,41100.7962276751,25754.50421533656,25754.50421533656,66855.30044301166,77064.4156073348,77055.33288668618,25754.50421533656,102809.83710202275,102809.83710202275,102809.83710202275,130267.41967934939,125751.62046346489,4515.799215884497,0.0,90917.20384571402,54953.634850733455,39959.52110553395,27457.58257732664,67417.10368286059,20833.48376697691,1550.4934849263016,0.0,0.8784743147400299,2.724609280406408,0.001494314320929203,1.0,1.0,-6.540813528704405,333852.9722271781,1558670.0677227005,4.668732038911029,1558670.0677227005,4.668732038911029,0.758751565557718,0.09242812159919662,3.9251306544376106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251306544376106,1.2847628697719045,1.2850594064249259,3.055140171613517,6473.475416877769,15269.090870063377,6453.903288776419,0.00032675716454804126,23162.847774997328,2361.953141490451,19291.1488253608,1967.1497224190525,0.8328487504107437,0.8328487504107437,35486.84775495904,35405.22815468563,1.0028824523479503,0.8,4282.88657529836,4273.035954225843,1.0028824523479503,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.992119531901,4632.441516551485,6.183566133189006,5.010932348161999,-3.7310922279915966,8.742024576153597,2.931400172846925,3.5,0.8375429065276928,0.6,0.0002307984008559754,1.000019570573699,0.00023079388408725758,199.01240579715264,0.0,9.040243587029058e-07,2.562005032564035,0.028929707250713452,7.80150971550663e-05,0.00015278330370090907,0.0005996944288426894,0.09242812166912825,0.09242812166912825,0.09242812166912825,0.09242595642582761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.4490722864,595.6508701668683,0.0,0.09242812166912825,0.09242812159919662,0.09242812159919662,0.3713351955699386,0.3713351955699386,0.5,10.021684441026899,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,27457.58257732664,20833.48376697691,0.758751565557718,0.991666755034572,0.6096493913624493,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521484393058544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.536312122254,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.597659732635,260.597659732635,-12.552340267364968,244.79730411017584,276.39801535531694,124651.24029084298,124668.73563036164,-17.49533951863156,0.0,nan,276.39801535531694,3.2480153553169657,270.0778731061644,-3.0721268938355593,263.75773085706845,-9.392269142931525,257.4375886080236,-15.712411391976389,251.11744635906055,-22.032553640939426,244.79730411017584,-28.352695889824133,1.0,1.0,26022.012520719443,26022.012520719443,275.62564850347076,2.4756485034707794,275.62564850347076,275.62564850347076,77055.0265362232,77055.33288668618,-0.3063504629826639,0.0,8546.071908451686,8546.071908451686,0.885415013653167,3944.7563077097984,275.62564850347076,2.4756485034707794,1.0,0.002,0.12866387148913552,0.004907762927504033,0.00019872782449656832,0.0018012721803266675,0.09936391224828416,0.09936391224828416,0.0,4.82323556094677e-12,0.9999764544173468,0.9999764544173468,0.0,0.09242594532522004,2.1762739765903594e-06,0.0,0.0,0.0,1600089.7374238644,266.6091864712956,0.0,1.0,1284519.739514964,2598.0805497944384,,,,,,,,,,,,,,,,,,,2.0,15269.090870063377,1550.4934849263016,0.3713351955699386,6.173730061729009,2.931400172846925
3400.0,-30.10935536579066,5.01089498943275,35.04794610294724,24.537088139355205,5.003537262758449,-26.59806610293602,-40.094826731923945,1.492248000089445,-6.540818991897197,-6.540818991880357,40.09584267912936,41100.63802053773,25754.48314021967,25754.48314021967,66855.1211607574,77064.38630682643,77055.2861460914,25754.48314021967,102809.76928631107,102809.76928631107,102809.76928631107,130267.34260199184,125751.57379325609,4515.768808735749,0.0,90917.236399594,54953.53839870661,39959.664445430426,27457.573315680762,67417.23776111119,20833.476554581197,1550.4932140871736,0.0,0.8784743051783557,2.724608725513433,0.001494314320929203,1.0,1.0,-6.540818991897197,333852.9002080447,1558669.8400944357,4.668732364233262,1558669.8400944357,4.668732364233262,0.7587515588161389,0.09242809528227093,3.9251281801180284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251281801180284,1.2847630016848821,1.2850595325650709,3.0551379320314185,6473.470671472044,15269.083473874398,6453.903027352558,0.00032675813795687484,23162.870670088567,2361.955476140024,19291.148043947385,1967.1496427370596,0.8328478934547201,0.8328478934547202,35486.829858829595,35405.22815468563,1.0028818201520033,0.8,4282.884415425128,4273.035954225843,1.0028818201520033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.998053009746,4632.441516551485,6.183552263994155,5.01089498943275,-3.7311016765230405,8.74199666595579,2.9314071330066493,3.5,0.8375448951447569,0.6,0.00023079388408725758,1.0000195322887864,0.000230789376242512,199.01256076840608,0.0,8.988930089598437e-07,2.547462787392197,0.028930606143722414,7.801365916988399e-05,0.0001527802249173736,0.0005996819661879538,0.09242809521882289,0.09242809521882289,0.09242809521882289,0.09242592045148924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.73810583935,595.6507759286116,0.0,0.09242809521882289,0.09242809528227093,0.09242809528227093,0.3713351422673908,0.3713351422673908,0.5,10.021619198752715,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,27457.573315680762,20833.476554581197,0.7587515588161389,0.9916621235306967,0.6096458322154239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521495657556194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.52176987708,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5975563173951,260.5975563173951,-12.55244368260486,244.79711959314892,276.3979930418646,124651.90060519801,124669.19064907618,-17.290043878189977,0.0,nan,276.3979930418646,3.2479930418646177,270.077818351988,-3.072181648011963,263.7576436621887,-9.392356337811293,257.4374689724319,-15.712531027568104,251.1172942827489,-22.032705717251076,244.79711959314892,-28.352880406851057,1.0,1.0,26022.012520719443,26022.012520719443,275.6256375710333,2.475637571033303,275.6256375710333,275.6256375710333,77055.01842069162,77055.2861460914,-0.2677253997826483,0.0,8546.071908451686,8546.071908451686,0.8854151701392546,3944.7538210186185,275.6256375710333,2.475637571033303,1.0,0.002,0.1286660565060976,0.004907752725947915,0.0001987311971340518,0.001801268802945282,0.0993655985670259,0.0993655985670259,0.0,7.933367504597832e-14,0.999976359781003,0.999976359781003,0.0,0.09242591026185698,2.1850204139516255e-06,0.0,0.0,0.0,1600089.7310168706,266.6091810081028,0.0,1.0,1284519.758160667,2598.080474345497,,,,,,,,,,,,,,,,,,,2.0,15269.083473874398,1550.4932140871736,0.3713351422673908,6.173730061729009,2.9314071330066493
3401.0,-30.10958067619026,5.010857732184795,35.047944285545306,24.537066311482363,5.003516812393929,-26.59827092715294,-40.095024824235566,1.4922070635867097,-6.54082833681241,-6.540828336765279,40.09583975567494,41100.47545366701,25754.470877259446,25754.470877259446,66854.94633092645,77064.35395162254,77055.26078518681,25754.470877259446,102809.73166244625,102809.73166244625,102809.73166244625,130267.3090211588,125751.57019965527,4515.73882150353,0.0,90917.28001806607,54953.461946194075,39959.79785763555,27457.577358712544,67417.3752163481,20833.478688957774,1550.4936687842157,0.0,0.8784742656640385,2.7246077763566765,0.001494314320929203,1.0,1.0,-6.54082833681241,333852.77701771667,1558669.7137894267,4.6687337086512,1558669.7137894267,4.6687337086512,0.7587515248262469,0.09242807377220413,3.925126838963432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925126838963432,1.2847632024923514,1.2850597276270732,3.0551364106233416,6473.467447790894,15269.076078791413,6453.901706807139,0.00032675871741936634,23162.88969710747,2361.95741635599,19291.144096748758,1967.149240234816,0.832847038906281,0.832847038906281,35486.820158595736,35405.22815468563,1.0028814774830508,0.8,4282.883244709666,4273.035954225843,1.0028814774830508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.003978415029,4632.441516551485,6.18354052258557,5.010857732184795,-3.731114043080727,8.741971775265522,2.9314140837035962,3.5,0.8375468810581703,0.6,0.000230789376242512,1.000023471767564,0.000230783959335061,199.01274699550282,0.0,8.971177263671861e-07,2.5424316365246056,0.02893150326144878,7.801190893428952e-05,0.00015277746730822246,0.0005996709373203623,0.09242807384898005,0.09242807384898005,0.09242807384898005,0.09242591120099203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.0367271398,595.6506786879157,0.0,0.09242807384898005,0.09242807377220413,0.09242807377220413,0.371335087195425,0.371335087195425,0.5,10.021554319992934,-4.7123194235609844e-11,-4.7123194235609844e-11,-4.7123194235609844e-11,-4.7123194235609844e-11,-4.7123194235609844e-11,-4.7123194235609844e-11,27457.577358712544,20833.478688957774,0.7587515248262469,0.9916575084150523,0.6096421778773214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521506900017245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.51673872621,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5974493630436,260.5974493630436,-12.552550636956369,244.79692952151407,276.3979692047961,124652.28946736176,124670.17121764865,-17.881750286883285,0.0,nan,276.3979692047961,3.2479692047961066,270.077761268008,-3.0722387319920017,263.75755333129115,-9.392446668708828,257.4373453946228,-15.712654605377168,251.11713745802965,-22.03286254197033,244.79692952151407,-28.353070478485904,1.0,1.0,26022.012520719443,26022.012520719443,275.6256252585973,2.475625258597347,275.6256252585973,275.6256252585973,77054.96623885293,77055.26078518681,-0.2945463338837726,0.0,8546.071908451686,8546.071908451686,0.8854152549593483,3944.7524731582494,275.6256252585973,2.475625258597347,1.0,0.002,0.1286682299100283,0.0049077418806172226,0.00019873455024922132,0.0018012654499326964,0.09936727512461066,0.09936727512461066,0.0,1.819178488404738e-13,0.9999764854173077,0.9999764854173077,0.0,0.09242590036462033,2.1734075838102958e-06,0.0,0.0,0.0,1600089.72005756,266.60917166318757,0.0,1.0,1284519.7900545653,2598.080345288393,,,,,,,,,,,,,,,,,,,2.0,15269.076078791413,1550.4936687842157,0.371335087195425,6.173730061729009,2.9314140837035962
3402.0,-30.10976410598877,5.010820633000498,35.0479424422917,24.537065403442853,5.003508911161324,-26.598436804274364,-40.0951873982325,1.4921816096010934,-6.540834644364736,-6.540834644316855,40.0958353761764,41100.332616306965,25754.451967152574,25754.451967152574,66854.78458345954,77064.33012576171,77055.22392955913,25754.451967152574,102809.6758967117,102809.6758967117,102809.6758967117,130267.2484986197,125751.53985049846,4515.708648121234,0.0,90917.31623161458,54953.36791514167,39959.94257385878,27457.57260190799,67417.51517576678,20833.474670875796,1550.4936322835001,0.0,0.8784742481451968,2.7246071357029034,0.001494314320929203,1.0,1.0,-6.540834644364736,333852.69386775664,1558669.5245784628,4.668734304704673,1558669.5245784628,4.668734304704673,0.7587515099360279,0.09242804898968947,3.9251242686655106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251242686655106,1.2847633327505539,1.285059850955533,3.0551341002721486,6473.46255243395,15269.067919894216,6453.901182065408,0.00032675970332570023,23162.914091004113,2361.9599038411807,19291.142528260607,1967.1490802935364,0.8328460940824711,0.8328460940824711,35486.801568275514,35405.22815468563,1.0028808207643554,0.8,4282.881001054961,4273.035954225843,1.0028808207643554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.009876832523,4632.441516551485,6.183527225327674,5.010820633000498,-3.7311240898113427,8.74194472281184,2.931421002749518,3.5,0.8375488579284337,0.6,0.000230783959335061,1.0000191088357362,0.00023077954940656012,199.0128986070135,0.0,1.0780336320431903e-06,3.0551473132104014,0.028932581295080823,7.801047254626833e-05,0.00015277348678879266,0.0005996549206033398,0.09242804897176438,0.09242804897176438,0.09242804897176438,0.0924258854492997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.32843732234,595.6505836229301,0.0,0.09242804897176438,0.09242804898968947,0.09242804898968947,0.37133503295962395,0.37133503295962395,0.5,10.021489414421966,-4.786215868080035e-11,-4.786215868080035e-11,-4.786215868080035e-11,-4.786215868080035e-11,-4.786215868080035e-11,-4.786215868080035e-11,27457.57260190799,20833.474670875796,0.7587515099360279,0.9916530505338246,0.6096387935561363,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521520409949404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.029454402895,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59734446121035,260.59734446121035,-12.552655538789622,244.79674225320431,276.3979466694388,124653.0025902523,124670.5411798033,-17.538589551003405,0.0,nan,276.3979466694388,3.247946669438818,270.0777057860624,-3.072294213937596,263.7574649027569,-9.39253509724307,257.4372240194919,-15.71277598050807,251.116983136308,-22.033016863691984,244.79674225320431,-28.353257746795663,1.0,1.0,26022.012520719443,26022.012520719443,275.6256146384647,2.4756146384647195,275.6256146384647,275.6256146384647,77054.96384939896,77055.22392955913,-0.26008016016567126,0.0,8546.071908451686,8546.071908451686,0.8854154175154719,3944.749890008838,275.6256146384647,2.4756146384647195,1.0,0.002,0.12867040374426011,0.004907731584691949,0.00019873790526938858,0.0018012620946094317,0.09936895263469428,0.09936895263469428,0.0,-1.2117997577609785e-13,0.9999764807540323,0.9999764807540323,0.0,0.09242587515167097,2.1738380184996684e-06,0.0,0.0,0.0,1600089.7126603364,266.60916535563524,0.0,1.0,1284519.81158204,2598.0802581785074,,,,,,,,,,,,,,,,,,,2.0,15269.067919894216,1550.4936322835001,0.37133503295962395,6.173730061729009,2.931421002749518
3403.0,-30.109949519553165,5.010783643138613,35.04794063362882,24.537052621040516,5.003492301046477,-26.598605337489154,-40.095349902380235,1.4921481190295798,-6.540843459946018,-6.5408434600120255,40.09583268651172,41100.188845376964,25754.438788798852,25754.438788798852,66854.62763417582,77064.30819632014,77055.20324937587,25754.438788798852,102809.64203817473,102809.64203817473,102809.64203817473,130267.21914811451,125751.54029202578,4515.678856088729,0.0,90917.35422719625,54953.28459991769,39960.07736364284,27457.577109939783,67417.65447358263,20833.47717544458,1550.4940959922317,0.0,0.8784742106097055,2.7246062403105773,0.001494314320929203,1.0,1.0,-6.540843459946018,333852.57765547687,1558669.408374438,4.668735581796003,1558669.408374438,4.668735581796003,0.758751476578855,0.09242802768744045,3.9251224101890516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251224101890516,1.2847634985241998,1.2850600111014288,3.0551322595153243,6473.458652091124,15269.060592494712,6453.900365328354,0.00032676046030534624,23162.93473833782,2361.9620092832743,19291.1400869789,1967.1488313520827,0.8328452462912409,0.8328452462912409,35486.78812637988,35405.22815468563,1.0028803459181417,0.8,4282.879378760562,4273.035954225843,1.0028803459181417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.015762957632,4632.441516551485,6.183515322523124,5.010783643138613,-3.7311360158775284,8.74191965901614,2.9314279073825626,3.5,0.8375508306807322,0.6,0.00023077954940656012,1.000019315526132,0.00023077509186424257,199.01305185838737,0.0,8.776326536088289e-07,2.487210940327421,0.028933458927734433,7.800903679982072e-05,0.00015277051260673938,0.0005996429626487818,0.09242802776956938,0.09242802776956938,0.09242802776956938,0.0924258787679999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.62621220964,595.650486668873,0.0,0.09242802776956938,0.09242802768744045,0.09242802768744045,0.3713349779984298,0.3713349779984298,0.5,10.021424945759788,6.59952092973981e-11,6.59952092973981e-11,6.59952092973981e-11,6.59952092973981e-11,6.59952092973981e-11,6.59952092973981e-11,27457.577109939783,20833.47717544458,0.758751476578855,0.9916486735736642,0.6096354013840978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521531408678867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.46151803002,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59724026664617,260.59724026664617,-12.55275973335381,244.79655685669388,276.3979236768183,124653.60198803204,124671.02232849752,-17.42034046547665,0.0,nan,276.3979236768183,3.2479236768183455,270.07765031266933,-3.072349687330643,263.75737694858304,-9.392623051416933,257.43710358453757,-15.71289641546241,251.11683022057485,-22.033169779425123,244.79655685669388,-28.353443143306094,1.0,1.0,26022.012520719443,26022.012520719443,275.62560340292293,2.4756034029229568,275.62560340292293,275.62560340292293,77054.93219139226,77055.20324937587,-0.27105798361299094,0.0,8546.071908451686,8546.071908451686,0.885415535053092,3944.7480222399968,275.62560340292293,2.4756034029229568,1.0,0.002,0.12867256332057925,0.004907720895303133,0.00019874123724307263,0.0018012587632831067,0.09937061862153632,0.09937061862153632,0.0,5.261793604993681e-13,0.9999766350154662,0.9999766350154662,0.0,0.09242586810800305,2.1595794374079343e-06,0.0,0.0,0.0,1600089.702321804,266.60915654005396,0.0,1.0,1284519.8416693404,2598.0801364317304,,,,,,,,,,,,,,,,,,,2.0,15269.060592494712,1550.4940959922317,0.3713349779984298,6.173730061729009,2.9314279073825626
