time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3404.0,-30.11013415711487,5.0107467970171085,35.04793881751675,24.53704448360952,5.003480547846335,-26.598772686607933,-40.095512301754184,1.4921190774670117,-6.540850418035518,-6.540850418038674,40.09582885532172,41100.04679533688,25754.4215815317,25754.4215815317,66854.46837686858,77064.28360068334,77055.17180398603,25754.4215815317,102809.59338551773,102809.59338551773,102809.59338551773,130267.16853632535,125751.51954008969,4515.648996235662,0.0,90917.39085295783,54953.20356258518,39960.20810041406,27457.575150807617,67417.78325122167,20833.4751352993,1550.494207654537,0.0,0.8784741874804783,2.7246055335825514,0.001494314320929203,1.0,1.0,-6.540850418035518,333852.48592979315,1558669.2428529707,4.668736368734867,1558669.2428529707,4.668736368734867,0.7587514564149893,0.09242800420282767,3.925120463418727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925120463418727,1.28476364358394,1.285060150467461,3.0551303992922176,6473.454710501582,15269.053219239438,6453.899555198379,0.0003267612263775866,23162.95555774357,2361.964132271833,19291.13766544619,1967.148584424466,0.8328443931671319,0.8328443931671319,35486.774045875434,35405.22815468563,1.0028798485125854,0.8,4282.877679392845,4273.035954225843,1.0028798485125854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.02162448032,4632.441516551485,6.183502488956499,5.0107467970171085,-3.7311465168196527,8.741893313836762,2.9314347831625613,3.5,0.8375527951893033,0.6,0.00023077509186424257,1.0000192347141523,0.0002307706530566963,199.01320446857264,0.0,8.871091004027252e-07,2.5140671905413234,0.028934346036834837,7.800760200346952e-05,0.00015276748986077304,0.0005996308005976332,0.09242800421337406,0.09242800421337406,0.09242800421337406,0.09242585901669569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.91792625294,595.6503916294894,0.0,0.09242800421337406,0.09242800420282767,0.09242800420282767,0.37133492417088354,0.37133492417088354,0.5,10.021360589378794,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,27457.575150807617,20833.4751352993,0.7587514564149893,0.991644417137627,0.6096321298815786,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521542526374118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.48837428023,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5971371628437,260.5971371628437,-12.552862837156283,244.7963731698456,276.3979011560589,124654.24512711911,124671.48310296737,-17.237975848216045,0.0,nan,276.3979011560589,3.2479011560589015,270.07759555869035,-3.0724044413096294,263.7572899613924,-9.39271003860756,257.4369843641292,-15.713015635870761,251.1166787669459,-22.033321233054068,244.7963731698456,-28.353626830154383,1.0,1.0,26022.012520719443,26022.012520719443,275.6255927653824,2.47559276538243,275.6255927653824,275.6255927653824,77054.91342103992,77055.17180398603,-0.2583829461073037,0.0,8546.071908451686,8546.071908451686,0.8854156581747659,3944.7460657358206,275.6255927653824,2.47559276538243,1.0,0.002,0.12867471885757997,0.0049077105566041525,0.00019874456373635902,0.0018012554359394723,0.09937228186817951,0.09937228186817951,0.0,-3.2416864331752393e-13,0.9999766787010422,0.9999766787010422,0.0,0.09242584866170958,2.155541118083983e-06,0.0,0.0,0.0,1600089.6941616582,266.60914958196446,0.0,1.0,1284519.8654170723,2598.0800403376916,,,,,,,,,,,,,,,,,,,2.0,15269.053219239438,1550.494207654537,0.37133492417088354,6.173730061729009,2.9314347831625613
3405.0,-30.110318124476485,5.010710077060925,35.04793701813509,24.53703669542449,5.003466757291071,-26.598939636297647,-40.09567085942251,1.4920882691778952,-6.540858226099033,-6.540858226115171,40.09582570537916,41099.88690697199,25754.406418997525,25754.406418997525,66854.29332596951,77064.25887673591,77055.14726013693,25754.406418997525,102809.55367913446,102809.55367913446,102809.55367913446,130267.13047639126,125751.51113255532,4515.619343835945,0.0,90917.4245592297,54953.10192356428,39960.358484072676,27457.576797256792,67417.93528132947,20833.475641313707,1550.494510981608,0.0,0.8784741571546857,2.724604740523449,0.001494314320929203,1.0,1.0,-6.540858226099033,333852.3829992659,1558669.1067636088,4.668737400526616,1558669.1067636088,4.668737400526616,0.7587514293466392,0.09242798205744457,3.9251180282030234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251180282030234,1.2847637968696948,1.2850602980854762,3.055128139325304,6473.44992190288,15269.045855349634,6453.8993393823275,0.0003267622120628416,23162.978515795876,2361.9664733416485,19291.137020357568,1967.1485186437335,0.8328435398410474,0.8328435398410474,35486.75643256535,35405.22815468563,1.0028792263077948,0.8,4282.875553652913,4273.035954225843,1.0028792263077948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.027470407146,4632.441516551485,6.1834901695090005,5.010710077060925,-3.731157640304694,8.741867717365619,2.9314416406544717,3.5,0.8375547544727062,0.6,0.0002307706530566963,1.0000191649239887,0.00023076623043943075,199.01335652501686,0.0,8.833813138025463e-07,2.5035026433164163,0.02893522941814864,7.800620117207672e-05,0.00015276445188461957,0.0005996185041608736,0.09242798210612092,0.09242798210612092,0.09242798210612092,0.09242584700488991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.21147044736,595.6502960284275,0.0,0.09242798210612092,0.09242798205744457,0.09242798205744457,0.37133487017954414,0.37133487017954414,0.5,10.021296536675703,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,27457.576797256792,20833.475641313707,0.7587514293466392,0.9916395844368724,0.6096283835371932,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521553597555168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.477809733005,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59703482718993,260.59703482718993,-12.552965172810048,244.796190979053,276.3978786755384,124654.83617152473,124671.94571933955,-17.109547814813197,0.0,nan,276.3978786755384,3.247878675538402,270.0775411361227,-3.072458863877273,263.75720359676757,-9.39279640323241,257.4368660574483,-15.713133942551679,251.11652851820963,-22.033471481790343,244.796190979053,-28.353809020946983,1.0,1.0,26022.012520719443,26022.012520719443,275.62558208536086,2.475582085360884,275.62558208536086,275.62558208536086,77054.88911845506,77055.14726013693,-0.2581416818720754,0.0,8546.071908451686,8546.071908451686,0.8854158121876978,3944.7436183440386,275.62558208536086,2.475582085360884,1.0,0.002,0.12867686434850026,0.0049077001090592105,0.00019874787436571526,0.0018012521257188279,0.09937393718285763,0.09937393718285763,0.0,8.454304964433668e-14,0.9999767873928811,0.9999767873928811,0.0,0.09242583656301027,2.145494434292697e-06,0.0,0.0,0.0,1600089.6850046974,266.60914177390094,0.0,1.0,1284519.8920657425,2598.07993250517,,,,,,,,,,,,,,,,,,,2.0,15269.045855349634,1550.494510981608,0.37133487017954414,6.173730061729009,2.9314416406544717
3406.0,-30.110539252296917,5.010673482995418,35.04793522047889,24.5370194077492,5.003449928486318,-26.599140334032803,-40.09586455123497,1.492051010507142,-6.540866013143784,-6.54086601313348,40.095822156732524,41099.72128183314,25754.391322053616,25754.391322053616,66854.11260388675,77064.22478827233,77055.11694136704,25754.391322053616,102809.50826342066,102809.50826342066,102809.50826342066,130267.08494263791,125751.49519747727,4515.589745160642,0.0,90917.46527163392,54953.02106416369,39960.49356385581,27457.576679217258,67418.07024307307,20833.47487785048,1550.4947297499068,0.0,0.8784741284592457,2.724603949599415,0.001494314320929203,1.0,1.0,-6.540866013143784,333852.2803458484,1558668.953448875,4.668738376847986,1558668.953448875,4.668738376847986,0.758751404803302,0.0924279595261746,3.9251164171282964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251164171282964,1.2847639802966655,1.2850604758724633,3.0551264491567904,6473.446340638615,15269.038498731587,6453.898286351211,0.00032676288541144867,23162.99839538293,2361.968500495371,19291.133872777093,1967.1481976798493,0.8328426891668044,0.8328426891668044,35486.744780060966,35405.22815468563,1.002878814673453,0.8,4282.874147319081,4273.035954225843,1.002878814673453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.033296422663,4632.441516551485,6.183477895404582,5.010673482995418,-3.7311687299149705,8.741842212910388,2.9314484747960514,3.5,0.8375567070845861,0.6,0.00023076623043943075,1.0000230362226765,0.00023076091457961746,199.01353929635067,0.0,8.801599066418421e-07,2.4943731754229805,0.028936109578055282,7.800448996775232e-05,0.00015276174047167845,0.0005996076154344772,0.09242795955698016,0.09242795955698016,0.09242795955698016,0.09242583019643959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.50225924683,595.6502013037075,0.0,0.09242795955698016,0.0924279595261746,0.0924279595261746,0.3713348167928906,0.3713348167928906,0.5,10.021232655645965,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,27457.576679217258,20833.47487785048,0.758751404803302,0.9916349186923773,0.6096247064570343,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521564628565926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.46868026511,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5969294655993,260.5969294655993,-12.55307053440066,244.7960035660688,276.39785536534083,124655.2573654791,124672.87282100377,-17.61545552464253,0.0,nan,276.39785536534083,3.247855365340854,270.0774850053713,-3.0725149946287047,263.75711464545367,-9.392885354546308,257.4367442855798,-15.7132557144202,251.1163739257816,-22.033626074218375,244.7960035660688,-28.353996433931172,1.0,1.0,26022.012520719443,26022.012520719443,275.6255707506577,2.4755707506577096,275.6255707506577,275.6255707506577,77054.84556614453,77055.11694136704,-0.2713752225099597,0.0,8546.071908451686,8546.071908451686,0.8854159140785984,3944.741999213938,275.6255707506577,2.4755707506577096,1.0,0.002,0.12867900410297586,0.004907689687699528,0.0001987511761433238,0.0018012488236954223,0.0993755880716619,0.0993755880716619,0.0,-1.6125382279463807e-13,0.9999768494472263,0.9999768494472263,0.0,0.09242581976781981,2.1397583547749565e-06,0.0,0.0,0.0,1600089.6758723853,266.6091339868562,0.0,1.0,1284519.918642674,2598.0798249629415,,,,,,,,,,,,,,,,,,,2.0,15269.038498731587,1550.4947297499068,0.3713348167928906,6.173730061729009,2.9314484747960514
3407.0,-30.110756380631873,5.010637027979676,35.04793341109445,24.537009000219427,5.003437600393355,-26.59933698236086,-40.09605422671882,1.4920182024016382,-6.540873029903366,-6.540873029894991,40.09581822323796,41099.55238112265,25754.37465060075,25754.37465060075,66853.9270317234,77064.19271153853,77055.08341683977,25754.37465060075,102809.45806744052,102809.45806744052,102809.45806744052,130267.03237779345,125751.47224755805,4515.560130235402,0.0,90917.50686622893,54952.92476100101,39960.64678358657,27457.574310352946,67418.22109393952,20833.47253922073,1550.4948232484912,0.0,0.8784741054012574,2.7246032369127753,0.001494314320929203,1.0,1.0,-6.540873029903366,333852.1878468041,1558668.7835071385,4.668739161363143,1558668.7835071385,4.668739161363143,0.75875138509105,0.09242793606382195,3.92511443646941,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92511443646941,1.284764144748628,1.2850606335323962,3.055124516443742,6473.442245451584,15269.030391533435,6453.897229304448,0.00032676366591166136,23163.020680744292,2361.9707729698002,19291.13071319358,1967.1478754919958,0.8328417514746053,0.8328417514746053,35486.7304544446,35405.22815468563,1.0028783086092692,0.8,4282.872418368953,4273.035954225843,1.0028783086092692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.039102635555,4632.441516551485,6.183465272703895,5.010637027979676,-3.7311792154107066,8.741816243390383,2.931455285714725,3.5,0.83755865306135,0.6,0.00023076091457961746,1.0000226196079882,0.00023075569497625606,199.01371876223206,0.0,1.0579280758463174e-06,2.998168166948463,0.02893716750613113,7.800281428002132e-05,0.00015275810029959615,0.000599593024773587,0.09242793607132282,0.09242793607132282,0.09242793607132282,0.09242580916773681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.7908300197,595.6501072812829,0.0,0.09242793607132282,0.09242793606382195,0.09242793606382195,0.3713347634845397,0.3713347634845397,0.5,10.021168848716345,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,27457.574310352946,20833.47253922073,0.75875138509105,0.9916299473189921,0.609620837130294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521577887805184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.97247525663,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59682240098493,260.59682240098493,-12.553177599015044,244.795812612122,276.3978321900644,124655.77918945086,124673.67937386503,-17.900184414178085,0.0,nan,276.3978321900644,3.2478321900644005,270.0774282743538,-3.072571725646185,263.75702435871113,-9.392975641288842,257.43662044309394,-15.713379556906034,251.1162165275644,-22.033783472435573,244.795812612122,-28.35418738787797,1.0,1.0,26022.012520719443,26022.012520719443,275.6255598110966,2.475559811096616,275.6255598110966,275.6255598110966,77054.81944301576,77055.08341683977,-0.26397382401046343,0.0,8546.071908451686,8546.071908451686,0.8854160393434908,3944.7400086517573,275.6255598110966,2.475559811096616,1.0,0.002,0.12868114126148028,0.0049076794183676095,0.00019875447422584136,0.0018012455257451815,0.09937723711292068,0.09937723711292068,0.0,-2.897725462358558e-14,0.9999768775314273,0.9999768775314273,0.0,0.09242579890177507,2.137162046877347e-06,0.0,0.0,0.0,1600089.6676434318,266.6091269700966,0.0,1.0,1284519.9425906446,2598.0797280586708,,,,,,,,,,,,,,,,,,,2.0,15269.030391533435,1550.4948232484912,0.3713347634845397,6.173730061729009,2.931455285714725
3408.0,-30.11093586343188,5.010600701687855,35.04793161623132,24.537002783641242,5.003426282295156,-26.599499648862945,-40.09621247006578,1.4919900678081868,-6.540880519038751,-6.540880519067983,40.095815023036906,41099.415083661544,25754.35918222026,25754.35918222026,66853.7742658818,77064.17362767039,77055.05871266656,25754.35918222026,102809.41789488682,102809.41789488682,102809.41789488682,130266.99333145891,125751.46262078785,4515.5307106710625,0.0,90917.54707902302,54952.83666363918,39960.78935042649,27457.5754365721,67418.36478699859,20833.472691019935,1550.4950940359713,0.0,0.8784740769947118,2.7246024762474703,0.001494314320929203,1.0,1.0,-6.540880519038751,333852.08912064624,1558668.645245906,4.668740127855363,1558668.645245906,4.668740127855363,0.7587513594980715,0.09242791384447083,3.9251124774329553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251124774329553,1.2847642871393612,1.2850607692496803,3.055122653021869,6473.43829708424,15269.022357087382,6453.896105090262,0.0003267644109052813,23163.042486487822,2361.972996536822,19291.127352842144,1967.1475328315119,0.8328408223615545,0.8328408223615545,35486.716285216535,35405.22815468563,1.0028778080696803,0.8,4282.870708293234,4273.035954225843,1.0028778080696803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.044892608815,4632.441516551485,6.183452962997664,5.010600701687855,-3.731190037450138,8.741790739137993,2.9314620775899685,3.5,0.8375605935971339,0.6,0.00023075569497625606,1.0000186978323906,0.00023075138042562098,199.01386711268,0.0,1.038772675415846e-06,2.9438817621285076,0.028938206278806545,7.800141630491268e-05,0.0001527542786713434,0.0005995777251941607,0.0924279138866065,0.0924279138866065,0.0924279138866065,0.09242579651701743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.0815680962,595.6500125901074,0.0,0.0924279138866065,0.09242791384447083,0.09242791384447083,0.37133470986490424,0.37133470986490424,0.5,10.02110532772921,2.921751729445532e-11,2.921751729445532e-11,2.921751729445532e-11,2.921751729445532e-11,2.921751729445532e-11,2.921751729445532e-11,27457.5754365721,20833.472691019935,0.7587513594980715,0.991625567856762,0.6096175013071132,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45215909072503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.918188851814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5967174571331,260.5967174571331,-12.553282542866896,244.79562527260669,276.3978096418741,124656.49128303325,124674.03689745102,-17.545614417797506,0.0,nan,276.3978096418741,3.2478096418741416,270.0773727678978,-3.0726272321021497,263.756935893991,-9.393064106008978,257.4364990201139,-15.713500979886078,251.1160621463149,-22.033937853685075,244.79562527260669,-28.354374727393292,1.0,1.0,26022.012520719443,26022.012520719443,275.6255494312186,2.47554943121861,275.6255494312186,275.6255494312186,77054.80630839858,77055.05871266656,-0.25240426798700355,0.0,8546.071908451686,8546.071908451686,0.8854161632408827,3944.7380398201203,275.6255494312186,2.47554943121861,1.0,0.002,0.12868326890096732,0.004907669102883477,0.00019875775741271976,0.0018012422425729877,0.09937887870635988,0.09937887870635988,0.0,-1.4292386718572914e-14,0.9999769805138191,0.9999769805138191,0.0,0.09242578620138536,2.1276430854709496e-06,0.0,0.0,0.0,1600089.6588604935,266.6091194809612,0.0,1.0,1284519.9681508201,2598.0796246307077,,,,,,,,,,,,,,,,,,,2.0,15269.022357087382,1550.4950940359713,0.37133470986490424,6.173730061729009,2.9314620775899685
3409.0,-30.111117083980236,5.010564499539292,35.04792983998334,24.53699461128565,5.003412974637106,-26.599664078123354,-40.09637434557078,1.4919599688485956,-6.540888208924514,-6.540888208915846,40.09581197039965,41099.28274761493,25754.34428013613,25754.34428013613,66853.62702775106,77064.14990080505,77055.03525716414,25754.34428013613,102809.37953730026,102809.37953730026,102809.37953730026,130266.95680470983,125751.45534718948,4515.501457520356,0.0,90917.5816949158,54952.763135406654,39960.90951056572,27457.577267409557,67418.48677797528,20833.47334029666,1550.495402708109,0.0,0.878474046939097,2.724601695192299,0.001494314320929203,1.0,1.0,-6.540888208924514,333851.98774810485,1558668.513360729,4.668741150454861,1558668.513360729,4.668741150454861,0.7587513325520057,0.09242789214877933,3.9251102697325697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251102697325697,1.2847644368504596,1.2850609134518574,3.0551205786445923,6473.433901727709,15269.015069569268,6453.895652234801,0.0003267652973971208,23163.064333759547,2361.9752243385406,19291.125999226868,1967.1473948011674,0.8328399783922616,0.8328399783922616,35486.70031746181,35405.22815468563,1.002877243995724,0.8,4282.8687811544005,4273.035954225843,1.002877243995724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.0506638845945,4632.441516551485,6.1834408170478214,5.010564499539292,-3.731200993067959,8.74176549260725,2.9314688475385684,3.5,0.8375625278681624,0.6,0.00023075138042562098,1.0000188788939914,0.00023074702417701272,199.01401689965184,0.0,8.586554067420157e-07,2.4334294227068725,0.028939064934213287,7.799998626606236e-05,0.00015275139415955863,0.0005995660659316513,0.09242789219703224,0.09242789219703224,0.09242789219703224,0.09242578525943224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.3715118728,595.6499181644194,0.0,0.09242789219703224,0.09242789214877933,0.09242789214877933,0.37133465678407696,0.37133465678407696,0.5,10.021042119532659,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,27457.577267409557,20833.47334029666,0.7587513325520057,0.9916215896081377,0.6096144353249043,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521601669411393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.407736512396,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59661390959786,260.59661390959786,-12.553386090402114,244.79544057210433,276.39778724730365,124657.13402466246,124674.44618812836,-17.31216346589966,0.0,nan,276.39778724730365,3.247787247303677,270.07731791214036,-3.0726820878596186,263.7568485770477,-9.393151422952258,257.4363792419893,-15.713620758010677,251.11590990700176,-22.034090092998213,244.79544057210433,-28.35455942789565,1.0,1.0,26022.012520719443,26022.012520719443,275.62553899677613,2.4755389967761516,275.62553899677613,275.62553899677613,77054.78302037281,77055.03525716414,-0.2522367913334165,0.0,8546.071908451686,8546.071908451686,0.8854163028647752,3944.7358210812326,275.62553899677613,2.4755389967761516,1.0,0.002,0.12868538610212354,0.0049076587944988734,0.0001987610243949736,0.001801238975484448,0.0993805121974868,0.0993805121974868,0.0,-1.205784604108029e-13,0.9999770934420847,0.9999770934420847,0.0,0.09242577494391484,2.1172048644913034e-06,0.0,0.0,0.0,1600089.6498421237,266.60911179107546,0.0,1.0,1284519.994396146,2598.0795184303165,,,,,,,,,,,,,,,,,,,2.0,15269.015069569268,1550.495402708109,0.37133465678407696,6.173730061729009,2.9314688475385684
3410.0,-30.11129754390654,5.0105284288731236,35.04792807211196,24.536986473854654,5.003399984279845,-26.599827791079118,-40.09653237937016,1.4919302315429062,-6.540895453190501,-6.540895453197406,40.09580865992907,41099.138859905775,25754.32851150685,25754.32851150685,66853.46737141263,77064.12677260765,77055.00926371654,25754.32851150685,102809.3377752234,102809.3377752234,102809.3377752234,130266.9153647043,125751.44307786658,4515.472286837715,0.0,90917.61703084472,54952.67750708837,39961.043915284834,27457.577589480912,67418.62150476575,20833.472930658314,1550.4956288405951,0.0,0.8784740202787782,2.7246009593985008,0.001494314320929203,1.0,1.0,-6.540895453190501,333851.892250003,1558668.3703349924,4.668742057534282,1558668.3703349924,4.668742057534282,0.7587513087330648,0.09242787005283416,3.925108146321344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925108146321344,1.2847645849558926,1.2850610559944222,3.055118573692703,6473.429653475243,15269.007741255502,6453.895077269454,0.0003267661443912881,23163.085867087186,2361.977420126872,19291.12428061697,1967.1472195517297,0.832839129954962,0.832839129954962,35486.68495934818,35405.22815468563,1.0028767014578968,0.8,4282.8669275927905,4273.035954225843,1.0028767014578968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.05641546785,4632.441516551485,6.183428492315857,5.0105284288731236,-3.7312115920570603,8.741740020930184,2.931475594393232,3.5,0.8375644555409234,0.6,0.00023074702417701272,1.0000187996822754,0.00023074268628782313,199.01416605813304,0.0,8.669545341430638e-07,2.4569491497614426,0.02893993188874743,7.799859018894895e-05,0.00015274843398806377,0.0005995541225843772,0.09242787008604984,0.09242787008604984,0.09242787008604984,0.09242577097422196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.6590778272,595.6498244992149,0.0,0.09242787008604984,0.09242787005283416,0.09242787005283416,0.37133460435242915,0.37133460435242915,0.5,10.020979145984187,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,27457.577589480912,20833.472930658314,0.7587513087330648,0.9916172398554134,0.6096110828519465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452161253578695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.43125623945,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5965116024936,260.5965116024936,-12.553488397506385,244.79525816506464,276.39776504013383,124657.76483784795,124674.8696123533,-17.104774505334827,0.0,nan,276.39776504013383,3.2477650401338565,270.0772636649945,-3.072736335005459,263.756762289934,-9.39323771006599,257.43626091489637,-15.713739085103612,251.11575953993847,-22.03424046006151,244.79525816506464,-28.35474183493534,1.0,1.0,26022.012520719443,26022.012520719443,275.62552871092794,2.4755287109279607,275.62552871092794,275.62552871092794,77054.76052608926,77055.00926371654,-0.24873762727656867,0.0,8546.071908451686,8546.071908451686,0.8854164371578686,3944.7336870529507,275.62552871092794,2.4755287109279607,1.0,0.002,0.12868749537759067,0.004907648600773559,0.00019876427931752257,0.0018012357205546732,0.09938213965876129,0.09938213965876129,0.0,-1.2780445104998428e-13,0.9999771791868712,0.9999771791868712,0.0,0.0924257607736838,2.1092791503655488e-06,0.0,0.0,0.0,1600089.6413463564,266.6091045468095,0.0,1.0,1284520.019120586,2598.079418384118,,,,,,,,,,,,,,,,,,,2.0,15269.007741255502,1550.4956288405951,0.37133460435242915,6.173730061729009,2.931475594393232
3411.0,-30.111477351553226,5.010492488975998,35.04792631423498,24.536978266574465,5.00338718037793,-26.599990898359337,-40.09668653653932,1.4919007272564584,-6.5409026672378445,-6.5409026671465185,40.09580541258615,41098.98276815099,25754.31281792336,25754.31281792336,66853.29558607435,77064.1039362748,77054.98404445655,25754.31281792336,102809.29686237991,102809.29686237991,102809.29686237991,130266.87499744612,125751.43176074358,4515.44323670254,0.0,90917.6527169148,54952.57976190455,39961.19217223362,27457.57813506622,67418.77030729984,20833.472684479377,1550.495864778367,0.0,0.8784739935418749,2.7246002266741565,0.001494314320929203,1.0,1.0,-6.5409026672378445,333851.7971502844,1558668.230038954,4.668742967219417,1558668.230038954,4.668742967219417,0.758751284690795,0.0924278481339896,3.925106091357418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925106091357418,1.2847647319333904,1.2850611974323793,3.0551166246995938,6473.425523792717,15269.000422138844,6453.894424166903,0.00032676696100059034,23163.107085717722,2361.9795838250293,19291.12232844974,1967.1470204860723,0.8328382827511326,0.8328382827511326,35486.670096295544,35405.22815468563,1.0028761764085563,0.8,4282.865133779797,4273.035954225843,1.0028761764085563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.062149422389,4632.441516551485,6.183416211807302,5.010492488975998,-3.731222147514255,8.741714636490252,2.931482320574836,3.5,0.8375663773070959,0.6,0.00023074268628782313,1.0000187317570934,0.0002307383641528337,199.01431467767142,0.0,8.633013995190811e-07,2.446596166237076,0.02894079519014695,7.799722838040598e-05,0.00015274545790741715,0.0005995421272595811,0.09242784817027995,0.09242784817027995,0.09242784817027995,0.09242575736956915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.94574526884,595.6497311292443,0.0,0.09242784817027995,0.0924278481339896,0.0924278481339896,0.3713345522596256,0.3713345522596256,0.5,10.020916422151855,-9.134737410931848e-11,-9.134737410931848e-11,-9.134737410931848e-11,-9.134737410931848e-11,-9.134737410931848e-11,-9.134737410931848e-11,27457.57813506622,20833.472684479377,0.758751284690795,0.9916125031849734,0.6096074220994944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45216233565694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.42090325592,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5964103865418,260.5964103865418,-12.5535896134582,244.79507774885522,276.3977430244423,124658.38369102604,124675.30603566962,-16.92234464360694,0.0,nan,276.3977430244423,3.247743024442343,270.0772099691947,-3.0727900308052654,263.75667691403527,-9.39332308596471,257.4361438588903,-15.713856141109659,251.11561080383277,-22.03438919616721,244.79507774885522,-28.354922251144757,1.0,1.0,26022.012520719443,26022.012520719443,275.625518546002,2.4755185460020357,275.625518546002,275.625518546002,77054.73833245103,77054.98404445655,-0.24571200551872607,0.0,8546.071908451686,8546.071908451686,0.8854165671220668,3944.731621814205,275.625518546002,2.4755185460020357,1.0,0.002,0.1286895962869568,0.004907638448265346,0.0001987675213304564,0.001801232478721686,0.0993837606652282,0.0993837606652282,0.0,5.214231824091087e-14,0.9999772696981934,0.9999772696981934,0.0,0.09242574722110619,2.1009128834156042e-06,0.0,0.0,0.0,1600089.6328860282,266.60909733276213,0.0,1.0,1284520.043741891,2598.079318755265,,,,,,,,,,,,,,,,,,,2.0,15269.000422138844,1550.495864778367,0.3713345522596256,6.173730061729009,2.931482320574836
3412.0,-30.111656514736076,5.010456679458067,35.0479245672925,24.536969989445083,5.003374558988507,-26.600153407363248,-40.09684432586653,1.4918714517014224,-6.540909838677862,-6.540909838679491,40.09580221237806,41098.84499085691,25754.297171606326,25754.297171606326,66853.14216246323,77064.08139755858,77054.95940649575,25754.297171606326,102809.25657810207,102809.25657810207,102809.25657810207,130266.8353812994,125751.42107074012,4515.414310559281,0.0,90917.68875293805,54952.50038574761,39961.32040798937,27457.578803197342,67418.89921118671,20833.472530254316,1550.4961053290408,0.0,0.8784739668567165,2.7245994982775477,0.001494314320929203,1.0,1.0,-6.540909838677862,333851.70261226024,1558668.091777401,4.668743875144044,1558668.091777401,4.668743875144044,0.7587512606110896,0.09242782639680533,3.9251041027900437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251041027900437,1.284764877808391,1.285061337787825,3.055114730008545,6473.4215091697415,15268.993110074192,6453.893694337925,0.0003267677480598766,23163.128001703677,2361.9817166620282,19291.12014694208,1967.1467980341995,0.8328374365294356,0.8328374365294358,35486.65571347147,35405.22815468563,1.0028756683237303,0.8,4282.863397925304,4273.035954225843,1.0028756683237303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.067865751624,4632.441516551485,6.183403968847152,5.010456679458067,-3.731232650387448,8.741689329845515,2.931489026087325,3.5,0.8375682931678072,0.6,0.0002307383641528337,1.0000186646458378,0.00023073405758336618,199.0144627647249,0.0,8.601667328653586e-07,2.4377125209404262,0.028941655356879814,7.79958345085173e-05,0.0001527425296443164,0.0005995303297774362,0.09242782643573538,0.09242782643573538,0.09242782643573538,0.0924257441921391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.2314003018,595.6496380907506,0.0,0.09242782643573538,0.09242782639680533,0.09242782639680533,0.37133450056831674,0.37133450056831674,0.5,10.020853955619492,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,27457.578803197342,20833.472530254316,0.7587512606110896,0.991608331560691,0.6096042129391137,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452163413825503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.41201961063,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5963101385278,260.5963101385278,-12.55368986147215,244.79489907448234,276.39772120278707,124658.99271254374,124675.75322702734,-16.76051448360235,0.0,nan,276.39772120278707,3.2477212027870905,270.0771567769935,-3.072843223006487,263.75659235129353,-9.393407648706443,257.43602792560705,-15.713972074392927,251.1154635000034,-22.03453649999659,244.79489907448234,-28.355100925517633,1.0,1.0,26022.012520719443,26022.012520719443,275.62550849151165,2.4755084915116754,275.62550849151165,275.62550849151165,77054.7164471163,77054.95940649575,-0.24295937945134938,0.0,8546.071908451686,8546.071908451686,0.885416692887069,3944.729623303994,275.62550849151165,2.4755084915116754,1.0,0.002,0.1286916885748367,0.004907628340099369,0.000198770750044382,0.001801229250300666,0.09938537502219101,0.09938537502219101,0.0,3.450477750743808e-13,0.9999773629747184,0.9999773629747184,0.0,0.09242573410576246,2.092291042868018e-06,0.0,0.0,0.0,1600089.6244756668,266.6090901613221,0.0,1.0,1284520.0682177763,2598.079219714845,,,,,,,,,,,,,,,,,,,2.0,15268.993110074192,1550.4961053290408,0.37133450056831674,6.173730061729009,2.931489026087325
3413.0,-30.111834972949843,5.01042099994716,35.0479228321036,24.53696160754191,5.00336212609172,-26.600315263042994,-40.097002080269135,1.4918424162736734,-6.540916966686666,-6.540916966693665,40.095799057678796,41098.71050112674,25754.281569991334,25754.281569991334,66852.99207111807,77064.05918583857,77054.93531851833,25754.281569991334,102809.21688850966,102809.21688850966,102809.21688850966,130266.79647987781,125751.41096819338,4515.385511684436,0.0,90917.72515794207,54952.424322886116,39961.44537228439,27457.57959136815,67419.02496365254,20833.472466118623,1550.4963503754614,0.0,0.8784739402337334,2.7245987742923448,0.001494314320929203,1.0,1.0,-6.540916966686666,333851.60864678957,1558667.9554825553,4.668744780953279,1558667.9554825553,4.668744780953279,0.7587512364952973,0.0924278048484421,3.925102183740264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925102183740264,1.2847650225279736,1.2850614770075839,3.0551128921746478,6473.4176150202475,15268.98580492671,6453.892883948186,0.00032676850416281876,23163.14860147304,2361.9838172539085,19291.11772463292,1967.1465510274072,0.8328365912830227,0.8328365912830227,35486.64183344987,35405.22815468563,1.002875178000855,0.8,4282.861722753742,4273.035954225843,1.002875178000855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.073564541143,4632.441516551485,6.18339176269234,5.01042099994716,-3.7312430998780934,8.741664099825254,2.931495711031043,3.5,0.8375702031517266,0.6,0.00023073405758336618,1.0000185912309905,0.0002307297680329523,199.01461026928078,0.0,8.57069608937535e-07,2.428935271728974,0.02894251242648875,7.799444096816644e-05,0.00015273961661519975,0.0005995186027199713,0.09242780488860515,0.09242780488860515,0.09242780488860515,0.09242573143888368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.51600322506,595.6495453965657,0.0,0.09242780488860515,0.0924278048484421,0.0924278048484421,0.37133444931128845,0.37133444931128845,0.5,10.020791752992729,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,27457.57959136815,20833.472466118623,0.7587512364952973,0.9916042557298977,0.6096010810492171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521644881312314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.40324236142,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5962107636861,260.5962107636861,-12.55378923631389,244.79472194872722,276.39769957885517,124659.59418595735,124676.20871403799,-16.61452808063512,0.0,nan,276.39769957885517,3.2476995788551903,270.0771040526961,-3.0728959473038913,263.7565085266357,-9.393491473364293,257.43591300058733,-15.714086999412643,251.11531747461535,-22.034682525384625,244.79472194872722,-28.355278051272762,1.0,1.0,26022.012520719443,26022.012520719443,275.62549854489527,2.475498544895288,275.62549854489527,275.62549854489527,77054.69480114401,77054.93531851833,-0.24051737431727815,0.0,8546.071908451686,8546.071908451686,0.8854168142554886,3944.7276946589654,275.62549854489527,2.475498544895288,1.0,0.002,0.12869377202102364,0.004907618276347376,0.0001987739651195167,0.0018012260352626643,0.09938698255975835,0.09938698255975835,0.0,3.821808321202713e-13,0.9999774586323346,0.9999774586323346,0.0,0.0924257213993105,2.083449131598334e-06,0.0,0.0,0.0,1600089.616116239,266.6090830333133,0.0,1.0,1284520.0925454344,2598.07912127423,,,,,,,,,,,,,,,,,,,2.0,15268.98580492671,1550.4963503754614,0.37133444931128845,6.173730061729009,2.931495711031043
3414.0,-30.112012820816176,5.010385449930073,35.04792110937871,24.53695322563874,5.003349845608224,-26.600476554171163,-40.09715592311693,1.491813579046798,-6.540924058904238,-6.540924058912642,40.09579594698827,41098.56355123487,25754.26602991178,25754.26602991178,66852.82958114665,77064.03724498847,77054.91172670528,25754.26602991178,102809.17775661706,102809.17775661706,102809.17775661706,130266.75825808631,125751.40141502196,4515.356843064352,0.0,90917.7618594387,54952.33585083276,39961.5844540066,27457.58050146925,67419.16495547585,20833.472492914425,1550.4966001987214,0.0,0.8784739136372003,2.724598053942578,0.001494314320929203,1.0,1.0,-6.540924058904238,333851.51515316137,1558667.821090022,4.668745685862622,1558667.821090022,4.668745685862622,0.7587512123218443,0.09242778350072263,3.925100323024774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925100323024774,1.2847651662852664,1.285061615286696,3.055111102034077,6473.413821927189,15268.978507930002,6453.892007113529,0.00032676923437914476,23163.168932552366,2361.98589044703,19291.115103715452,1967.1462837682036,0.8328357471245947,0.8328357471245947,35486.62837534474,35405.22815468563,1.0028747025825624,0.8,4282.860098503028,4273.035954225843,1.0028747025825624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.079245880529,4632.441516551485,6.183379597251129,5.010385449930073,-3.7312535018988284,8.741638951828902,2.9315023755110157,3.5,0.8375721072888617,0.6,0.0002307297680329523,1.0000185276733187,0.0002307254932263875,199.0147572695464,0.0,8.536832038474738e-07,2.4193381997037404,0.028943366109692597,7.799308200312141e-05,0.0001527366860298309,0.0005995068156734228,0.09242778353830068,0.09242778353830068,0.09242778353830068,0.09242571909647704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.7995205629,595.649453057502,0.0,0.09242778353830068,0.09242778350072263,0.09242778350072263,0.37133439851747657,0.37133439851747657,0.5,10.020729819711127,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,27457.58050146925,20833.472492914425,0.7587512123218443,0.9915997865784424,0.6095976356037143,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521655582113049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.39364528939,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59611217260186,260.59611217260186,-12.553887827398114,244.79454619683546,276.3976781485702,124660.18841097759,124676.67190233446,-16.483491356887384,0.0,nan,276.3976781485702,3.2476781485702304,270.077051758105,-3.0729482418950056,263.75642536771255,-9.393574632287425,257.4357989773421,-15.714201022657903,251.1151725870461,-22.034827412953888,244.79454619683546,-28.355453803164522,1.0,1.0,26022.012520719443,26022.012520719443,275.6254886921316,2.4754886921316483,275.6254886921316,275.6254886921316,77054.67365146423,77054.91172670528,-0.23807524105359334,0.0,8546.071908451686,8546.071908451686,0.8854169319346039,3944.725824639898,275.6254886921316,2.4754886921316483,1.0,0.002,0.12869584644540527,0.0049076082557728065,0.00019877716627454887,0.0018012228336668347,0.09938858313727443,0.09938858313727443,0.0,-5.861630625325631e-14,0.9999775562296722,0.9999775562296722,0.0,0.09242570907277783,2.0744279447964233e-06,0.0,0.0,0.0,1600089.6077987857,266.60907594109574,0.0,1.0,1284520.1167509328,2598.07902332792,,,,,,,,,,,,,,,,,,,2.0,15268.978507930002,1550.4966001987214,0.37133439851747657,6.173730061729009,2.9315023755110157
3415.0,-30.1121900657698,5.010350028837748,35.047919399685405,24.536944704037182,5.003337710604661,-26.60063728813553,-40.097313502896554,1.4917849330491135,-6.540931118732999,-6.5409311187829475,40.09579287760929,41098.43465400327,25754.250558230367,25754.250558230367,66852.68521223364,77064.01557896499,77054.88859046464,25754.250558230367,102809.13914869502,102809.13914869502,102809.13914869502,130266.72065273221,125751.39234621686,4515.3283065153555,0.0,90917.79885198787,54952.26544966984,39961.70378035337,27457.581504037196,67419.28528439056,20833.47258966185,1550.4968533895167,0.0,0.8784738870591959,2.724597336882639,0.001494314320929203,1.0,1.0,-6.540931118732999,333851.4220865182,1558667.6884803511,4.668746590141586,1558667.6884803511,4.668746590141586,0.7587511881408282,0.09242776235026195,3.925098517954305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925098517954305,1.28476530911758,1.2850617526595578,3.0551093574048904,6473.410125267293,15268.971217211982,6453.8910661510645,0.00032676993984122993,23163.189009424583,2361.9879377182406,19291.112291115678,1967.1459969628445,0.8328349038323936,0.8328349038323936,35486.61531970538,35405.22815468563,1.0028742413817366,0.8,4282.858522825669,4273.035954225843,1.0028742413817366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.084909822564,4632.441516551485,6.183367474092508,5.010350028837748,-3.7312638591625173,8.741613888000266,2.9315090195891065,3.5,0.8375740055968875,0.6,0.0002307254932263875,1.0000184648899053,0.00023072123298422163,199.014903771665,0.0,8.507495908681611e-07,2.4110243405203686,0.028944216859283466,7.799169005072445e-05,0.00015273380317566305,0.0005994952244863195,0.0924277623889286,0.0924277623889286,0.0924277623889286,0.09242570706835249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487742.0819175407,595.6493610847332,0.0,0.0924277623889286,0.09242776235026195,0.09242776235026195,0.37133434821120453,0.37133434821120453,0.5,10.02066816028209,4.9965365178650245e-11,4.9965365178650245e-11,4.9965365178650245e-11,4.9965365178650245e-11,4.9965365178650245e-11,4.9965365178650245e-11,27457.581504037196,20833.47258966185,0.7587511881408282,0.9915958754269366,0.6095946357283426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521666246330813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.38533143021,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59601429080743,260.59601429080743,-12.553985709192546,244.7943716744739,276.39765690734265,124660.77655390238,124677.14145840304,-16.36490450065495,0.0,nan,276.39765690734265,3.247656907342673,270.07699986065205,-3.0730001393479256,263.75634281402847,-9.393657185971506,257.435685767435,-15.71431423256496,251.11502872091256,-22.034971279087415,244.7943716744739,-28.355628325526084,1.0,1.0,26022.012520719443,26022.012520719443,275.6254789250245,2.475478925024504,275.6254789250245,275.6254789250245,77054.65250078535,77054.88859046464,-0.23608967929612845,0.0,8546.071908451686,8546.071908451686,0.8854170460944959,3944.7240105440765,275.6254789250245,2.475478925024504,1.0,0.002,0.1286979116950282,0.004907598281200856,0.00019878035327184552,0.0018012196467786159,0.09939017663592276,0.09939017663592276,0.0,5.046137119268934e-14,0.9999776554903873,0.9999776554903873,0.0,0.09242569709723764,2.065253024315119e-06,0.0,0.0,0.0,1600089.5995193156,266.609068881267,0.0,1.0,1284520.1408458923,2598.0789258289137,,,,,,,,,,,,,,,,,,,2.0,15268.971217211982,1550.4968533895167,0.37133434821120453,6.173730061729009,2.9315090195891065
3416.0,-30.11236678300223,5.01031477716987,35.04791772808072,24.53694491358476,5.003336615083367,-26.600796443193637,-40.09746703142298,1.4917662752632022,-6.5409358943947495,-6.540935894435407,40.095790557307154,41098.29348267586,25754.230224881536,25754.230224881536,66852.5237075574,77063.98790919558,77054.88260972717,25754.230224881536,102809.1128346087,102809.1128346087,102809.1128346087,130266.69656480805,125751.39653817263,4515.300026635415,0.0,90917.83457557643,54952.18752902962,39961.83005171867,27457.583730199345,67419.41378191802,20833.473712141884,1550.4971097028417,0.0,0.8784738700084042,2.7245968518234616,0.001494314320929203,1.0,1.0,-6.5409358943947495,333851.3591310707,1558667.5882341983,4.668747170270654,1558667.5882341983,4.668747170270654,0.7587511675045207,0.09242774138624267,3.9250968791939576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250968791939576,1.2847654051953117,1.2850618432857617,3.055107853403991,6473.406938469862,15268.963932644052,6453.889773118851,0.00032677051350610053,23163.20778157378,2361.9898519447293,19291.10842615586,1967.1456028466257,0.8328340620206259,0.8328340620206258,35486.60346694597,35405.22815468563,1.0028738226736373,0.8,4282.857092323177,4273.035954225843,1.0028738226736373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.09055640494,4632.441516551485,6.1833542094967235,5.01031477716987,-3.7312724576573153,8.741587234827186,2.9315156433094716,3.5,0.8375758980884205,0.6,0.00023072123298422163,1.0000184099395812,0.00023071698549845823,199.01504983778446,0.0,8.478516846864421e-07,2.4028116744013768,0.028945064710968152,7.799033390642728e-05,0.00015273089907779435,0.0005994835753267379,0.09242774142806008,0.09242774142806008,0.09242774142806008,0.0924257040988237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487742.3653380167,595.6492688158987,0.0,0.09242774142806008,0.09242774138624267,0.09242774138624267,0.3713342984131101,0.3713342984131101,0.5,10.020607039898966,4.064304448547773e-11,4.064304448547773e-11,4.064304448547773e-11,4.064304448547773e-11,4.064304448547773e-11,4.064304448547773e-11,27457.583730199345,20833.473712141884,0.7587511675045207,0.9915915899803824,0.6095913799490568,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521676874411262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.37711876409,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5959180409059,260.5959180409059,-12.554081959094106,244.79419834960754,276.39763773240827,124661.48442311473,124677.57649059953,-16.09206748479675,0.0,nan,276.39763773240827,3.2476377324082932,270.0769498557277,-3.0730501442722584,263.75626197911873,-9.393738020881244,257.43557410253936,-15.714425897460615,251.11488622603335,-22.03511377396663,244.79419834960754,-28.355801650392436,1.0,1.0,26022.012520719443,26022.012520719443,275.6254734495491,2.4754734495490993,275.6254734495491,275.6254734495491,77054.64920563145,77054.88260972717,-0.23340409572119825,0.0,8546.071908451686,8546.071908451686,0.8854171497362616,3944.722363589927,275.6254734495491,2.4754734495490993,1.0,0.002,0.12869995847917667,0.004907588798656201,0.00019878351268130413,0.0018012164871014395,0.09939175634065206,0.09939175634065206,0.0,-2.1725633445046633e-13,0.9999778552641106,0.9999778552641106,0.0,0.09242569459832083,2.046787921847597e-06,0.0,0.0,0.0,1600089.5939186192,266.6090641056052,0.0,1.0,1284520.1571450639,2598.0788598751697,,,,,,,,,,,,,,,,,,,2.0,15268.963932644052,1550.4971097028417,0.3713342984131101,6.173730061729009,2.9315156433094716
