time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3417.0,-30.112542563000858,5.010279600658759,35.047916114307974,24.536933143995725,5.003313227792306,-26.600956983917595,-40.097620769496984,1.4917276488083564,-6.540945701585201,-6.540945701595847,40.09578888286434,41098.139961788955,25754.221219928637,25754.221219928637,66852.3611817176,77063.96887519426,77054.8698974407,25754.221219928637,102809.09111736933,102809.09111736933,102809.09111736933,130266.68384121463,125751.41162985432,4515.272211360304,0.0,90917.86400619568,54952.08222108105,39961.97976123848,27457.592723845297,67419.57248508377,20833.479403398676,1550.4978073520085,0.0,0.8784738232383834,2.724595855717123,0.001494314320929203,1.0,1.0,-6.540945701585201,333851.22984721774,1558667.5158926486,4.668748761554512,1558667.5158926486,4.668748761554512,0.7587511262524493,0.09242772435418788,3.9250936073985176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250936073985176,1.2847655946595302,1.2850620273363882,3.05510485625877,6473.400587878787,15268.956652739971,6453.890685345079,0.0003267719064465085,23163.234587532406,2361.992585391791,19291.111152861104,1967.1458808931802,0.8328332159293732,0.8328332159293732,35486.579802833585,35405.22815468563,1.0028729867202582,0.8,4282.85423631551,4273.035954225843,1.0028729867202582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.096196225945,4632.441516551485,6.183343674814742,5.010279600658759,-3.731284849862305,8.741564450521064,2.931522259104391,3.5,0.8375777883155403,0.6,0.00023071698549845823,1.0000183123265523,0.00023071276061104618,199.01519512941854,0.0,8.453135908865547e-07,2.395618716572496,0.028945910024559037,7.798897593300443e-05,0.00015272800956545382,0.0005994717340160624,0.09242772441084197,0.09242772441084197,0.09242772441084197,0.09242570697455525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487742.649001863,595.6491764995999,0.0,0.09242772441084197,0.09242772435418788,0.09242772435418788,0.37133425018910043,0.37133425018910043,0.5,10.020546516861286,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,27457.592723845297,20833.479403398676,0.7587511262524493,0.991586845148096,0.6095876678969109,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452168747086294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.36992580626,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59582118486884,260.59582118486884,-12.554178815131138,244.7940259637369,276.3976164062008,124661.87086565184,124678.0642730801,-16.193407428263036,0.0,nan,276.3976164062008,3.247616406200848,270.0768983175956,-3.073101682404399,263.75618022904376,-9.393819770956213,257.43546214053464,-15.714537859465338,251.1147440521012,-22.035255947898776,244.7940259637369,-28.355974036263063,1.0,1.0,26022.012520719443,26022.012520719443,275.6254621548881,2.4754621548881346,275.6254621548881,275.6254621548881,77054.60132493661,77054.8698974407,-0.2685725040937541,0.0,8546.071908451686,8546.071908451686,0.8854173566576834,3944.71907543551,275.6254621548881,2.4754621548881346,1.0,0.002,0.12870198618224224,0.004907578491372653,0.0001987866405635611,0.0018012133625718658,0.09939332028178055,0.09939332028178055,0.0,3.135426814016018e-12,0.9999780617017102,0.9999780617017102,0.0,0.09242569664720075,2.027706987127819e-06,0.0,0.0,0.0,1600089.5824171572,266.6090542984148,0.0,1.0,1284520.1906166691,2598.0787244340604,,,,,,,,,,,,,,,,,,,2.0,15268.956652739971,1550.4978073520085,0.37133425018910043,6.173730061729009,2.931522259104391
3418.0,-30.112717821361848,5.010244584984306,35.04791445140646,24.53692409852522,5.003303233694705,-26.601115715852504,-40.09777422817422,1.491701128345713,-6.540950863462001,-6.5409508634294555,40.09578423882241,41098.00918461123,25754.20195688958,25754.20195688958,66852.21114150081,77063.94841941958,77054.8291885542,25754.20195688958,102809.03114544378,102809.03114544378,102809.03114544378,130266.6163310724,125751.37236816515,4515.243962907253,0.0,90917.90439236909,54952.012145432265,39962.102496596475,27457.58518562862,67419.68768222509,20833.473467661694,1550.4976081332088,0.0,0.8784738129333758,2.7245953314306437,0.001494314320929203,1.0,1.0,-6.540950863462001,333851.1618004916,1558667.3152522487,4.668749112167845,1558667.3152522487,4.668749112167845,0.7587511183818887,0.09242770106114678,3.9250924034346166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250924034346166,1.284765727445663,1.2850621547248855,3.055103603392644,6473.397933205805,15268.949385721231,6453.889030233648,0.00032677234294028627,23163.251981739893,2361.9943591073297,19291.106205622276,1967.1453764152159,0.8328323769404177,0.8328323769404177,35486.5710948502,35405.22815468563,1.0028726791039324,0.8,4282.853185354169,4273.035954225843,1.0028726791039324,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.101805284072,4632.441516551485,6.183330722964904,5.010244584984306,-3.731293707103728,8.741538292088034,2.9315288388188225,3.5,0.8375796682339492,0.6,0.00023071276061104618,1.0000182580094017,0.00023070854833220165,199.01533999007762,0.0,8.408167927108599e-07,2.382874790542577,0.02894675084135175,7.798762044930407e-05,0.00015272514016174212,0.000599460287462341,0.09242770101761175,0.09242770101761175,0.09242770101761175,0.09242567622962528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487742.9193681363,595.6490883613379,0.0,0.09242770101761175,0.09242770106114678,0.09242770106114678,0.3713342037780627,0.3713342037780627,0.5,10.020485773664058,-3.257127900724299e-11,-3.257127900724299e-11,-3.257127900724299e-11,-3.257127900724299e-11,-3.257127900724299e-11,-3.257127900724299e-11,27457.58518562862,20833.473467661694,0.7587511183818887,0.9915829254000846,0.6095846865728887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521698011130153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.35718188023,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5957250978888,260.5957250978888,-12.55427490211116,244.79385455799718,276.39759563797367,124662.48364315364,124678.54847187923,-16.064828725582387,0.0,nan,276.39759563797367,3.2475956379736886,270.076847421878,-3.073152578121949,263.75609920581167,-9.393900794188312,257.4353509898046,-15.714649010195387,251.11460277386797,-22.035397226132005,244.79385455799718,-28.3561454420028,1.0,1.0,26022.012520719443,26022.012520719443,275.6254522295928,2.475452229592804,275.6254522295928,275.6254522295928,77054.58738905468,77054.8291885542,-0.24179949951940216,0.0,8546.071908451686,8546.071908451686,0.8854174328011658,3944.7178654517897,275.6254522295928,2.475452229592804,1.0,0.002,0.12870402051337637,0.004907568983196854,0.0001987897805807842,0.0018012102194174206,0.0993948902903921,0.0993948902903921,0.0,-1.7954387976359953e-15,0.9999779899920536,0.9999779899920536,0.0,0.09242566672671196,2.03433443482684e-06,0.0,0.0,0.0,1600089.5763635235,266.609049136538,0.0,1.0,1284520.208233981,2598.0786531465383,,,,,,,,,,,,,,,,,,,2.0,15268.949385721231,1550.4976081332088,0.3713342037780627,6.173730061729009,2.9315288388188225
3419.0,-30.11289244433075,5.01020968486789,35.04791280812255,24.536915507074468,5.003290925887201,-26.6012741073068,-40.097927617002256,1.4916725889187323,-6.540958336568906,-6.540958336550697,40.095781477972515,41097.87499373035,25754.18803174734,25754.18803174734,66852.06302547769,77063.92778955624,77054.80802755068,25754.18803174734,102808.99605929802,102808.99605929802,102808.99605929802,130266.58375956316,125751.36771303986,4515.2160465233055,0.0,90917.94146315688,54951.93548363186,39962.22886613891,27457.587700265147,67419.81656640406,20833.474631934052,1550.4979424212368,0.0,0.8784737829424427,2.724594572395071,0.001494314320929203,1.0,1.0,-6.540958336568906,333851.06328586774,1558667.1959735397,4.668750132567032,1558667.1959735397,4.668750132567032,0.7587510912960818,0.09242768124643733,3.925090638855046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925090638855046,1.2847658696504425,1.2850622915504013,3.0551018917734636,6473.3943064901505,15268.9421232933,6453.888054181913,0.00032677303125400116,23163.271839673427,2361.9963840530077,19291.10328813832,1967.145078914647,0.8328315369980264,0.8328315369980264,35486.55833206661,35405.22815468563,1.0028722282486509,0.8,4282.851645021398,4273.035954225843,1.0028722282486509,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.107405719939,4632.441516551485,6.183319065524967,5.01020968486789,-3.7313042908414693,8.74151397570936,2.9315354084247938,3.5,0.8375815452642268,0.6,0.00023070854833220165,1.000018191841217,0.000230704351395273,199.0154843257355,0.0,8.383081063755752e-07,2.37576517346838,0.028947589149458126,7.798626560433977e-05,0.0001527222827278619,0.0005994488022797044,0.09242768129730898,0.09242768129730898,0.09242768129730898,0.09242566725269571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487743.19728659897,595.6489978598304,0.0,0.09242768129730898,0.09242768124643733,0.09242768124643733,0.3713341559078801,0.3713341559078801,0.5,10.020425352757844,-1.8189894035458565e-11,-1.8189894035458565e-11,-1.8189894035458565e-11,-1.8189894035458565e-11,-1.8189894035458565e-11,-1.8189894035458565e-11,27457.587700265147,20833.474631934052,0.7587510912960818,0.9915788329034214,0.609581530873073,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452170852013305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.35007226316,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5956294875601,260.5956294875601,-12.554370512439903,244.79368404289673,276.3975749324078,124663.04370023852,124679.02883709791,-15.985136859401784,0.0,nan,276.3975749324078,3.247574932407815,270.0767967544133,-3.073203245586683,263.7560185764361,-9.3939814235639,257.4352403985254,-15.714759601474555,251.11446222068108,-22.0355377793189,244.79368404289673,-28.35631595710325,1.0,1.0,26022.012520719443,26022.012520719443,275.62544228036273,2.4754422803627563,275.62544228036273,275.62544228036273,77054.56720248923,77054.80802755068,-0.24082506145350635,0.0,8546.071908451686,8546.071908451686,0.8854175444002137,3944.7160920493216,275.62544228036273,2.4754422803627563,1.0,0.002,0.1287060443721505,0.004907559107721737,0.00019879290347865714,0.0018012070966436655,0.09939645173932857,0.09939645173932857,0.0,1.2232272486589757e-13,0.9999781032921596,0.9999781032921596,0.0,0.09242565738450471,2.0238619326154484e-06,0.0,0.0,0.0,1600089.5675993746,266.60904166343107,0.0,1.0,1284520.2337394382,2598.078549940041,,,,,,,,,,,,,,,,,,,2.0,15268.9421232933,1550.4979424212368,0.3713341559078801,6.173730061729009,2.9315354084247938
3420.0,-30.113066456249022,5.010174909018682,35.047911173254164,24.53691225908699,5.003278967849231,-26.601431913836155,-40.0980809359811,1.4916444254919732,-6.54096532298496,-6.540965322989091,40.09577843456119,41097.73042582168,25754.173129395316,25754.173129395316,66851.903555217,77063.90331065902,77054.78417358361,25754.173129395316,102808.95730297893,102808.95730297893,102808.95730297893,130266.54577084687,125751.3575593151,4515.188211531766,0.0,90917.97034044839,54951.844107275865,39962.3624813028,27457.588467867947,67419.95094917074,20833.474570344497,1550.4981814258003,0.0,0.8784737566633964,2.7245938627923323,0.001494314320929203,1.0,1.0,-6.54096532298496,333850.97118709394,1558667.0644860377,4.668751026674542,1558667.0644860377,4.668751026674542,0.7587510678413993,0.09242766107673948,3.9250876726412445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250876726412445,1.2847660100646527,1.2850624266046453,3.0550992491183075,6473.388707020985,15268.934867752445,6453.888455103534,0.0003267742305548923,23163.296701413157,2361.998919244916,19291.10448651988,1967.1452011155573,0.8328306948355481,0.8328306948355481,35486.53687814633,35405.22815468563,1.002871470372281,0.8,4282.849055760505,4273.035954225843,1.002871470372281,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.112986118081,4632.441516551485,6.183307203245503,5.010174909018682,-3.7313144888085485,8.74148939782723,2.9315419545313155,3.5,0.8375834155803759,0.6,0.000230704351395273,1.000018128208605,0.00023070016921448026,199.01562815650973,0.0,8.352554355419252e-07,2.3671139043258163,0.028948424404893668,7.798491139808151e-05,0.00015271943999719149,0.0005994371913056505,0.09242766111302306,0.09242766111302306,0.09242766111302306,0.0924256546633103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487743.47274059284,595.6489081457685,0.0,0.09242766111302306,0.09242766107673948,0.09242766107673948,0.37133410875142436,0.37133410875142436,0.5,10.020365159669652,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,27457.588467867947,20833.474570344497,0.7587510678413993,0.9915744911416206,0.6095781715534929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521718991050436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.34142099402,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5955343545653,260.5955343545653,-12.554465645434675,244.79351436522578,276.39755434408573,124663.56471914747,124679.47004985498,-15.905330707519159,0.0,nan,276.39755434408573,3.2475543440857564,270.0767463482215,-3.0732536517784865,263.7559383523767,-9.394061647623289,257.43513035660004,-15.714869643399936,251.11432236088217,-22.035677639117807,244.79351436522578,-28.356485634774202,1.0,1.0,26022.012520719443,26022.012520719443,275.6254325027043,2.4754325027043365,275.6254325027043,275.6254325027043,77054.54810390186,77054.78417358361,-0.2360696817486314,0.0,8546.071908451686,8546.071908451686,0.8854177319953829,3944.7131110044506,275.6254325027043,2.4754325027043365,1.0,0.002,0.1287080605267754,0.0049075493529298474,0.00019879601467582135,0.0018012039854825974,0.09939800733791067,0.09939800733791067,0.0,1.5841885095402297e-13,0.9999781866419031,0.9999781866419031,0.0,0.09242564491907036,2.0161576691279167e-06,0.0,0.0,0.0,1600089.5594059967,266.609034677015,0.0,1.0,1284520.257583836,2598.078453454943,,,,,,,,,,,,,,,,,,,2.0,15268.934867752445,1550.4981814258003,0.37133410875142436,6.173730061729009,2.9315419545313155
3421.0,-30.113239776215366,5.010140254937288,35.047909547470624,24.536898428946756,5.003265101440204,-26.601589288454736,-40.098234185110755,1.4916146137389208,-6.5409723840040215,-6.540972384018377,40.09577542697797,41097.61112514763,25754.15851593441,25754.15851593441,66851.76964108204,77063.88708242094,77054.76040550532,25754.15851593441,102808.91892143973,102808.91892143973,102808.91892143973,130266.50835901532,125751.34786932165,4515.160489693677,0.0,90918.01407143638,54951.784579551575,39962.47721320534,27457.58943757559,67420.06665078094,20833.47465007922,1550.4984317638034,0.0,0.8784737298437031,2.724593145612395,0.001494314320929203,1.0,1.0,-6.5409723840040215,333850.8781048818,1558666.9345480585,4.668751939176842,1558666.9345480585,4.668751939176842,0.7587510439488436,0.092427641094923,3.925086867750067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925086867750067,1.2847661581592473,1.2850625693600037,3.055098270469505,6473.386633381607,15268.927618632206,6453.88640402509,0.00032677451722265235,23163.312592761107,2362.0005397114314,19291.098355709153,1967.1445759468477,0.8328298587887606,0.8328298587887606,35486.53105655896,35405.22815468563,1.0028712647202125,0.8,4282.848353156583,4273.035954225843,1.0028712647202125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.118548882412,4632.441516551485,6.183295436535603,5.010140254937288,-3.7313247248364854,8.741464979773774,2.931548479958251,3.5,0.8375852799880718,0.6,0.00023070016921448026,1.0000180561475036,0.00023069600373340837,199.0157714155289,0.0,8.323193375295308e-07,2.3587930025586905,0.028949256724231195,7.798355783049905e-05,0.0001527166113839812,0.0005994259658305551,0.09242764113248683,0.09242764113248683,0.09242764113248683,0.09242564243558593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487743.7472468342,595.6488187416151,0.0,0.09242764113248683,0.092427641094923,0.092427641094923,0.3713340619329732,0.3713340619329732,0.5,10.020305199128085,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,27457.58943757559,20833.47465007922,0.7587510439488436,0.9915708032054827,0.6095753559251575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521729425341738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.33310009225,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59543950153665,260.59543950153665,-12.554560498463331,244.79334547489574,276.39753352835663,124664.12865586732,124679.98717918256,-15.858523315253459,0.0,nan,276.39753352835663,3.247533528356655,270.0766959175711,-3.0733040824288764,263.75585830681104,-9.394141693188942,257.43502069611156,-15.714979303888413,251.1141830854739,-22.035816914526066,244.79334547489574,-28.356654525104233,1.0,1.0,26022.012520719443,26022.012520719443,275.6254226605051,2.475422660505103,275.6254226605051,275.6254226605051,77054.52280411829,77054.76040550532,-0.23760138703801204,0.0,8546.071908451686,8546.071908451686,0.885417782899901,3944.7123020888175,275.6254226605051,2.475422660505103,1.0,0.002,0.12871006891000503,0.004907539617107349,0.0001987991138391108,0.001801200886291406,0.09939955691955539,0.09939955691955539,0.0,1.3051669120467402e-13,0.9999782707183434,0.9999782707183434,0.0,0.0924256327086768,2.008386246202772e-06,0.0,0.0,0.0,1600089.5511251267,266.60902761599596,0.0,1.0,1284520.2816828496,2598.078355939559,,,,,,,,,,,,,,,,,,,2.0,15268.927618632206,1550.4984317638034,0.3713340619329732,6.173730061729009,2.931548479958251
3422.0,-30.11341261429143,5.010105733379226,35.04790792356168,24.536894587241136,5.00325575030622,-26.60174577782687,-40.098383522685594,1.4915889139403415,-6.540978806524606,-6.540978806513162,40.09577222971833,41097.46263556929,25754.1426214428,25754.1426214428,66851.6052570121,77063.86357282188,77054.73570497845,25754.1426214428,102808.87832642125,102808.87832642125,102808.87832642125,130266.46738508977,125751.33456028688,4515.132824802888,0.0,90918.04692546069,54951.692323766445,39962.61622410471,27457.589058668516,67420.20528277323,20833.473797663864,1550.4986026855402,0.0,0.8784737072051465,2.7245924932841694,0.001494314320929203,1.0,1.0,-6.540978806524606,333850.7934397225,1558666.7964143495,4.668752709421882,1558666.7964143495,4.668752709421882,0.7587510233745967,0.092427620635063,3.9250845932580525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250845932580525,1.2847662869837726,1.2850626928623021,3.055096193777716,6473.382233120902,15268.920377573673,6453.885976887994,0.00032677540653595644,23163.33438561469,2362.0027619640437,19291.097078967785,1967.1444457554605,0.8328290201150094,0.8328290201150094,35486.51460569529,35405.22815468563,1.0028706835807981,0.8,4282.846367711619,4273.035954225843,1.0028706835807981,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.124093546788,4632.441516551485,6.1832833891659655,5.010105733379226,-3.7313344569378835,8.74144019031711,2.931554984158729,3.5,0.8375871383310655,0.6,0.00023069600373340837,1.000018005970171,0.00023069184990284032,199.01591427641907,0.0,8.289964288385823e-07,2.349375879328542,0.028950085720660036,7.798223883248326e-05,0.0001527137649009251,0.0005994144457910535,0.09242762065935947,0.09242762065935947,0.09242762065935947,0.09242562811368142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487744.0199470687,595.6487299153628,0.0,0.09242762065935947,0.092427620635063,0.092427620635063,0.37133401547365574,0.37133401547365574,0.5,10.020245422979869,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,27457.589058668516,20833.473797663864,0.7587510233745967,0.9915663260979952,0.6095719000438915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521739818155714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.323682969014,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.595345331856,260.595345331856,-12.554654668143996,244.79317735303857,276.3975133108521,124664.69395395294,124680.43822770934,-15.744273756401729,0.0,nan,276.3975133108521,3.2475133108521277,270.07664611919313,-3.073353880806849,263.75577892756246,-9.394221072437517,257.4349117360002,-15.715088263999803,251.11404454448956,-22.03595545551042,244.79317735303857,-28.356822646961405,1.0,1.0,26022.012520719443,26022.012520719443,275.6254133477319,2.475413347731944,275.6254133477319,275.6254133477319,77054.50978031977,77054.73570497845,-0.22592465867637657,0.0,8546.071908451686,8546.071908451686,0.8854179267478097,3944.710016224343,275.6254133477319,2.475413347731944,1.0,0.002,0.12871207101494833,0.004907530023778094,0.00019880220356604093,0.0018011977965247572,0.09940110178302046,0.09940110178302046,0.0,9.079802881784005e-14,0.9999783386407542,0.9999783386407542,0.0,0.0924256185271682,2.0021078948060335e-06,0.0,0.0,0.0,1600089.5435930593,266.60902119347537,0.0,1.0,1284520.3036026917,2598.07826724209,,,,,,,,,,,,,,,,,,,2.0,15268.920377573673,1550.4986026855402,0.37133401547365574,6.173730061729009,2.931554984158729
3423.0,-30.11358470378567,5.010071325759974,35.0479063223585,24.536886100564175,5.003242201814314,-26.601902013227907,-40.098536597192265,1.4915595112934987,-6.540986160129307,-6.54098616013915,40.095769636647624,41097.33533606765,25754.128928973758,25754.128928973758,66851.4642650414,77063.84374910296,77054.71652903271,25754.128928973758,102808.84545800647,102808.84545800647,102808.84545800647,130266.4374309142,125751.33204413997,4515.105386774228,0.0,90918.08249972557,54951.620220535355,39962.7358657669,27457.591972907725,67420.32783867462,20833.475262317937,1550.498952140249,0.0,0.8784736772235174,2.7245917463869285,0.001494314320929203,1.0,1.0,-6.540986160129307,333850.6965005286,1558666.6843845733,4.668753729504666,1558666.6843845733,4.668753729504666,0.7587509961861997,0.09242760159544554,3.925082597848713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925082597848713,1.2847664331060968,1.285062833681358,3.0550942931777056,6473.378205977546,15268.913140391676,6453.885291805866,0.0003267761993775596,23163.355224564344,2362.0048869455263,19291.09503121146,1967.1442369424278,0.8328281824540505,0.8328281824540505,35486.50017336914,35405.22815468563,1.00287017374783,0.8,4282.844625882748,4273.035954225843,1.00287017374783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.129623050178,4632.441516551485,6.1832718930158235,5.010071325759974,-3.7313448756304117,8.741416201390386,2.9315614705802755,3.5,0.8375889915943644,0.6,0.00023069184990284032,1.00001792800886,0.0002306877141314575,199.01605651874212,0.0,8.266783882512114e-07,2.342806552303933,0.028950912399048286,7.798088685007719e-05,0.00015271096305276313,0.0005994031435791183,0.09242760164612261,0.09242760164612261,0.09242760164612261,0.09242562045355047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487744.29392936063,595.6486407018708,0.0,0.09242760164612261,0.09242760159544554,0.09242760159544554,0.3713339691826151,0.3713339691826151,0.5,10.020185986912898,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,27457.591972907725,20833.475262317937,0.7587509961861997,0.9915624324017763,0.6095689038238821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521750182088176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.31711364199,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59525140775554,260.59525140775554,-12.554748592244437,244.79300995107403,276.3974928646178,124665.21396113555,124680.91717637869,-15.703215243130582,0.0,nan,276.3974928646178,3.2474928646178114,270.076596281806,-3.0734037181939584,263.7556996990353,-9.394300300964687,257.4348031163261,-15.715196883673855,251.113906533674,-22.03609346632598,244.79300995107403,-28.35699004892595,1.0,1.0,26022.012520719443,26022.012520719443,275.6254037502744,2.475403750274438,275.6254037502744,275.6254037502744,77054.48546996817,77054.71652903271,-0.23105906453565694,0.0,8546.071908451686,8546.071908451686,0.8854180529454101,3944.7080108379564,275.6254037502744,2.475403750274438,1.0,0.002,0.1287140618848293,0.004907520307643191,0.00019880527555937944,0.0018011947242020127,0.09940263777968972,0.09940263777968972,0.0,-2.3860774467365786e-13,0.9999784601850354,0.9999784601850354,0.0,0.09242561072200955,1.990873435983519e-06,0.0,0.0,0.0,1600089.5349690567,266.60901383987067,0.0,1.0,1284520.328700287,2598.078165686007,,,,,,,,,,,,,,,,,,,2.0,15268.913140391676,1550.498952140249,0.3713339691826151,6.173730061729009,2.9315614705802755
3424.0,-30.11375624973492,5.010037048232848,35.047904723325594,24.536882538255327,5.003231084694052,-26.60205751629029,-40.09868576014412,1.4915323513405714,-6.540992606167208,-6.5409926061520505,40.09576649738752,41097.18745517537,25754.11333618956,25754.11333618956,66851.30079136493,77063.82043328811,77054.69215139984,25754.11333618956,102808.8054875894,102808.8054875894,102808.8054875894,130266.39724034556,125751.31926478671,4515.077975558847,0.0,90918.11292371726,54951.525933161196,39962.874433951176,27457.59175275615,67420.46618670733,20833.474525323145,1550.4991306898648,0.0,0.878473654236951,2.7245910916703533,0.001494314320929203,1.0,1.0,-6.540992606167208,333850.6115253889,1558666.5487563435,4.66875451159031,1558666.5487563435,4.66875451159031,0.7587509754285684,0.09242758155298543,3.9250799216578893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250799216578893,1.2847665686998921,1.2850629639926578,3.0550918877269964,6473.373109116139,15268.905912445,6453.885356023851,0.00032677726948806245,23163.378768938528,2362.0072878035344,19291.095223163316,1967.14425651607,0.8328273442142283,0.8328273442142283,35486.48081710842,35405.22815468563,1.002869489973186,0.8,4282.842289787141,4273.035954225843,1.002869489973186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.135132801671,4632.441516551485,6.183259969975118,5.010037048232848,-3.7313545884090438,8.741391636641891,2.9315679338374334,3.5,0.8375908382392667,0.6,0.0002306877141314575,1.000017871407872,0.00023068359149090457,199.0161983119713,0.0,8.230849112691784e-07,2.3326226385368516,0.028951735483959556,7.797956943609399e-05,0.00015270814469536354,0.0005993916726173992,0.09242758157546746,0.09242758157546746,0.09242758157546746,0.09242560646870004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487744.5643924879,595.6485526058302,0.0,0.09242758157546746,0.09242758155298543,0.09242758155298543,0.3713339236858416,0.3713339236858416,0.5,10.020126733021074,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,27457.59175275615,20833.474525323145,0.7587509754285684,0.991557973008282,0.6095654595648305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521760501147278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.30692972823,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59515795502983,260.59515795502983,-12.554842044970144,244.79284325410012,276.3974726561393,124665.73792158463,124681.3623273416,-15.624405756979751,0.0,nan,276.3974726561393,3.2474726561393368,270.07654677563346,-3.073453224366517,263.75562089515915,-9.394379104840823,257.4346950147478,-15.715304985252203,251.11376913439912,-22.036230865600857,244.79284325410012,-28.357156745899857,1.0,1.0,26022.012520719443,26022.012520719443,275.6253944517659,2.475394451765908,275.6253944517659,275.6253944517659,77054.4676971713,77054.69215139984,-0.2244542285334319,0.0,8546.071908451686,8546.071908451686,0.8854182221983149,3944.705321266179,275.6253944517659,2.475394451765908,1.0,0.002,0.12871604651053398,0.004907510783396169,0.00019880833827897886,0.0018011916613662907,0.09940416913948942,0.09940416913948942,0.0,-3.547305678364143e-13,0.9999785277375537,0.9999785277375537,0.0,0.09242559692369705,1.984629288383358e-06,0.0,0.0,0.0,1600089.5274094078,266.60900739383277,0.0,1.0,1284520.3507003905,2598.0780766637736,,,,,,,,,,,,,,,,,,,2.0,15268.905912445,1550.4991306898648,0.3713339236858416,6.173730061729009,2.9315679338374334
3425.0,-30.113927220552835,5.010002932380229,35.04790316276576,24.53688260810452,5.003228996293141,-26.602211598856567,-40.098834748472996,1.4915133746005433,-6.540997235644284,-6.540997235630235,40.09576440925595,41097.05131583339,25754.09392336108,25754.09392336108,66851.14523919448,77063.7949185909,77054.68783926623,25754.09392336108,102808.78176262732,102808.78176262732,102808.78176262732,130266.37621068196,125751.32536116951,4515.050849512453,0.0,90918.14791626166,54951.45014576437,39962.997522774764,27457.59444805465,67420.59197082941,20833.476004114433,1550.4994040238753,0.0,0.8784736370950913,2.7245906214598405,0.001494314320929203,1.0,1.0,-6.540997235644284,333850.5504971441,1558666.4585413458,4.668755094818031,1558666.4585413458,4.668755094818031,0.7587509548051639,0.09242756225163595,3.925078217648566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925078217648566,1.2847666659857173,1.28506305600402,3.0550903300694765,6473.369808626769,15268.898689651023,6453.884171888591,0.00032677787468499104,23163.39774006564,2362.0092223201236,19291.09168370378,1967.1438955916426,0.8328265093137028,0.8328265093137028,35486.46849240717,35405.22815468563,1.0028690545937808,0.8,4282.840802326268,4273.035954225843,1.0028690545937808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.140627117224,4632.441516551485,6.183247152734433,5.010002932380229,-3.731362897010478,8.741365829390707,2.9315743789930173,3.5,0.8375926797122907,0.6,0.00023068359149090457,1.0000178115159828,0.00023067948273961086,199.01633962999682,0.0,8.204722498530912e-07,2.3252183560836603,0.028952555956209408,7.797825358493042e-05,0.00015270533790597414,0.000599380395533403,0.09242756229658715,0.09242756229658715,0.09242756229658715,0.09242560500784672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487744.83735657326,595.6484637481465,0.0,0.09242756229658715,0.09242756225163595,0.09242756225163595,0.37133387835344595,0.37133387835344595,0.5,10.020068014659548,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,27457.59444805465,20833.476004114433,0.7587509548051639,0.9915538159041779,0.6095623030663196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521770787627561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.29952544577,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5950657610501,260.5950657610501,-12.554934238949897,244.79267731535927,276.39745420691924,124666.38859392043,124681.80254897945,-15.413955058992538,0.0,nan,276.39745420691924,3.247454206919258,270.07649882850734,-3.0735011714926372,263.75554345013364,-9.394456549866334,257.4345880718186,-15.715411928181368,251.1136326935622,-22.036367306437768,244.79267731535927,-28.357322684640707,1.0,1.0,26022.012520719443,26022.012520719443,275.62538931771275,2.475389317712768,275.62538931771275,275.62538931771275,77054.46179961611,77054.68783926623,-0.22603965012240224,0.0,8546.071908451686,8546.071908451686,0.8854183299666019,3944.7036087368087,275.62538931771275,2.475389317712768,1.0,0.002,0.12871801286072732,0.004907501668093452,0.00019881137351324577,0.001801188626648581,0.09940568675662288,0.09940568675662288,0.0,1.618267152225794e-13,0.999978725467577,0.999978725467577,0.0,0.09242559589846605,1.9663531698970864e-06,0.0,0.0,0.0,1600089.521980148,266.6090027643557,0.0,1.0,1284520.36650063,2598.078012728944,,,,,,,,,,,,,,,,,,,2.0,15268.898689651023,1550.4994040238753,0.37133387835344595,6.173730061729009,2.9315743789930173
3426.0,-30.11409730582043,5.009968891745722,35.04790165086668,24.536864866409474,5.00320651359389,-26.602366923879536,-40.098983876500256,1.4914761317361929,-6.541006478958707,-6.541006478996486,40.09576269224603,41096.92119819404,25754.08490503763,25754.08490503763,66851.00610323167,77063.78253904775,77054.67420414249,25754.08490503763,102808.75910918012,102808.75910918012,102808.75910918012,130266.3615305424,125751.33740937365,4515.024121168758,0.0,90918.18817978993,54951.37243335664,39963.12860714809,27457.60242136228,67420.73102851037,20833.48100338353,1550.5000380425708,0.0,0.8784735935422794,2.7245896826274882,0.001494314320929203,1.0,1.0,-6.541006478958707,333850.4286468475,1558666.3843595209,4.668756576641403,1558666.3843595209,4.668756576641403,0.7587509165467005,0.09242754627256564,3.925076664235029,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925076664235029,1.2847668486914015,1.2850632334727914,3.0550886865059708,6473.366326112921,15268.891472660647,6453.883117291118,0.0003267785272051005,23163.41716538402,2362.011203151333,19291.08853144136,1967.1435741503328,0.832825674800281,0.8328256748002811,35486.45725692912,35405.22815468563,1.0028686576920434,0.8,4282.839446323096,4273.035954225843,1.0028686576920434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.146114303501,4632.441516551485,6.183236841703029,5.009968891745722,-3.731374683486582,8.741343575232305,2.931580815791199,3.5,0.8375945187974854,0.6,0.00023067948273961086,1.0000177192844686,0.00023067539533666101,199.01648021623575,0.0,8.177086429231921e-07,2.3173862940443266,0.02895337366485233,7.797693652051945e-05,0.00015270254621909142,0.0005993692007338267,0.09242754633093703,0.09242754633093703,0.09242754633093703,0.09242560637178993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.10960780195,595.6483751404382,0.0,0.09242754633093703,0.09242754627256564,0.09242754627256564,0.371333834603949,0.371333834603949,0.5,10.020009816429722,3.780087354243733e-11,3.780087354243733e-11,3.780087354243733e-11,3.780087354243733e-11,3.780087354243733e-11,3.780087354243733e-11,27457.60242136228,20833.48100338353,0.7587509165467005,0.9915497070917582,0.6095591158870004,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452178103963486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.29169338373,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5949728234344,260.5949728234344,-12.555027176565602,244.7925119645426,276.3974336825012,124666.80111096342,124682.33939501128,-15.53828404784446,0.0,nan,276.3974336825012,3.247433682501196,270.07644933881227,-3.07355066118771,263.75546499515724,-9.394535004842737,257.4344806515667,-15.715519348433304,251.1134963080265,-22.03650369197348,244.7925119645426,-28.35748803545738,1.0,1.0,26022.012520719443,26022.012520719443,275.62537847886216,2.475378478862183,275.62537847886216,275.62537847886216,77054.4157441975,77054.67420414249,-0.25845994499104563,0.0,8546.071908451686,8546.071908451686,0.8854184282106092,3944.702047556204,275.62537847886216,2.475378478862183,1.0,0.002,0.12871996263928637,0.004907491788689743,0.00019881438126665717,0.001801185621282474,0.09940719063332859,0.09940719063332859,0.0,2.5491310451375426e-12,0.999978904754536,0.999978904754536,0.0,0.09242559649078938,1.9497817762558204e-06,0.0,0.0,0.0,1600089.5111399663,266.60899352104127,0.0,1.0,1284520.398047741,2598.0778850752818,,,,,,,,,,,,,,,,,,,2.0,15268.891472660647,1550.5000380425708,0.371333834603949,6.173730061729009,2.931580815791199
3427.0,-30.114267007915146,5.009935008154075,35.047900091911465,24.536865844298177,5.003199585811661,-26.60252034854174,-40.099132725130744,1.491452926579574,-6.541011286850903,-6.541011286859831,40.0957583116857,41096.77770121311,25754.066101590503,25754.066101590503,66850.84380280362,77063.75659894764,77054.63628643662,25754.066101590503,102808.70238802713,102808.70238802713,102808.70238802713,130266.29774517038,125751.3007520718,4514.996993098578,0.0,90918.21620459715,54951.28279802239,39963.25934063862,27457.595357143247,67420.85469778188,20833.47543939579,1550.4998512931772,0.0,0.878473584152923,2.7245891942957057,0.001494314320929203,1.0,1.0,-6.541011286850903,333850.36526665976,1558666.1951045906,4.6687568961011054,1558666.1951045906,4.6687568961011054,0.7587509091168773,0.09242752452618236,3.925073789382865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925073789382865,1.2847669656849459,1.2850633452416915,3.055086170658425,6473.3609953338655,15268.884267711768,6453.883355449413,0.00032677965865981535,23163.44127097089,2362.0136612371084,19291.089243312443,1967.1436467409812,0.8328248388329331,0.8328248388329331,35486.43646379112,35405.22815468563,1.002867923158841,0.8,4282.836936811623,4273.035954225843,1.002867923158841,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.15157235694,4632.441516551485,6.183224224662973,5.009935008154075,-3.731383093683134,8.741318101837209,2.9315872184204235,3.5,0.837596348120121,0.6,0.00023067539533666101,1.0000176793902127,0.0002306713172084332,199.01662048593286,0.0,8.134605483045153e-07,2.3053471938949963,0.028954187125400634,7.797562194418571e-05,0.0001526997733924753,0.0005993578781875078,0.09242752448690221,0.09242752448690221,0.09242752448690221,0.09242557768619306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.36997305264,595.6482902668101,0.0,0.09242752448690221,0.09242752452618236,0.09242752452618236,0.37133379238070996,0.37133379238070996,0.5,10.019951412195143,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,27457.595357143247,20833.47543939579,0.7587509091168773,0.99154548103056,0.609555869403198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521791238555193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.279654283586,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59488072630813,260.59488072630813,-12.555119273691844,244.7923473023508,276.39741415044,124667.35794202455,124682.75570488247,-15.397762857922014,0.0,nan,276.39741415044,3.2474141504400222,270.07640078072245,-3.0735992192775257,263.7553874110447,-9.394612588955283,257.4343740414279,-15.715625958572105,251.11336067186298,-22.036639328137,244.7923473023508,-28.357652697649172,1.0,1.0,26022.012520719443,26022.012520719443,275.62536923414103,2.4753692341410556,275.62536923414103,275.62536923414103,77054.41083447356,77054.63628643662,-0.225451963066007,0.0,8546.071908451686,8546.071908451686,0.8854186100275971,3944.6991583297795,275.62536923414103,2.4753692341410556,1.0,0.002,0.1287219186034558,0.004907482675482132,0.00019881740038615346,0.0018011825993107993,0.09940870019307672,0.09940870019307672,0.0,-3.030475176357683e-13,0.9999788378253159,0.9999788378253159,0.0,0.09242556855876272,1.955967419638681e-06,0.0,0.0,0.0,1600089.5055014675,266.6089887131491,0.0,1.0,1284520.414456907,2598.0778186764724,,,,,,,,,,,,,,,,,,,2.0,15268.884267711768,1550.4998512931772,0.37133379238070996,6.173730061729009,2.9315872184204235
3428.0,-30.11443592228932,5.009901223254793,35.04789856222955,24.536852084007137,5.003183926207626,-26.602673937439658,-40.09928157376123,1.4914219413940715,-6.541019118548718,-6.541019118554255,40.09575603717452,41096.656041829934,25754.054192616386,25754.054192616386,66850.71023444632,77063.74182990086,77054.6189175312,25754.054192616386,102808.67311014759,102808.67311014759,102808.67311014759,130266.27293652724,125751.30267501938,4514.9702615078595,0.0,90918.25786061145,54951.21735137976,39963.37834359077,27457.599826379654,67420.97816997042,20833.477999700008,1550.5002852009573,0.0,0.8784735503692941,2.7245883988398716,0.001494314320929203,1.0,1.0,-6.541019118548718,333850.26202508947,1558666.0968358754,4.668758045541803,1558666.0968358754,4.668758045541803,0.7587508788617577,0.09242750697067745,3.925072675279488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925072675279488,1.2847671190541776,1.2850634934065857,3.0550849387934647,6473.358385159834,15268.87706476961,6453.881700199246,0.0003267800858050338,23163.45845854626,2362.0154138820353,19291.084295658922,1967.1431422207302,0.8328240072691473,0.8328240072691473,35486.42840573934,35405.22815468563,1.0028676385021442,0.8,4282.83596429014,4273.035954225843,1.0028676385021442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.157022426671,4632.441516551485,6.183213274781117,5.009901223254793,-3.731393773290123,8.741294996544916,2.931593611689853,3.5,0.8375981747685294,0.6,0.0002306713172084332,1.000017597349996,0.00023066725807596017,199.01676010470177,0.0,8.116152978104662e-07,2.3001177539948614,0.028954998740698443,7.797430738834095e-05,0.00015269700982009225,0.0005993468608417277,0.09242750703414492,0.09242750703414492,0.09242750703414492,0.09242557301302362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.63867140195,595.6482027869455,0.0,0.09242750703414492,0.09242750697067745,0.09242750697067745,0.37133374877722114,0.37133374877722114,0.5,10.019893391793776,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,27457.599826379654,20833.477999700008,0.7587508788617577,0.9915416840425181,0.6095529486122845,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521801414512747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.27442484368,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59478859465963,260.59478859465963,-12.555211405340344,244.7921832602593,276.39739392923565,124667.86375761924,124683.2672919126,-15.403534293353758,0.0,nan,276.39739392923565,3.2473939292356704,270.0763517953346,-3.0736482046654032,263.75530966148847,-9.39469033851151,257.43426752769,-15.71573247230998,251.11322539395002,-22.03677460604996,244.7921832602593,-28.357816739740684,1.0,1.0,26022.012520719443,26022.012520719443,275.625359370062,2.4753593700619945,275.625359370062,275.625359370062,77054.3814866815,77054.6189175312,-0.2374308497091988,0.0,8546.071908451686,8546.071908451686,0.8854186804878823,3944.6980386558853,275.625359370062,2.4753593700619945,1.0,0.002,0.12872386216305667,0.004907473073239046,0.00019882039911063836,0.001801179600882914,0.09941019955531918,0.09941019955531918,0.0,-6.447967160205792e-15,0.999978972030349,0.999978972030349,0.0,0.09242556340786595,1.9435628114949093e-06,0.0,0.0,0.0,1600089.4963167722,266.60898088145126,0.0,1.0,1284520.441186213,2598.0777105177876,,,,,,,,,,,,,,,,,,,2.0,15268.87706476961,1550.5002852009573,0.37133374877722114,6.173730061729009,2.931593611689853
3429.0,-30.11460438002403,5.009867573146248,35.0478970212112,24.53684789305555,5.003175202354738,-26.60282642178865,-40.09943028269333,1.4913972442078085,-6.541025005143695,-6.5410250051331875,40.095752651571445,41096.52659042843,25754.038055154266,25754.038055154266,66850.5646455827,77063.72022298726,77054.59156550036,25754.038055154266,102808.62962065462,102808.62962065462,102808.62962065462,130266.22748080481,125751.28403909408,4514.943441710725,0.0,90918.29218956498,54951.14371289302,39963.49830741328,27457.59786015019,67421.09616756348,20833.476044171584,1550.500366355953,0.0,0.8784735313507795,2.7245878009458364,0.001494314320929203,1.0,1.0,-6.541025005143695,333850.1844249063,1558665.9505666285,4.6687586926201705,1558665.9505666285,4.6687586926201705,0.758750861975718,0.09242748718088699,3.9250706984724695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250706984724695,1.2847672429690773,1.2850636121347585,3.0550831054827423,6473.354500594405,15268.869871951383,6453.880937187916,0.0003267808432405447,23163.478870571147,2362.017495329307,19291.082014966996,1967.1429096548768,0.832823174910744,0.832823174910744,35486.41410795072,35405.22815468563,1.002867133422124,0.8,4282.834238698525,4273.035954225843,1.002867133422124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.162449730341,4632.441516551485,6.183201343520616,5.009867573146248,-3.7314029626146996,8.741270535760947,2.9315999782588262,3.5,0.837599993788236,0.6,0.00023066725807596017,1.0000175498015413,0.00023066320998240208,199.01689934620063,0.0,8.078353936153234e-07,2.2894055055058264,0.028955806576092057,7.797299408670133e-05,0.00015269426398925882,0.0005993357814090597,0.09242748718740595,0.09242748718740595,0.09242748718740595,0.09242555556749865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.9016525616,595.6481171115212,0.0,0.09242748718740595,0.09242748718088699,0.09242748718088699,0.3713337061564899,0.3713337061564899,0.5,10.019835442907084,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,27457.59786015019,20833.476044171584,0.758750861975718,0.9915377892913099,0.6095499617551474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521811543249237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.263712595195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5946971068011,260.5946971068011,-12.55530289319887,244.7920198674474,276.3973743463273,124668.42187591868,124683.71777436648,-15.295898447812162,0.0,nan,276.3973743463273,3.2473743463273195,270.07630345045476,-3.073696549545218,263.75523255461536,-9.394767445384616,257.4341616588416,-15.71583834115836,251.11309076312045,-22.036909236879524,244.7920198674474,-28.35798013255257,1.0,1.0,26022.012520719443,26022.012520719443,275.6253502829447,2.475350282944703,275.6253502829447,275.6253502829447,77054.37066028333,77054.59156550036,-0.22090521703648847,0.0,8546.071908451686,8546.071908451686,0.885418805508935,3944.696051964832,275.6253502829447,2.475350282944703,1.0,0.002,0.1287258030224253,0.004907463834654661,0.0001988233944591343,0.0018011766053216084,0.09941169722956715,0.09941169722956715,0.0,-2.1925733798000557e-13,0.9999790012392756,0.9999790012392756,0.0,0.09242554631819933,1.9408626876659146e-06,0.0,0.0,0.0,1600089.4894132132,266.6089749948563,0.0,1.0,1284520.4612769522,2598.0776292217092,,,,,,,,,,,,,,,,,,,2.0,15268.869871951383,1550.500366355953,0.3713337061564899,6.173730061729009,2.9315999782588262
