time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3430.0,-30.114772179980037,5.0098340314070775,35.04789550243457,24.536844505369686,5.003162214291753,-26.602978740552025,-40.09957518484441,1.4913687749042221,-6.541032225889921,-6.541032225892867,40.09575021072834,41096.37352646931,25754.025021313977,25754.025021313977,66850.39854778329,77063.69808682968,77054.57338106773,25754.025021313977,102808.59840238171,102808.59840238171,102808.59840238171,130266.19942240161,125751.28254770886,4514.916874692746,0.0,90918.32034407285,54951.04076233091,39963.64397971327,27457.601020019887,67421.24499973316,20833.477700789626,1550.5007230023607,0.0,0.878473501510116,2.724587067543909,0.001494314320929203,1.0,1.0,-6.541032225889921,333850.0892372646,1558665.845112118,4.6687597079070615,1558665.845112118,4.6687597079070615,0.7587508349909928,0.09242746935560583,3.9250676722994977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250676722994977,1.284767384507101,1.2850637485043028,3.0550804134908387,6473.348796586592,15268.862682650688,6453.881442743169,0.0003267820718540031,23163.503902292832,2362.020047854551,19291.08352610548,1967.143063748118,0.8328223401553666,0.8328223401553666,35486.39222033773,35405.22815468563,1.0028663602260095,0.8,4282.831597095515,4273.035954225843,1.0028663602260095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.167863691333,4632.441516551485,6.183190177235682,5.0098340314070775,-3.731413143738247,8.741247175145325,2.9316063291815064,3.5,0.8376018083375733,0.6,0.00023066320998240208,1.0000174812981444,0.0002306591777605459,199.01703804417286,0.0,8.056390281942009e-07,2.283181005902365,0.02895661221512025,7.797171442377509e-05,0.000152691495558627,0.0005993244530522292,0.09242746940669581,0.09242746940669581,0.09242746940669581,0.0924255488086335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.16760601336,595.6480305159756,0.0,0.09242746940669581,0.09242746935560583,0.09242746935560583,0.37133366326992323,0.37133366326992323,0.5,10.019777825084901,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,27457.601020019887,20833.477700789626,0.7587508349909928,0.9915331368925013,0.6095463459126566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452182164461736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.25748809559,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59460581782463,260.59460581782463,-12.555394182175348,244.79185708071873,276.39735455509884,124668.89199485783,124684.15464222581,-15.26264736799518,0.0,nan,276.39735455509884,3.247354555098866,270.07625506013005,-3.0737449398699255,263.7551555651903,-9.39484443480967,257.43405607031735,-15.715943929682624,251.11295657549257,-22.037043424507402,244.79185708071873,-28.35814291928125,1.0,1.0,26022.012520719443,26022.012520719443,275.6253409343732,2.4753409343732073,275.6253409343732,275.6253409343732,77054.34872771439,77054.57338106773,-0.2246533533470938,0.0,8546.071908451686,8546.071908451686,0.8854189968959987,3944.6930106609952,275.6253409343732,2.4753409343732073,1.0,0.002,0.12872773300350507,0.004907454400353899,0.00019882637246037156,0.001801173627507312,0.09941318623018577,0.09941318623018577,0.0,-3.2316597314840934e-14,0.999979118933379,0.999979118933379,0.0,0.09242553937146061,1.929984145226194e-06,0.0,0.0,0.0,1600089.4809450163,266.60896777411006,0.0,1.0,1284520.4859210989,2598.0775295005196,,,,,,,,,,,,,,,,,,,2.0,15268.862682650688,1550.5007230023607,0.37133366326992323,6.173730061729009,2.9316063291815064
3431.0,-30.11493927805157,5.009800612832101,35.04789398410014,24.536835529748373,5.0031495934774055,-26.603130390905907,-40.09972375407813,1.491340706403863,-6.541038624137229,-6.541038624106755,40.095747186451064,41096.253186569,25754.01025973631,25754.01025973631,66850.26344630531,77063.68046964522,77054.54924046004,25754.01025973631,102808.55950019635,102808.55950019635,102808.55950019635,130266.16044991396,125751.27012649807,4514.890323415895,0.0,90918.35791035637,54950.975417147114,39963.75832578806,27457.60094971761,67421.35927550567,20833.47708160303,1550.5009061941282,0.0,0.8784734783450715,2.724586417682235,0.001494314320929203,1.0,1.0,-6.541038624137229,333850.0048922451,1558665.7144521459,4.668760496065374,1558665.7144521459,4.668760496065374,0.7587508143830495,0.09242745052265161,3.925066069684976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925066069684976,1.2847675241374288,1.2850638829861025,3.0550788340639286,6473.345449970495,15268.855500912236,6453.880310485395,0.000326782690387222,23163.522930877294,2362.02198823016,19291.080141711223,1967.1427186359485,0.8328215098920013,0.8328215098920013,35486.38062899418,35405.22815468563,1.0028659507532751,0.8,4282.830198143148,4273.035954225843,1.0028659507532751,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.173257706644,4632.441516551485,6.183178625783394,5.009800612832101,-3.731422685132261,8.741223297964362,2.9316126567121006,3.5,0.8376036162034574,0.6,0.0002306591777605459,1.000017408199488,0.0002306551624694647,199.01717616215993,0.0,8.024808505553171e-07,2.2742307304737683,0.028957414695970806,7.797040239619089e-05,0.00015268877536435502,0.0005993135314043812,0.09242745054712431,0.09242745054712431,0.09242745054712431,0.0924255352463761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.42997349275,595.6479450577833,0.0,0.09242745054712431,0.09242745052265161,0.09242745052265161,0.3713336211588734,0.3713336211588734,0.5,10.019720365937012,-3.0468072509393096e-11,-3.0468072509393096e-11,-3.0468072509393096e-11,-3.0468072509393096e-11,-3.0468072509393096e-11,-3.0468072509393096e-11,27457.60094971761,20833.47708160303,0.7587508143830495,0.9915294524563547,0.6095435278698002,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521831706555914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.24853782016,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59451478875985,260.59451478875985,-12.555485211240125,244.7916949144446,276.3973346632445,124669.41124545484,124684.63043737739,-15.219191922555705,0.0,nan,276.3973346632445,3.247334663244544,270.07620671338475,-3.0737932866152278,263.75507876357057,-9.394921236429411,257.43395081381016,-15.71604918618982,251.11282286410466,-22.03717713589532,244.7916949144446,-28.358305085555372,1.0,1.0,26022.012520719443,26022.012520719443,275.62533171139864,2.475331711398667,275.62533171139864,275.62533171139864,77054.32695072821,77054.54924046004,-0.22228973182791378,0.0,8546.071908451686,8546.071908451686,0.8854190982516251,3944.691400033401,275.62533171139864,2.475331711398667,1.0,0.002,0.12872965754282203,0.0049074451378769545,0.00019882934239252262,0.0018011706575287764,0.09941467119626131,0.09941467119626131,0.0,-7.870093465811578e-14,0.9999791778052367,0.9999791778052367,0.0,0.09242552598027536,1.9245423762572333e-06,0.0,0.0,0.0,1600089.4734414106,266.60896137586275,0.0,1.0,1284520.5077580907,2598.0774411383436,,,,,,,,,,,,,,,,,,,2.0,15268.855500912236,1550.5009061941282,0.3713336211588734,6.173730061729009,2.9316126567121006
3432.0,-30.115105861811884,5.0097673184775555,35.04789246943029,24.53682606518271,5.003139263951459,-26.603281349232144,-40.099868446681626,1.4913147514545624,-6.541044893072751,-6.541044893031505,40.095744255508265,41096.12549375285,25753.99535185263,25753.99535185263,66850.12084560547,77063.66348529265,77054.5266513167,25753.99535185263,102808.52200316933,102808.52200316933,102808.52200316933,130266.12319575352,125751.2593331104,4514.863862643122,0.0,90918.3989005626,54950.905560348256,39963.88148912705,27457.60119258419,67421.48268171123,20833.476695680558,1550.501101271216,0.0,0.8784734555256801,2.7245857809547234,0.001494314320929203,1.0,1.0,-6.541044893072751,333849.9222518989,1558665.587824565,4.668761272463347,1558665.587824565,4.668761272463347,0.7587507936165709,0.09242743178384426,3.925065059029663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925065059029663,1.2847676538456663,1.2850640075652753,3.0550777389832735,6473.343129625993,15268.848327641535,6453.878467714532,0.0003267830435031298,23163.53933838718,2362.023661330544,19291.074633545795,1967.1421569593895,0.8328206821820254,0.8328206821820254,35486.37331915543,35405.22815468563,1.0028656925278634,0.8,4282.829315923051,4273.035954225843,1.0028656925278634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.178635734943,4632.441516551485,6.183167062967604,5.0097673184775555,-3.7314321086529394,8.741199427130494,2.931618965494328,3.5,0.8376054187126651,0.6,0.0002306551624694647,1.000017354642052,0.00023065115960115088,199.01731385520222,0.0,7.991118924512032e-07,2.2646831032067096,0.02895821380786326,7.796912462307786e-05,0.00015268603784638683,0.0005993026321525337,0.09242743180931547,0.09242743180931547,0.09242743180931547,0.09242552287451315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.6918728937,595.6478597563513,0.0,0.09242743180931547,0.09242743178384426,0.09242743178384426,0.3713335791352908,0.3713335791352908,0.5,10.019663097512517,-4.126832209294662e-11,-4.126832209294662e-11,-4.126832209294662e-11,-4.126832209294662e-11,-4.126832209294662e-11,-4.126832209294662e-11,27457.60119258419,20833.476695680558,0.7587507936165709,0.9915255225281371,0.6095405182315962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521841726419977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.23899019289,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5944242274107,260.5944242274107,-12.555575772589293,244.7915333654851,276.39731508950297,124669.97297831121,124685.11397321754,-15.140994906345922,0.0,nan,276.39731508950297,3.2473150895029903,270.0761587445971,-3.073841255402897,263.75500239974923,-9.394997600250747,257.4338460549398,-15.71615394506017,251.11268971018984,-22.037310289810137,244.7915333654851,-28.358466634514883,1.0,1.0,26022.012520719443,26022.012520719443,275.6253227992545,2.4753227992545135,275.6253227992545,275.6253227992545,77054.3107432577,77054.5266513167,-0.21590805900632404,0.0,8546.071908451686,8546.071908451686,0.8854191621694265,3944.6903843248115,275.6253227992545,2.4753227992545135,1.0,0.002,0.12873157567243126,0.004907435925703091,0.0001988323024773224,0.0018011676973287525,0.0994161512386612,0.0994161512386612,0.0,-1.9392517106031626e-13,0.9999792471479264,0.9999792471479264,0.0,0.0924255136510249,1.918132819352054e-06,0.0,0.0,0.0,1600089.4660894566,266.6089551069272,0.0,1.0,1284520.5291537398,2598.0773545620227,,,,,,,,,,,,,,,,,,,2.0,15268.848327641535,1550.501101271216,0.3713335791352908,6.173730061729009,2.931618965494328
3433.0,-30.115273113608684,5.009734168039174,35.047890986717974,24.536849150341027,5.003157516783266,-26.603430050574552,-40.10001275511456,1.4913144537362506,-6.541050012718927,-6.54105001273083,40.095742148112095,41095.97253394164,25753.978071263347,25753.978071263347,66849.95060520498,77063.62249283583,77054.51894181053,25753.978071263347,102808.49701307388,102808.49701307388,102808.49701307388,130266.10091641144,125751.26326552728,4514.83765088416,0.0,90918.42031034497,54950.8151807064,39964.00569959841,27457.603903337553,67421.60960293596,20833.478162138814,1550.5013857043896,0.0,0.8784734358011579,2.724585260959118,0.001494314320929203,1.0,1.0,-6.541050012718927,333849.85476209235,1558665.4967772025,4.668761943562733,1558665.4967772025,4.668761943562733,0.7587507721169524,0.09242741381007838,3.92506203334275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92506203334275,1.2847676635041496,1.285064012082963,3.0550753609701764,6473.338090901594,15268.84115910427,6453.878520020626,0.00032678410057756195,23163.562648948755,2362.0260383463014,19291.07478989221,1967.1421729022868,0.8328198508258274,0.8328198508258274,35486.3514350517,35405.22815468563,1.0028649194559383,0.8,4282.826674743572,4273.035954225843,1.0028649194559383,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.18399822288,4632.441516551485,6.183154953599062,5.009734168039174,-3.7314406373781637,8.741174805417337,2.9316252560520937,3.5,0.8376072160148839,0.6,0.00023065115960115088,1.0000174242623145,0.00023064714074486843,199.0174521005923,0.0,7.96640099529335e-07,2.2576780420661353,0.02895901044796279,7.796785026183856e-05,0.00015268330933931233,0.0005992914606128614,0.09242741385470268,0.09242741385470268,0.09242741385470268,0.0924255201146562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.9555523732,595.6477739165058,0.0,0.09242741385470268,0.09242741381007838,0.09242741381007838,0.37133353732918817,0.37133353732918817,0.5,10.019606285883839,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,27457.603903337553,20833.478162138814,0.7587507721169524,0.9915211309682811,0.6095371020651524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521851715457053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.23198513175,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59433658639614,260.59433658639614,-12.555663413603838,244.79137246605055,276.3973007069077,124670.77957739787,124685.43231952214,-14.65274212426706,0.0,nan,276.3973007069077,3.2473007069077084,270.0761150586333,-3.073884941366657,263.7549294104194,-9.395070589580598,257.43374376224364,-15.71625623775634,251.1125581141223,-22.037441885877683,244.79137246605055,-28.35862753394943,1.0,1.0,26022.012520719443,26022.012520719443,275.6253167774441,2.4753167774441067,275.6253167774441,275.6253167774441,77054.36965985375,77054.51894181053,-0.1492819567793049,0.0,8546.071908451686,8546.071908451686,0.885419353525704,3944.6873435094635,275.6253167774441,2.4753167774441067,1.0,0.002,0.12873347828778745,0.0049074269893668206,0.0001988352390691292,0.0018011647611986012,0.0994176195345646,0.0994176195345646,0.0,2.677302823883565e-13,0.9999794150032174,0.9999794150032174,0.0,0.09242551119206248,1.9026180159036768e-06,0.0,0.0,0.0,1600089.460085342,266.60894998728105,0.0,1.0,1284520.546626909,2598.077283857822,,,,,,,,,,,,,,,,,,,2.0,15268.84115910427,1550.5013857043896,0.37133353732918817,6.173730061729009,2.9316252560520937
3434.0,-30.11543775921956,5.0097010026436255,35.04788964038937,24.536804726254218,5.003103295385673,-26.603583653750043,-40.10016160374505,1.4912491903411673,-6.541063806143939,-6.541063806139171,40.09574311981142,41095.864810319785,25753.980009475566,25753.980009475566,66849.84481979535,77063.631383976,77054.52789669143,25753.980009475566,102808.507906167,102808.507906167,102808.507906167,130266.13434202265,125751.32189677181,4514.81244525083,0.0,90918.46739073539,54950.74494879475,39964.1360466007,27457.626435855647,67421.76248245635,20833.493388198898,1550.502817488058,0.0,0.878473357367384,2.7245838599797,0.001494314320929203,1.0,1.0,-6.541063806143939,333849.672930117,1558665.5387582525,4.668764612162792,1558665.5387582525,4.668764612162792,0.7587507039936052,0.09242740538114128,3.9250605402990204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250605402990204,1.2847679771041158,1.2850643205916985,3.055073453143002,6473.334048444744,15268.833971631213,6453.877869491671,0.00032678489905688926,23163.58345489596,2362.0281599624705,19291.07284541763,1967.1419746210615,0.8328190188267344,0.8328190188267344,35486.3406362055,35405.22815468563,1.0028645379788643,0.8,4282.8253714372395,4273.035954225843,1.0028645379788643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.189350411948,4632.441516551485,6.183147473698508,5.0097010026436255,-3.731455740224695,8.74115674286832,2.931631534533978,3.5,0.8376090098668508,0.6,0.00023064714074486843,1.0000171527713326,0.00023064318457506397,199.0175881919519,0.0,7.998225376930065e-07,2.2666970718219805,0.028959810270500482,7.796653582712385e-05,0.00015268060491774457,0.0005992806176316238,0.0924274053289991,0.0924274053289991,0.0924274053289991,0.09242554968609602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.2286070273,595.647685179328,0.0,0.0924274053289991,0.09242740538114128,0.09242740538114128,0.3713334968092057,0.3713334968092057,0.5,10.019550617926404,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,27457.626435855647,20833.493388198898,0.7587507039936052,0.9915173136743524,0.6095341221762518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521861744565507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.24100416151,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59424498311637,260.59424498311637,-12.555755016883609,244.79121188934988,276.3972780770489,124670.79295452098,124686.10815035987,-15.315195838852766,0.0,nan,276.3972780770489,3.247278077048918,270.0760648394077,-3.0739351605922707,263.75485160182296,-9.395148398177014,257.43363836427886,-15.716361635721114,251.11242512678996,-22.03757487321002,244.79121188934988,-28.358788110650096,1.0,1.0,26022.012520719443,26022.012520719443,275.6253040318716,2.4753040318716444,275.6253040318716,275.6253040318716,77054.2379232465,77054.52789669143,-0.28997344493109267,0.0,8546.071908451686,8546.071908451686,0.8854194479516215,3944.6858430005154,275.6253040318716,2.4753040318716444,1.0,0.002,0.12873534431087538,0.0049074166656785925,0.00019883811559801872,0.0018011618982684073,0.09941905779900935,0.09941905779900935,0.0,1.3866425802727678e-11,0.9999798108906525,0.9999798108906525,0.0,0.09242553935414732,1.8660269939487891e-06,0.0,0.0,0.0,1600089.443908967,266.60893619385604,0.0,1.0,1284520.5937033733,2598.077093365538,,,,,,,,,,,,,,,,,,,2.0,15268.833971631213,1550.502817488058,0.3713334968092057,6.173730061729009,2.931631534533978
3435.0,-30.11560283956809,5.009668114044144,35.0478880903465,24.536818696092837,5.003111808200077,-26.603731374785,-40.100302000623174,1.4912403435222514,-6.541061749611117,-6.541061749548674,40.095734549440834,41095.70765762896,25753.946795323827,25753.946795323827,66849.65445295279,77063.5977232492,77054.4500100464,25753.946795323827,102808.39680537023,102808.39680537023,102808.39680537023,130265.99245179181,125751.20697367624,4514.785478115579,0.0,90918.49230919091,54950.64648981678,39964.27313263792,27457.59564642158,67421.8687790595,20833.471153638853,1550.5013382533512,0.0,0.8784734011083248,2.7245840688589404,0.001494314320929203,1.0,1.0,-6.541061749611117,333849.70004038245,1558665.168486328,4.668763123938083,1558665.168486328,4.668763123938083,0.758750745036701,0.09242737553627961,3.925057762293125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925057762293125,1.284768026658748,1.2850643650747358,3.0550711730435007,6473.3292171875055,15268.826830793689,6453.877790675056,0.00032678590336561073,23163.606197752837,2362.0304790884593,19291.07260982949,1967.141950597757,0.8328181909646248,0.8328181909646248,35486.32054351761,35405.22815468563,1.0028638281901694,0.8,4282.822946462674,4273.035954225843,1.0028638281901694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.194651650764,4632.441516551485,6.183131629902801,5.009668114044144,-3.7314588135083904,8.741126927552536,2.931637753253053,3.5,0.8376107866437295,0.6,0.00023064318457506397,1.00001719808591,0.00023063921802197822,199.01772464281825,0.0,7.873473729613345e-07,2.231342454972422,0.028960597617873444,7.79652960459101e-05,0.0001526778885291539,0.0005992695315018799,0.0924273753296039,0.0924273753296039,0.0924273753296039,0.09242547319665513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.46224685677,595.6476087898882,0.0,0.0924273753296039,0.09242737553627961,0.09242737553627961,0.37133346033373715,0.37133346033373715,0.5,10.019493555128136,-6.247091732802801e-11,-6.247091732802801e-11,-6.247091732802801e-11,-6.247091732802801e-11,-6.247091732802801e-11,-6.247091732802801e-11,27457.59564642158,20833.471153638853,0.758750745036701,0.991512926940933,0.6095308303052087,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521871617409217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.20564954466,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5941558015641,260.5941558015641,-12.555844198435864,244.79105207192165,276.3972595313685,124671.5234499106,124686.4337558225,-14.910305911917057,0.0,nan,276.3972595313685,3.2472595313685133,270.07601803938365,-3.0739819606163223,263.75477654744935,-9.395223452550624,257.4335350555518,-15.716464944448205,251.11229356370967,-22.037706436290307,244.79105207192165,-28.358947928078322,1.0,1.0,26022.012520719443,26022.012520719443,275.6252969747259,2.47529697472595,275.6252969747259,275.6252969747259,77054.27211788377,77054.4500100464,-0.17789216263918206,0.0,8546.071908451686,8546.071908451686,0.8854196236435499,3944.6830511045905,275.6252969747259,2.47529697472595,1.0,0.002,0.12873725434463829,0.004907408968096227,0.00019884106658012415,0.0018011589349509066,0.09942053329006208,0.09942053329006208,0.0,1.5310305107041344e-12,0.9999793347302006,0.9999793347302006,0.0,0.09242546549962731,1.910036652305863e-06,0.0,0.0,0.0,1600089.4463207866,266.60893825038886,0.0,1.0,1284520.5866844978,2598.0771217670217,,,,,,,,,,,,,,,,,,,2.0,15268.826830793689,1550.5013382533512,0.37133346033373715,6.173730061729009,2.931637753253053
3436.0,-30.11576691847516,5.009635321679933,35.047886676724346,24.5368140161969,5.003104255461291,-26.603879801077387,-40.10044630905611,1.4912171380245316,-6.541069186623986,-6.541069186719252,40.0957353837062,41095.583328894005,25753.935166015024,25753.935166015024,66849.51849490903,77063.57816893209,77054.47615873873,25753.935166015024,102808.41132475376,102808.41132475376,102808.41132475376,130266.02423827392,125751.26421038914,4514.760027884784,0.0,90918.52894493187,54950.57808144712,39964.38984831638,27457.612913520166,67422.00276183654,20833.482966182626,1550.5023702788608,0.0,0.8784733576386647,2.724583313491867,0.001494314320929203,1.0,1.0,-6.541069186623986,333849.6020019082,1558665.2045297264,4.668764602932843,1558665.2045297264,4.668764602932843,0.7587506980959802,0.09242736287037588,3.925056215245733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925056215245733,1.2847681434045386,1.2850644767510881,3.0550696912865773,6473.326077522391,15268.819675758734,6453.876527165362,0.0003267864692210218,23163.62466142152,2362.03236185869,19291.068833114463,1967.1415654800023,0.8328173640821979,0.8328173640821979,35486.30935407274,35405.22815468563,1.0028634329150004,0.8,4282.821596015219,4273.035954225843,1.0028634329150004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.199976945432,4632.441516551485,6.183120932623694,5.009635321679933,-3.731469032607181,8.741104354287113,2.931644000196616,3.5,0.8376125714847474,0.6,0.00023063921802197822,1.0000170937778114,0.00023063527559382175,199.01786026608448,0.0,7.894143697996938e-07,2.237200324012332,0.028961387032243244,7.796402174252338e-05,0.00015267519627945483,0.0005992587280705363,0.09242736290727051,0.09242736290727051,0.09242736290727051,0.09242550451807613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.73502969666,595.6475201343156,0.0,0.09242736290727051,0.09242736287037588,0.09242736287037588,0.3713334177354501,0.3713334177354501,0.5,10.01943780571685,9.526957001071423e-11,9.526957001071423e-11,9.526957001071423e-11,9.526957001071423e-11,9.526957001071423e-11,9.526957001071423e-11,27457.612913520166,20833.482966182626,0.7587506980959802,0.9915089400570053,0.609527774991515,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521881516334503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.2115074137,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5940672319615,260.5940672319615,-12.555932768038474,244.79089290264372,276.39724156144143,124672.08116558984,124686.88915918535,-14.807993595512212,0.0,nan,276.39724156144143,3.247241561441456,270.07597182958756,-3.0740281704124186,263.7547020977771,-9.395297902222865,257.4334323660162,-15.7165676339838,251.11216263430293,-22.037837365697044,244.79089290264372,-28.359107097356258,1.0,1.0,26022.012520719443,26022.012520719443,275.6252925972876,2.4752925972876483,275.6252925972876,275.6252925972876,77054.2492055319,77054.47615873873,-0.2269532068312401,0.0,8546.071908451686,8546.071908451686,0.8854197214848522,3944.6814963219617,275.6252925972876,2.4752925972876483,1.0,0.002,0.12873912185153705,0.0049073997751292765,0.00019884394799803511,0.0018011560602248116,0.09942197399901756,0.09942197399901756,0.0,8.222846882566248e-12,0.9999797948415029,0.9999797948415029,0.0,0.09242549536085962,1.867509516264892e-06,0.0,0.0,0.0,1600089.4375989558,266.608930813376,0.0,1.0,1284520.6120667527,2598.07701905915,,,,,,,,,,,,,,,,,,,2.0,15268.819675758734,1550.5023702788608,0.3713334177354501,6.173730061729009,2.931644000196616
3437.0,-30.115930291724514,5.009602617631213,35.04788527907705,24.53680095439779,5.003083748754664,-26.604028887672055,-40.10059068733824,1.4911823447261876,-6.541077047968486,-6.541077047960918,40.09573301741704,41095.45600409899,25753.924493592345,25753.924493592345,66849.38049769134,77063.56472382892,77054.45522198462,25753.924493592345,102808.37971557697,102808.37971557697,102808.37971557697,130265.9961644703,125751.26166401512,4514.734500455169,0.0,90918.5641692543,54950.49923648307,39964.51659196804,27457.616448893335,67422.13304086137,20833.484864379283,1550.5027580038563,0.0,0.8784733240432859,2.724582515026213,0.001494314320929203,1.0,1.0,-6.541077047968486,333849.4983697048,1558665.1022974004,4.668765745968967,1558665.1022974004,4.668765745968967,0.7587506695330419,0.09242734701006833,3.9250540643667446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250540643667446,1.2847683143081288,1.2850646426287269,3.0550676107547514,6473.321669125109,15268.81253528331,6453.876154074761,0.00032678736405460215,23163.64632901504,2362.034571338331,19291.06771792169,1967.1414517619871,0.8328165369092813,0.8328165369092813,35486.293797248654,35405.22815468563,1.0028628833590787,0.8,4282.819718471361,4273.035954225843,1.0028628833590787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.205280256203,4632.441516551485,6.183110497739554,5.009602617631213,-3.731479565137582,8.741082182768794,2.931650221356819,3.5,0.8376143489590911,0.6,0.00023063527559382175,1.0000170202844278,0.00023063135018264367,199.01799530623504,0.0,7.846136159546249e-07,2.223594987615407,0.028962171645859198,7.79627468416092e-05,0.00015267252875221255,0.0005992479294960205,0.09242734706252125,0.09242734706252125,0.09242734706252125,0.09242549700955711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.9911431524,595.6474367418257,0.0,0.09242734706252125,0.09242734701006833,0.09242734701006833,0.37133337985976417,0.37133337985976417,0.5,10.019382303932412,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,27457.616448893335,20833.484864379283,0.7587506695330419,0.991504977411158,0.6095247087361204,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521891355221845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.1979020773,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5939780495623,260.5939780495623,-12.556021950437696,244.7907342677929,276.3972218314938,124672.46882257271,124687.37926963648,-14.91044706379546,0.0,nan,276.3972218314938,3.247221831493846,270.0759243186595,-3.074075681340503,263.75462680586935,-9.395373194130627,257.43332929312743,-15.716670706872549,251.11203178043098,-22.037968219568995,244.7907342677929,-28.359265732207064,1.0,1.0,26022.012520719443,26022.012520719443,275.62528228617725,2.4752822861772756,275.62528228617725,275.62528228617725,77054.20921158917,77054.45522198462,-0.24601039545086678,0.0,8546.071908451686,8546.071908451686,0.8854198575148056,3944.6793346885784,275.62528228617725,2.4752822861772756,1.0,0.002,0.1287409811393865,0.004907390498411286,0.0001988468165477313,0.0018011531832494824,0.09942340827386566,0.09942340827386566,0.0,-2.027861385756058e-13,0.999979883757707,0.999979883757707,0.0,0.09242548771916137,1.8592909069568141e-06,0.0,0.0,0.0,1600089.4283794852,266.6089229520315,0.0,1.0,1284520.638897234,2598.0769104911146,,,,,,,,,,,,,,,,,,,2.0,15268.81253528331,1550.5027580038563,0.37133337985976417,6.173730061729009,2.931650221356819
3438.0,-30.11609335771748,5.009570092073317,35.04788385910688,24.53680542474615,5.0030846984445105,-26.6041755521019,-40.100734716374404,1.4911668928092496,-6.541080023601353,-6.541080023605323,40.0957295787309,41095.33013118931,25753.903124402095,25753.903124402095,66849.2332555914,77063.53882509987,77054.43377583232,25753.903124402095,102808.33690023443,102808.33690023443,102808.33690023443,130265.94833855613,125751.23954841736,4514.708790138774,0.0,90918.59582959366,54950.43083941304,39964.62776686735,27457.611438321714,67422.23920518906,20833.48090465333,1550.5026230130923,0.0,0.8784733209994374,2.7245822127954242,0.001494314320929203,1.0,1.0,-6.541080023601353,333849.45914341905,1558664.9537334205,4.668765849531691,1558664.9537334205,4.668765849531691,0.7587506637804884,0.09242732729948086,3.9250520679419907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250520679419907,1.284768394697845,1.285064717993478,3.0550658656769762,6473.317971514707,15268.805403475266,6453.875290243152,0.0003267880751582853,23163.666177112576,2362.036595281016,19291.065135871206,1967.141188466113,0.8328157118294258,0.8328157118294258,35486.27935755579,35405.22815468563,1.0028623732666693,0.8,4282.817975753406,4273.035954225843,1.0028623732666693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.210559683215,4632.441516551485,6.183097530214849,5.009570092073317,-3.731486372234053,8.74105646430737,2.9316564145049218,3.5,0.8376161184299776,0.6,0.00023063135018264367,1.0000169882968077,0.00023062743221537318,199.01813009257674,0.0,7.812274634128682e-07,2.2139986313120685,0.028962952873322612,7.796147504383988e-05,0.0001526698751388038,0.0005992372091260073,0.09242732728551797,0.09242732728551797,0.09242732728551797,0.09242547838999052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487748.241901039,595.6473550380928,0.0,0.09242732728551797,0.09242732729948086,0.09242732729948086,0.3713333424459972,0.3713333424459972,0.5,10.019326837458268,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,27457.611438321714,20833.48090465333,0.7587506637804884,0.991501232288447,0.6095218820324565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521901151807526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.188305721,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5938903442989,260.5938903442989,-12.55610965570105,244.79057631832842,276.39720437042945,124673.11117734491,124687.77466150996,-14.663484165053067,0.0,nan,276.39720437042945,3.247204370429472,270.07587875992016,-3.074121240079819,263.75455314944094,-9.39544685055904,257.4332275390261,-15.716772460973857,251.11190192864856,-22.038098071351413,244.79057631832842,-28.359423681671558,1.0,1.0,26022.012520719443,26022.012520719443,275.625276801058,2.475276801058044,275.625276801058,275.625276801058,77054.21577844169,77054.43377583232,-0.21799739063135348,0.0,8546.071908451686,8546.071908451686,0.8854199837764614,3944.6773282817007,275.625276801058,2.475276801058044,1.0,0.002,0.12874283839657222,0.004907382142648989,0.00019884968395739215,0.0018011503162417386,0.09942484197869607,0.09942484197869607,0.0,1.9913064253085366e-13,0.9999799057286448,0.9999799057286448,0.0,0.09242547003968547,1.8572597953904146e-06,0.0,0.0,0.0,1600089.4248897817,266.6089199763986,0.0,1.0,1284520.6490529606,2598.0768693965424,,,,,,,,,,,,,,,,,,,2.0,15268.805403475266,1550.5026230130923,0.3713333424459972,6.173730061729009,2.9316564145049218
3439.0,-30.116255529529493,5.0095376230709565,35.04788249542359,24.536787263955944,5.003061987426667,-26.604323777828768,-40.10087518310172,1.4911302358337561,-6.541089478535184,-6.5410894785219895,40.095728362563015,41095.200346854595,25753.896322832567,25753.896322832567,66849.09666968716,77063.52962706736,77054.42375011739,25753.896322832567,102808.32007294995,102808.32007294995,102808.32007294995,130265.94130620122,125751.25763799263,4514.683668208585,0.0,90918.63675847344,54950.35094214855,39964.76201813877,27457.621233251273,67422.38325139004,20833.487214893248,1550.5033464892294,0.0,0.8784732743947266,2.724581252471441,0.001494314320929203,1.0,1.0,-6.541089478535184,333849.33450375794,1558664.9011917936,4.6687674351923825,1558664.9011917936,4.6687674351923825,0.7587506229295575,0.09242731402318037,3.9250507105204893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250507105204893,1.2847685742692516,1.2850648925723582,3.05506438212265,6473.3148280411115,15268.798272376816,6453.8740409099155,0.00032678864281455517,23163.684615533795,2362.038475476722,19291.061401530555,1967.1408076693424,0.8328148876881953,0.8328148876881952,35486.26953962942,35405.22815468563,1.0028620264414745,0.8,4282.816790833705,4273.035954225843,1.0028620264414745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.215838541423,4632.441516551485,6.183088061014162,5.0095376230709565,-3.731498069200343,8.7410356922713,2.931662606991009,3.5,0.8376178877117167,0.6,0.00023062743221537318,1.000016895162325,0.0002306235357933,199.01826413997034,0.0,7.79746519937922e-07,2.209801637504071,0.02896373261984255,7.79602347202607e-05,0.0001526671974951125,0.0005992264920013632,0.09242731406415104,0.09242731406415104,0.09242731406415104,0.09242548403615883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487748.5006767253,595.6472708363613,0.0,0.09242731406415104,0.09242731402318037,0.09242731402318037,0.37133330464521924,0.37133330464521924,0.5,10.019271937049313,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,27457.621233251273,20833.487214893248,0.7587506229295575,0.9914970881470426,0.6095186548601772,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521910929981343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.18410872719,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5938017779188,260.5938017779188,-12.55619822208115,244.79041886898924,276.3971846870065,124673.49118794118,124688.29864287756,-14.807454936366675,0.0,nan,276.3971846870065,3.247184687006495,270.0758315233154,-3.0741684766845765,263.7544783596507,-9.395521640349273,257.4331251960559,-15.716874803944052,251.11177203249508,-22.038227967504895,244.79041886898924,-28.359581131010742,1.0,1.0,26022.012520719443,26022.012520719443,275.62526617300415,2.4752661730041723,275.62526617300415,275.62526617300415,77054.17029184719,77054.42375011739,-0.2534582702064654,0.0,8546.071908451686,8546.071908451686,0.8854200696250634,3944.6759640730916,275.62526617300415,2.4752661730041723,1.0,0.002,0.1287446778385223,0.004907372692066062,0.0001988525212027383,0.0018011474824503049,0.09942626060136914,0.09942626060136914,0.0,3.6530431457570955e-12,0.9999800984686551,0.9999800984686551,0.0,0.09242547457809322,1.839445087157365e-06,0.0,0.0,0.0,1600089.4138014114,266.6089105214648,0.0,1.0,1284520.6813223052,2598.076738820467,,,,,,,,,,,,,,,,,,,2.0,15268.798272376816,1550.5033464892294,0.37133330464521924,6.173730061729009,2.931662606991009
3440.0,-30.11641733581696,5.009505304840218,35.04788107693662,24.53679306143897,5.00305606048401,-26.604469996183987,-40.101019107364095,1.4911087209799296,-6.541093850574043,-6.541093850560078,40.09572405466339,41095.06184403897,25753.878257130138,25753.878257130138,66848.94010116911,77063.50293530674,77054.38544504227,25753.878257130138,102808.26370217241,102808.26370217241,102808.26370217241,130265.87727366478,125751.21920917802,4514.6580644867645,0.0,90918.65847284159,54950.26074686672,39964.8863621943,27457.61357149238,67422.49993368669,20833.48125968675,1550.5031184901661,0.0,0.8784732670908248,2.7245808084099243,0.001494314320929203,1.0,1.0,-6.541093850574043,333849.27686937974,1558664.7150735483,4.668767683697526,1558664.7150735483,4.668767683697526,0.7587506177636982,0.0924272940794405,3.925047030377678,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925047030377678,1.2847686829615006,1.2850649962834144,3.0550612592222532,6473.308210989908,15268.79115375626,6453.875216183837,0.0003267901102193894,23163.711866171747,2362.0412542684553,19291.064914502957,1967.1411658928337,0.8328140595927375,0.8328140595927375,35486.24292197545,35405.22815468563,1.002861086154138,0.8,4282.8135783648595,4273.035954225843,1.002861086154138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.221085727665,4632.441516551485,6.183075934522915,5.009505304840218,-3.7315059031335553,8.741011207973774,2.9316687623287523,3.5,0.8376196463796435,0.6,0.0002306235357933,1.0000168571037902,0.00023061964821395403,199.01839788538896,0.0,7.754591573598234e-07,2.1976512519577396,0.02896450807899991,7.795896388551145e-05,0.00015266457190778854,0.0005992156246105449,0.09242729403911079,0.09242729403911079,0.09242729403911079,0.0924254546128661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487748.74586284347,595.6471909016396,0.0,0.09242729403911079,0.0924272940794405,0.0924272940794405,0.37133326858584104,0.37133326858584104,0.5,10.019216754540237,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,27457.61357149238,20833.48125968675,0.7587506177636982,0.9914930500488456,0.609515545766739,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521920654548501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.17195834165,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5937140660404,260.5937140660404,-12.5562859339596,244.79026204456403,276.39716608767355,124673.99912261502,124688.66371289041,-14.664590275422029,0.0,nan,276.39716608767355,3.247166087673577,270.07578527896663,-3.074214721033343,263.7544044702867,-9.395595529713262,257.4330236616639,-15.716976338336053,251.11164285308752,-22.03835714691246,244.79026204456403,-28.359737955435946,1.0,1.0,26022.012520719443,26022.012520719443,275.6252573187811,2.475257318781132,275.6252573187811,275.6252573187811,77054.16947433949,77054.38544504227,-0.21597070277493913,0.0,8546.071908451686,8546.071908451686,0.8854203023715475,3944.672265529566,275.6252573187811,2.475257318781132,1.0,0.002,0.1287465258838509,0.00490736410998226,0.0001988553738134729,0.0018011446261344036,0.09942768690673645,0.09942768690673645,0.0,-5.212366996354412e-14,0.9999800053859299,0.9999800053859299,0.0,0.09242544603136583,1.8480480746616566e-06,0.0,0.0,0.0,1600089.4086740587,266.60890614942593,0.0,1.0,1284520.6962439069,2598.0766784410457,,,,,,,,,,,,,,,,,,,2.0,15268.79115375626,1550.5031184901661,0.37133326858584104,6.173730061729009,2.9316687623287523
3441.0,-30.116578351568176,5.009473074051246,35.04787968556278,24.53677909160035,5.003039326099996,-26.604616583802283,-40.101159329619236,1.4910775583712157,-6.5411015295335915,-6.541101529532758,40.095721998795774,41094.9382892159,25753.86769745037,25753.86769745037,66848.80598666627,77063.4911771226,77054.36892017639,25753.86769745037,102808.23661762677,102808.23661762677,102808.23661762677,130265.85495418152,125751.22209519931,4514.632858982208,0.0,90918.699545675,54950.189810151634,39965.010817248185,27457.618336554744,67422.62915380293,20833.48405428319,1550.503560537012,0.0,0.8784732333029175,2.724580028469458,0.001494314320929203,1.0,1.0,-6.5411015295335915,333849.17564154963,1558664.6262529297,4.66876883328432,1558664.6262529297,4.66876883328432,0.7587505878668019,0.09242727863626782,3.9250458998218165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250458998218165,1.284768836767628,1.285065145130114,3.055060013517223,6473.305571490429,15268.78403705265,6453.873622870996,0.0003267905478846934,23163.72900245635,2362.0430016831797,19291.06015198425,1967.1406802510796,0.8328132378831823,0.8328132378831823,35486.234744915506,35405.22815468563,1.0028607972937829,0.8,4282.812591480351,4273.035954225843,1.0028607972937829,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.226325550867,4632.441516551485,6.183065621060656,5.009473074051246,-3.7315162230463845,8.74098929709763,2.9316749090342644,3.5,0.8376214025812184,0.6,0.00023061964821395403,1.0000167747666215,0.00023061577968807052,199.01853097752593,0.0,7.736998130889202e-07,2.192665270294,0.028965281778813,7.795772575748189e-05,0.00015266192245647214,0.000599205052796692,0.09242727869487011,0.09242727869487011,0.09242727869487011,0.09242545095060836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487749.00024816016,595.6471080862271,0.0,0.09242727869487011,0.09242727863626782,0.09242727863626782,0.37133323087251463,0.37133323087251463,0.5,10.019161922630495,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,27457.618336554744,20833.48405428319,0.7587505878668019,0.9914891606225015,0.6095125450458344,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521930357209532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.166972359984,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5936261426745,260.5936261426745,-12.556373857325468,244.790105769727,276.39714651577543,124674.45775867555,124689.15770792005,-14.699949244491222,0.0,nan,276.39714651577543,3.247146515775455,270.0757383664819,-3.074261633518063,263.75433021721585,-9.395669782784125,257.43292206800817,-15.71707793199181,251.11151391883874,-22.03848608116124,244.790105769727,-28.35989423027297,1.0,1.0,26022.012520719443,26022.012520719443,275.6252477061872,2.475247706187247,275.6252477061872,275.6252477061872,77054.13828381673,77054.36892017639,-0.23063635965809226,0.0,8546.071908451686,8546.071908451686,0.8854203738722713,3944.6711293209255,275.6252477061872,2.475247706187247,1.0,0.002,0.1287483626891621,0.004907354984662362,0.0001988582077119821,0.0018011417924740983,0.09942910385599105,0.09942910385599105,0.0,1.8608031782108014e-13,0.9999801269922357,0.9999801269922357,0.0,0.09242544182824185,1.8368080259710038e-06,0.0,0.0,0.0,1600089.3996684796,266.6088984704664,0.0,1.0,1284520.7224519127,2598.0765723918607,,,,,,,,,,,,,,,,,,,2.0,15268.78403705265,1550.503560537012,0.37133323087251463,6.173730061729009,2.9316749090342644
3442.0,-30.116738929890726,5.009440976169258,35.04787827176035,24.536774202156835,5.003031780435385,-26.60476185886009,-40.1012993074022,1.4910547095000688,-6.541106766671476,-6.541106766685156,40.095718569727346,41094.81264724148,25753.851791891102,25753.851791891102,66848.66443913258,77063.47300127773,77054.34028043442,25753.851791891102,102808.19207232553,102808.19207232553,102808.19207232553,130265.8072341344,125751.19974838034,4514.607485754058,0.0,90918.73660008043,54950.11928074702,39965.1303548149,27457.615161808862,67422.74551662376,20833.48127902974,1550.5035665674513,0.0,0.8784732179688592,2.7245794965411996,0.001494314320929203,1.0,1.0,-6.541106766671476,333849.1066030198,1558664.4781037932,4.668769355004452,1558664.4781037932,4.668769355004452,0.7587505745221197,0.0924272602795301,3.925044470919007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925044470919007,1.2847689516428382,1.2850652550613975,3.055058628168154,6473.30263610199,15268.776930792574,6453.872240610751,0.00032679106251321135,23163.74687566095,2362.04482424283,19291.056020315875,1967.1402589381569,0.8328124169145423,0.8328124169145424,35486.22440997754,35405.22815468563,1.002860432204903,0.8,4282.8113441628275,4273.035954225843,1.002860432204903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.2315419394445,4632.441516551485,6.183054058958607,5.009440976169258,-3.7315246776794915,8.74096565384875,2.9316810282543253,3.5,0.8376231509298072,0.6,0.00023061577968807052,1.0000167292165645,0.00023061192173128952,199.01866370825033,0.0,7.699083383832921e-07,2.1819202309782497,0.028966051687151384,7.795648980621318e-05,0.00015265928988185735,0.0005991945016852061,0.09242726027567574,0.09242726027567574,0.09242726027567574,0.09242543165225509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487749.24812240154,595.6470273205337,0.0,0.09242726027567574,0.0924272602795301,0.0924272602795301,0.3713331940393769,0.3713331940393769,0.5,10.019107064010697,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,27457.615161808862,20833.48127902974,0.7587505745221197,0.991485350038888,0.6095096296117033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521940012478618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.156227320665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59353892137455,260.59353892137455,-12.556461078625432,244.78995010364184,276.39712773925766,124675.0143550544,124689.5969252798,-14.582570225403398,0.0,nan,276.39712773925766,3.247127739257678,270.0756922120497,-3.0743077879502607,263.75425668487554,-9.395743315124435,257.43282115775355,-15.717178842246426,251.1113856306688,-22.038614369331185,244.78995010364184,-28.360049896358134,1.0,1.0,26022.012520719443,26022.012520719443,275.6252391178177,2.4752391178177504,275.6252391178177,275.6252391178177,77054.1310160957,77054.34028043442,-0.20926433872955386,0.0,8546.071908451686,8546.071908451686,0.8854204642416048,3944.669693273602,275.6252391178177,2.4752391178177504,1.0,0.002,0.12875019999917084,0.004907346299869643,0.00019886104338782504,0.0018011389565449414,0.09943052169391252,0.09943052169391252,0.0,-6.72335451201711e-14,0.9999801215276688,0.9999801215276688,0.0,0.09242542296679399,1.837312736115526e-06,0.0,0.0,0.0,1600089.3935265709,266.6088932333285,0.0,1.0,1284520.7403260705,2598.0765000650945,,,,,,,,,,,,,,,,,,,2.0,15268.776930792574,1550.5035665674513,0.3713331940393769,6.173730061729009,2.9316810282543253
