time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3443.0,-30.11689886766482,5.009408977852365,35.04787688120272,24.53677011597904,5.003019958618557,-26.604906985041445,-40.101439285185165,1.4910280760217742,-6.541113706637248,-6.541113706626847,40.09571641213833,41094.67857575929,25753.839806825516,25753.839806825516,66848.5183825848,77063.45428893442,77054.32435510228,25753.839806825516,102808.1641619278,102808.1641619278,102808.1641619278,130265.78298986885,125751.20059478882,4514.582395080023,0.0,90918.76746221521,54950.03461112167,39965.25872343727,27457.618827941056,67422.87755137833,20833.4833286541,1550.5039384698525,0.0,0.87847318857197,2.724578791659447,0.001494314320929203,1.0,1.0,-6.541113706637248,333849.01511700114,1558664.3848886357,4.668770355193003,1558664.3848886357,4.668770355193003,0.7587505478608294,0.0924272444586024,3.9250419890969903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250419890969903,1.2847690842006116,1.2850653826929008,3.0550563812322484,6473.297875114431,15268.76982792846,6453.872131111284,0.00032679204990934105,23163.769385084288,2362.0471195652226,19291.05569301464,1967.1402255627195,0.832811593498104,0.832811593498104,35486.206459506044,35405.22815468563,1.0028597980920622,0.8,4282.8091777310865,4273.035954225843,1.0028597980920622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.236746709451,4632.441516551485,6.183043455374085,5.009408977852365,-3.7315344040971,8.740943381949466,2.9316871338500112,3.5,0.8376248953857175,0.6,0.00023061192173128952,1.000016662504906,0.00023060807922303808,199.0187959096661,0.0,7.678054031983787e-07,2.175960512664205,0.028966819492554582,7.795525387306051e-05,0.00015265666785822902,0.0005991838312591818,0.09242724450916964,0.09242724450916964,0.09242724450916964,0.09242542681686201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487749.5005631966,595.6469451323704,0.0,0.09242724450916964,0.0924272444586024,0.0924272444586024,0.37133315657693594,0.37133315657693594,0.5,10.019052533453564,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,27457.618827941056,20833.4833286541,0.7587505478608294,0.9914812421294857,0.6095064474880038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521949641529617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.15026760235,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59345194398134,260.59345194398134,-12.556548056018642,244.78979500739376,276.39710888072074,124675.48174900613,124690.02353972763,-14.541790721458806,0.0,nan,276.39710888072074,3.2471088807207593,270.0756461059679,-3.074353894032072,263.7541833312563,-9.395816668743691,257.4327205565877,-15.71727944341228,251.11125778196148,-22.038742218038493,244.78979500739376,-28.360204992606214,1.0,1.0,26022.012520719443,26022.012520719443,275.625230314408,2.475230314408009,275.625230314408,275.625230314408,77054.11242978285,77054.32435510228,-0.2119253194250632,0.0,8546.071908451686,8546.071908451686,0.8854206212016034,3944.667199042475,275.625230314408,2.475230314408009,1.0,0.002,0.1287520265872227,0.004907337351482507,0.0001988638618071152,0.0018011361382021089,0.09943193090355759,0.09943193090355759,0.0,9.223958402637678e-15,0.9999802375284494,0.9999802375284494,0.0,0.09242541786781329,1.8265907891093318e-06,0.0,0.0,0.0,1600089.3853876537,266.60888629336273,0.0,1.0,1284520.7640119134,2598.076404221685,,,,,,,,,,,,,,,,,,,2.0,15268.76982792846,1550.5039384698525,0.37133315657693594,6.173730061729009,2.9316871338500112
3444.0,-30.11705819608975,5.009377094400396,35.04787549232866,24.536765925027453,5.003008551024647,-26.605051521377835,-40.10157919311894,1.4910018763690545,-6.54111980842697,-6.541119808432433,40.09571368009824,41094.54799382329,25753.826040251945,25753.826040251945,66848.37403407524,77063.43590034042,77054.30267084441,25753.826040251945,102808.12871109636,102808.12871109636,102808.12871109636,130265.74798016442,125751.19065987034,4514.557320294094,0.0,90918.79900778628,54949.9537994881,39965.38356477575,27457.619269068055,67423.00283384381,20833.483107629574,1550.5041366990947,0.0,0.878473165901655,2.7245781719100672,0.001494314320929203,1.0,1.0,-6.54111980842697,333848.9346802421,1558664.2668543032,4.668771126519183,1558664.2668543032,4.668771126519183,0.7587505276212787,0.09242722764853734,3.925039630986427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925039630986427,1.2847692146970768,1.2850655082824682,3.0550542354891914,6473.293328542375,15268.762732544055,6453.871875915554,0.0003267929820468925,23163.791338569717,2362.049358197725,19291.054930217524,1967.1401477790607,0.832810771270256,0.832810771270256,35486.18940381012,35405.22815468563,1.0028591955878623,0.8,4282.807119289277,4273.035954225843,1.0028591955878623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.241931475606,4632.441516551485,6.1830324538023245,5.009377094400396,-3.731543481043354,8.740920575443749,2.9316932159846973,3.5,0.837626633138485,0.6,0.00023060807922303808,1.0000165990433691,0.00023060425141306775,199.0189276075601,0.0,7.647313654752911e-07,2.167248689756975,0.028967584223920057,7.795401857474297e-05,0.0001526540606482951,0.0005991732378755638,0.09242722767361956,0.09242722767361956,0.09242722767361956,0.09242541522446016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487749.74947063474,595.6468640648953,0.0,0.09242722767361956,0.09242722764853734,0.09242722764853734,0.37133311990740697,0.37133311990740697,0.5,10.018998159665474,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,27457.619269068055,20833.483107629574,0.7587505276212787,0.9914772588639418,0.6095033781734114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521959232182364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.141555779446,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5933652592053,260.5933652592053,-12.556634740794664,244.78964048639332,276.39709003216774,124675.95645082349,124690.44931916702,-14.492868343513912,0.0,nan,276.39709003216774,3.247090032167762,270.0756001229243,-3.0743998770756775,263.75411021372634,-9.395889786273642,257.43262030456856,-15.717379695431418,251.11113039545114,-22.038869604548836,244.78964048639332,-28.360359513606653,1.0,1.0,26022.012520719443,26022.012520719443,275.6252216752662,2.475221675266198,275.6252216752662,275.6252216752662,77054.09465150326,77054.30267084441,-0.20801934115297627,0.0,8546.071908451686,8546.071908451686,0.885420770337597,3944.6648291413594,275.6252216752662,2.475221675266198,1.0,0.002,0.12875384779191035,0.004907328577467245,0.00019886667225399796,0.0018011333275790603,0.09943333612699898,0.09943333612699898,0.0,-1.6694154739149702e-13,0.9999802957683449,0.9999802957683449,0.0,0.09242540644103252,1.8212075048248216e-06,0.0,0.0,0.0,1600089.378231714,266.608880191573,0.0,1.0,1284520.7848370979,2598.07631995379,,,,,,,,,,,,,,,,,,,2.0,15268.762732544055,1550.5041366990947,0.37133311990740697,6.173730061729009,2.9316932159846973
3445.0,-30.117216927398065,5.00934532502145,35.047874107536906,24.536761664226674,5.002997335367772,-26.60519550113099,-40.10171899627892,1.490975909150415,-6.541125890730257,-6.541125890725677,40.09571102012448,41094.420280927145,25753.812350032134,25753.812350032134,66848.23263095928,77063.41778983948,77054.28192046432,25753.812350032134,102808.09427049645,102808.09427049645,102808.09427049645,130265.71428463828,125751.18195242943,4514.53233220885,0.0,90918.83090982695,54949.87593841429,39965.50552379185,27457.620014141823,67423.12553793367,20833.483106611522,1550.5043489622326,0.0,0.8784731430628279,2.724577554140007,0.001494314320929203,1.0,1.0,-6.541125890730257,333848.85450037796,1558664.151933326,4.668771903578784,1558664.151933326,4.668771903578784,0.758750506995195,0.09242721095799529,3.9250373402516634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250373402516634,1.28476934407589,1.28506563277301,3.0550521448461767,6473.288898720697,15268.755644035686,6453.871542735713,0.0003267938841909376,23163.812985279128,2362.0515655477793,19291.053934320684,1967.1400462258453,0.8328099500104051,0.8328099500104051,35486.17283542659,35405.22815468563,1.0028586102983776,0.8,4282.80511966091,4273.035954225843,1.0028586102983776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.247100313891,4632.441516551485,6.1830214942329205,5.00934532502145,-3.731552525619326,8.740897850640776,2.931699279439774,3.5,0.8376283655542212,0.6,0.00023060425141306775,1.0000165368560212,0.000230600438006826,199.01905881204178,0.0,7.618066353809131e-07,2.158960004669508,0.02896834603055544,7.795278421958879e-05,0.00015265146719347896,0.0005991627087786067,0.09242721098639341,0.09242721098639341,0.09242721098639341,0.0924254045180272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487749.9978594288,595.6467831695797,0.0,0.09242721098639341,0.09242721095799529,0.09242721095799529,0.3713330833471086,0.3713330833471086,0.5,10.018943965756222,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,27457.620014141823,20833.483106611522,0.758750506995195,0.9914733572140475,0.6095003747313162,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521968786307586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.13326709436,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5932788855702,260.5932788855702,-12.556721114429763,244.78948654093136,276.39707123035936,124676.43340284949,124690.87425075214,-14.440847902648864,0.0,nan,276.39707123035936,3.2470712303593814,270.07555429238283,-3.0744457076171443,263.75403735445735,-9.395962645542625,257.43252041657115,-15.717479583428826,251.11100347871925,-22.038996521280723,244.78948654093136,-28.360513459068613,1.0,1.0,26022.012520719443,26022.012520719443,275.6252131649124,2.475213164912418,275.6252131649124,275.6252131649124,77054.07713127432,77054.28192046432,-0.20478919000015594,0.0,8546.071908451686,8546.071908451686,0.8854209152124713,3944.662526952922,275.6252131649124,2.475213164912418,1.0,0.002,0.12875566296955468,0.00490731983343738,0.0001988694733997084,0.0018011305266517974,0.0994347366998542,0.0994347366998542,0.0,5.150567472522738e-14,0.9999803609758643,0.9999803609758643,0.0,0.0924253957777685,1.8151802268003526e-06,0.0,0.0,0.0,1600089.3710986273,266.6088741092697,0.0,1.0,1284520.8055957723,2598.076235955014,,,,,,,,,,,,,,,,,,,2.0,15268.755644035686,1550.5043489622326,0.3713330833471086,6.173730061729009,2.931699279439774
3446.0,-30.117375198823005,5.009313706654519,35.04787275043141,24.53676627427342,5.002996168731018,-26.60533806206777,-40.101854818034894,1.4909590319609691,-6.541129894020287,-6.541129894008957,40.09570904941978,41094.27748627619,25753.794226168473,25753.794226168473,66848.07171244465,77063.3934526142,77054.27696266072,25753.794226168473,102808.0711888292,102808.0711888292,102808.0711888292,130265.69310955532,125751.185562875,4514.507546680305,0.0,90918.86007355589,54949.786520551614,39965.63728111586,27457.621920726113,67423.25920184197,20833.484073304036,1550.504566410484,0.0,0.878473128867218,2.7245771475321674,0.001494314320929203,1.0,1.0,-6.541129894020287,333848.8017270848,1558664.0667911766,4.668772386564848,1558664.0667911766,4.668772386564848,0.7587504895162858,0.09242719437640881,3.925034965880492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925034965880492,1.2847694309018585,1.285065714719399,3.055050090291508,6473.284545365894,15268.748562178607,6453.8711595124505,0.0003267947667632921,23163.834427946378,2362.0537520913235,19291.05278884071,1967.139929419395,0.8328091296303997,0.8328091296303997,35486.155662117184,35405.22815468563,1.0028580036395445,0.8,4282.8030470244,4273.035954225843,1.0028580036395445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.252253183897,4632.441516551485,6.183009493958597,5.009313706654519,-3.731559970327073,8.740873676981591,2.931705324167793,3.5,0.8376300926193695,0.6,0.000230600438006826,1.0000164889657353,0.00023059663570680115,199.01918963654416,0.0,7.589405210994448e-07,2.1508374367958267,0.028969104971076538,7.795158503449737e-05,0.00015264885297232864,0.0005991520854179402,0.09242719440982348,0.09242719440982348,0.09242719440982348,0.0924254021932608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.2475205968,595.6467018943465,0.0,0.09242719440982348,0.09242719437640881,0.09242719437640881,0.37133304699019304,0.37133304699019304,0.5,10.018890199275091,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,27457.621920726113,20833.484073304036,0.7587504895162858,0.9914690049664404,0.6094970485371243,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521978304638667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.125144526486,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5931937218668,260.5931937218668,-12.556806278133195,244.7893332371586,276.39705420672345,124677.01687460532,124691.25543432983,-14.238559724511632,0.0,nan,276.39705420672345,3.247054206723476,270.0755100127252,-3.0744899872747737,263.75396581876714,-9.396034181232835,257.4324216248524,-15.717578375147582,251.11087743097377,-22.039122569026205,244.7893332371586,-28.36066676284139,1.0,1.0,26022.012520719443,26022.012520719443,275.6252085815025,2.4752085815025,275.6252085815025,275.6252085815025,77054.07569693307,77054.27696266072,-0.20126572765002493,0.0,8546.071908451686,8546.071908451686,0.8854210653768189,3944.6601407098947,275.6252085815025,2.4752085815025,1.0,0.002,0.1287574634551854,0.004907311528683732,0.00019887225270248259,0.001801127747358201,0.09943612635124129,0.09943612635124129,0.0,6.068366295575167e-14,0.9999805199294413,0.9999805199294413,0.0,0.0924253938881408,1.800488267998976e-06,0.0,0.0,0.0,1600089.3664037257,266.6088701059797,0.0,1.0,1284520.8192588477,2598.0761806681653,,,,,,,,,,,,,,,,,,,2.0,15268.748562178607,1550.504566410484,0.37133304699019304,6.173730061729009,2.931705324167793
3447.0,-30.117532712569076,5.009282204604129,35.047871470044846,24.536761349905305,5.002987980927707,-26.60548064322237,-40.1019943767227,1.49093591156998,-6.541135675007581,-6.541135675013311,40.09570854890306,41094.16238018884,25753.780272034204,25753.780272034204,66847.94265222305,77063.37642627484,77054.28676247357,25753.780272034204,102808.06703450777,102808.06703450777,102808.06703450777,130265.69843545966,125751.21512865632,4514.483306803341,0.0,90918.89658775565,54949.72475132142,39965.74648492692,27457.631400951894,67423.37788587881,20833.490392402375,1550.5051855602871,0.0,0.8784730994473142,2.724576560366493,0.001494314320929203,1.0,1.0,-6.541135675007581,333848.7255193407,1558664.045167697,4.668773387536564,1558664.045167697,4.668773387536564,0.7587504576844208,0.09242718128420298,3.9250334721094355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250334721094355,1.284769546910583,1.285065825869543,3.0550486517584066,6473.281497286871,15268.741484243481,6453.86986934609,0.0003267953115271961,23163.852546432678,2362.055599662747,19291.04893244712,1967.1395361766884,0.8328083117338794,0.8328083117338794,35486.144857995496,35405.22815468563,1.0028576219766363,0.8,4282.801743081372,4273.035954225843,1.0028576219766363,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.257399746872,4632.441516551485,6.1829985041499,5.009282204604129,-3.731568736071141,8.74085094067527,2.9317113615021375,3.5,0.8376318175720393,0.6,0.00023059663570680115,1.000016410050148,0.00023059285166654152,199.01931983491275,0.0,7.567306697020891e-07,2.14457471793572,0.02896986170174624,7.795035287339287e-05,0.00015264628283340827,0.0005991417695142113,0.09242718133691127,0.09242718133691127,0.09242718133691127,0.09242541608706356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.5003876378,595.6466196488215,0.0,0.09242718133691127,0.09242718128420298,0.09242718128420298,0.37133301183092826,0.37133301183092826,0.5,10.018837242430028,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,27457.631400951894,20833.490392402375,0.7587504576844208,0.9914653455270404,0.6094942684382418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452198779540469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.118881807626,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5931089786946,260.5931089786946,-12.556891021305375,244.78918052544125,276.3970374320937,124677.53471330901,124691.70296400638,-14.168250697342645,0.0,nan,276.3970374320937,3.247037432093748,270.07546605068575,-3.0745339493142296,263.7538946693027,-9.396105330697253,257.4323232879699,-15.717676712030084,251.11075190667398,-22.039248093325995,244.78918052544125,-28.360819474558724,1.0,1.0,26022.012520719443,26022.012520719443,275.6252039472019,2.475203947201919,275.6252039472019,275.6252039472019,77054.05358038566,77054.28676247357,-0.2331820879044244,0.0,8546.071908451686,8546.071908451686,0.8854211598486269,3944.6586394699825,275.6252039472019,2.475203947201919,1.0,0.002,0.1287592371548778,0.004907303019937913,0.00019887498990647074,0.001801125012553278,0.09943749495323537,0.09943749495323537,0.0,2.4597485506760997e-12,0.9999808097326093,0.9999808097326093,0.0,0.09242540758187996,1.7737023230146777e-06,0.0,0.0,0.0,1600089.3596240114,266.6088643249924,0.0,1.0,1284520.8389891353,2598.0761008306895,,,,,,,,,,,,,,,,,,,2.0,15268.741484243481,1550.5051855602871,0.37133301183092826,6.173730061729009,2.9317113615021375
3448.0,-30.117689562883847,5.009250784858025,35.04787019419381,24.536747799161844,5.002967894966095,-26.605623817101097,-40.10213407510889,1.4909021492076682,-6.541143253152256,-6.541143253081587,40.09570611923491,41094.0468081832,25753.770381520644,25753.770381520644,66847.81718970384,77063.3657126296,77054.26335640736,25753.770381520644,102808.03373792801,102808.03373792801,102808.03373792801,130265.66777534949,125751.20872419466,4514.459051154832,0.0,90918.93325106798,54949.65637797658,39965.86319232378,27457.63403742148,67423.49722974526,20833.491669206738,1550.5055220439165,0.0,0.878473067627463,2.7245757906665036,0.001494314320929203,1.0,1.0,-6.541143253152256,333848.6256206204,1558663.9401966357,4.668774470163234,1558663.9401966357,4.668774470163234,0.7587504313304334,0.09242716689860911,3.925031636083168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925031636083168,1.284769712664745,1.2850659868000558,3.0550468285419394,6473.277634109957,15268.734416211473,6453.869151478525,0.00032679606766077067,23163.872722767905,2362.057657076362,19291.04678669293,1967.1393173706545,0.8328074937025383,0.8328074937025383,35486.13157841506,35405.22815468563,1.002857152866513,0.8,4282.800140376697,4273.035954225843,1.002857152866513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.26253129519,4632.441516551485,6.182988512254113,5.009250784858025,-3.73157885129651,8.740829636154535,2.9317173812280277,3.5,0.8376335374937222,0.6,0.00023059285166654152,1.0000163409532292,0.0002305890836211109,199.0194494850491,0.0,7.530971186994024e-07,2.1342772343941063,0.028970614798864938,7.794911949692717e-05,0.00015264373216961435,0.0005991314778155423,0.0924271669397466,0.0924271669397466,0.0924271669397466,0.09242540668657076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.7432084081,595.6465405752296,0.0,0.0924271669397466,0.09242716689860911,0.09242716689860911,0.37133297940585686,0.37133297940585686,0.5,10.018784434575398,-7.065636964398436e-11,-7.065636964398436e-11,-7.065636964398436e-11,-7.065636964398436e-11,-7.065636964398436e-11,-7.065636964398436e-11,27457.63403742148,20833.491669206738,0.7587504313304334,0.9914617297575088,0.6094914754741276,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521997240748168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.10858432408,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59302355825275,260.59302355825275,-12.556976441747224,244.78902830456397,276.3970188120856,124677.90531258927,124692.18679561185,-14.281483022580735,0.0,nan,276.3970188120856,3.247018812085628,270.0754207105066,-3.0745792894933857,263.7538226089458,-9.396177391054152,257.4322245074426,-15.717775492557394,251.11062640597203,-22.03937359402795,244.78902830456397,-28.360971695436007,1.0,1.0,26022.012520719443,26022.012520719443,275.62519363032374,2.4751936303237585,275.62519363032374,275.62519363032374,77054.01634682463,77054.26335640736,-0.24700958273024298,0.0,8546.071908451686,8546.071908451686,0.8854212759659583,3944.656794263584,275.62519363032374,2.4751936303237585,1.0,0.002,0.12876100620695496,0.004907294190157939,0.00019887771919742137,0.001801122280585227,0.09943885959871068,0.09943885959871068,0.0,-2.1735174424164505e-13,0.999980860012282,0.999980860012282,0.0,0.09242539784376987,1.769054839245617e-06,0.0,0.0,0.0,1600089.3507366588,266.6088567468477,0.0,1.0,1284520.86485306,2598.0759961738313,,,,,,,,,,,,,,,,,,,2.0,15268.734416211473,1550.5055220439165,0.37133297940585686,6.173730061729009,2.9317173812280277
3449.0,-30.117846048370154,5.0092195006363935,35.047868870970206,24.53674270017075,5.002960332885043,-26.60576541024222,-40.102269722241886,1.4908796948832101,-6.541147948023877,-6.541147948027552,40.09570220131821,41093.92212976518,25753.754165587485,25753.754165587485,66847.67629535266,77063.34919269395,77054.22774217627,25753.754165587485,102807.98190776375,102807.98190776375,102807.98190776375,130265.60991808328,125751.17541829658,4514.434499786697,0.0,90918.97079276298,54949.585663183745,39965.983477310256,27457.628010319528,67423.61148762978,20833.486878907323,1550.5053781376666,0.0,0.8784730570908537,2.7245753138160547,0.001494314320929203,1.0,1.0,-6.541147948023877,333848.56373059814,1558663.770928671,4.668774828656886,1558663.770928671,4.668774828656886,0.7587504234188538,0.09242714887807117,3.9250303347931714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250303347931714,1.2847698254869242,1.2850660948069292,3.0550455474042564,6473.27491953294,15268.727356219748,6453.8676377458,0.00032679652669177393,23163.88996712147,2362.0594155110534,19291.042262044513,1967.13885598492,0.8328066783871781,0.8328066783871781,35486.12216646553,35405.22815468563,1.002856820383083,0.8,4282.799004454099,4273.035954225843,1.002856820383083,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.267639247653,4632.441516551485,6.182977036798341,5.0092195006363935,-3.731586766753587,8.740806267389981,2.93172337327896,3.5,0.8376352495082743,0.6,0.0002305890836211109,1.0000163029653582,0.00023058532439655514,199.01957883377236,0.0,7.499143272392598e-07,2.125257203396062,0.02897136471319218,7.79479219056442e-05,0.0001526411617154667,0.0005991211900712768,0.09242714885325382,0.09242714885325382,0.09242714885325382,0.09242538082363876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.97995323164,595.6464634042334,0.0,0.09242714885325382,0.09242714887807117,0.09242714887807117,0.37133294707381526,0.37133294707381526,0.5,10.018731394349148,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,27457.628010319528,20833.486878907323,0.7587504234188538,0.9914579599109314,0.6094885934329503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452200664632052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.09956429309,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59293875538805,260.59293875538805,-12.55706124461193,244.7888766621523,276.3970008487669,124678.4443075342,124692.62253820879,-14.178230674584672,0.0,nan,276.3970008487669,3.247000848766902,270.0753760113712,-3.0746239886287867,263.75375117399415,-9.39624882600583,257.43212633666303,-15.717873663336945,251.11050149938086,-22.039498500619118,244.7888766621523,-28.361123337847687,1.0,1.0,26022.012520719443,26022.012520719443,275.62518476805604,2.4751847680560672,275.62518476805604,275.62518476805604,77054.0111066103,77054.22774217627,-0.21663556597195566,0.0,8546.071908451686,8546.071908451686,0.8854213582645151,3944.6554864671375,275.62518476805604,2.4751847680560672,1.0,0.002,0.1287627825733138,0.004907285862114279,0.00019888046096397033,0.0018011195391753614,0.09944023048198516,0.09944023048198516,0.0,1.3933168854785016e-13,0.9999807808788156,0.9999807808788156,0.0,0.09242537250949616,1.7763685750172103e-06,0.0,0.0,0.0,1600089.3452306958,266.6088520519761,0.0,1.0,1284520.8808764801,2598.0759313360077,,,,,,,,,,,,,,,,,,,2.0,15268.727356219748,1550.5053781376666,0.37133294707381526,6.173730061729009,2.93172337327896
3450.0,-30.118001893941287,5.00918830892372,35.04786756467872,24.536738369520776,5.002948554697016,-26.605906849077876,-40.10240533445028,1.4908535098566238,-6.541154859420828,-6.541154859435587,40.095700042511346,41093.78917041503,25753.743015196706,25753.743015196706,66847.53218561174,77063.33215451177,77054.21031327361,25753.743015196706,102807.95332847032,102807.95332847032,102807.95332847032,130265.58469738411,125751.17445105498,4514.410246329136,0.0,90919.00223561548,54949.50101233529,39966.112470311324,27457.631368913793,67423.74383922512,20833.488714953728,1550.505733506177,0.0,0.8784730278533508,2.7245746118368532,0.001494314320929203,1.0,1.0,-6.541154859420828,333848.4726213041,1558663.6776609626,4.668775823422768,1558663.6776609626,4.668775823422768,0.7587503974774896,0.09242713415829193,3.925027995057792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925027995057792,1.2847699557431325,1.2850662202631846,3.0550434165371576,6473.270404481254,15268.72029830841,6453.867378626511,0.0003267974519399709,23163.91178613155,2362.061640430886,19291.04148751962,1967.1387770053607,0.8328058604967294,0.8328058604967294,35486.10524366323,35405.22815468563,1.0028562225737967,0.8,4282.796962051143,4273.035954225843,1.0028562225737967,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.27273740719,4632.441516551485,6.182966792044444,5.00918830892372,-3.731596343271278,8.740784652194998,2.9317293538468645,3.5,0.8376369582419613,0.6,0.00023058532439655514,1.0000162363179728,0.00023058158060069385,199.01970765369825,0.0,7.481592878266731e-07,2.1202834217007918,0.028972112872480006,7.794672463970461e-05,0.00015263859975685055,0.0005991107771720599,0.0924271342044134,0.0924271342044134,0.0924271342044134,0.09242537511783495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.223912411,595.6463839737439,0.0,0.0924271342044134,0.09242713415829193,0.09242713415829193,0.37133291330714213,0.37133291330714213,0.5,10.018678622037568,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,27457.631368913793,20833.488714953728,0.7587503974774896,0.9914538763230445,0.6094854250218584,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522016030027434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.09459051139,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59285413269964,260.59285413269964,-12.557145867300335,244.78872556523143,276.39698270031124,124678.89651012771,124693.04461648493,-14.148106357192932,0.0,nan,276.39698270031124,3.246982700311264,270.0753312732182,-3.0746687267817947,263.7536798461512,-9.396320153848762,257.4320284191298,-15.717971580870199,251.11037699215572,-22.039623007844256,244.78872556523143,-28.361274434768546,1.0,1.0,26022.012520719443,26022.012520719443,275.6251758172429,2.4751758172429277,275.6251758172429,275.6251758172429,77053.99418843133,77054.21031327361,-0.21612484227807727,0.0,8546.071908451686,8546.071908451686,0.8854215062383182,3944.653135033081,275.6251758172429,2.4751758172429277,1.0,0.002,0.1287645503045628,0.004907277166195177,0.00019888318848719125,0.001801116811567697,0.09944159424359562,0.09944159424359562,0.0,5.488795182251316e-14,0.9999808742998076,0.9999808742998076,0.0,0.09242536642463438,1.7677336575502746e-06,0.0,0.0,0.0,1600089.3371252778,266.60884514057915,0.0,1.0,1284520.9044648153,2598.075835887195,,,,,,,,,,,,,,,,,,,2.0,15268.72029830841,1550.505733506177,0.37133291330714213,6.173730061729009,2.9317293538468645
3451.0,-30.118157137262585,5.0091572259371135,35.047866255131254,24.536733899172418,5.002937325796646,-26.606047690954107,-40.102540876809485,1.490827879557773,-6.541160897001646,-6.5411608970036,40.095697336418226,41093.660019606585,25753.729984443537,25753.729984443537,66847.39000405012,77063.31546194498,77054.18770793556,25753.729984443537,102807.9176923791,102807.9176923791,102807.9176923791,130265.54926507181,125751.16327950887,4514.385985562947,0.0,90919.03455873992,54949.4207153781,39966.23760373535,27457.63157269271,67423.86917642807,20833.488333527064,1550.505917613033,0.0,0.8784730054323303,2.724573998609836,0.001494314320929203,1.0,1.0,-6.541160897001646,333848.39303108276,1558663.5607464577,4.668776586267226,1558663.5607464577,4.668776586267226,0.7587503779549027,0.09242711842507748,3.925025812766114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925025812766114,1.2847700833724887,1.2850663431118043,3.055041414463062,6473.2661623264885,15268.713248000524,6453.86693315542,0.00032679830679298175,23163.932900269472,2362.0637934737624,19291.04015597672,1967.1386412257723,0.8328050439030715,0.8328050439030715,35486.08945961552,35405.22815468563,1.0028556649918403,0.8,4282.7950570838,4273.035954225843,1.0028556649918403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.277814904646,4632.441516551485,6.182956126549054,5.0091572259371135,-3.7316052452104804,8.740762471147594,2.931735310181269,3.5,0.8376386600517911,0.6,0.00023058158060069385,1.000016173594442,0.0002305778513280392,199.01983597595873,0.0,7.450891578298202e-07,2.1115826732897105,0.028972857961637836,7.794552800742478e-05,0.00015263605259326906,0.0005991004463873072,0.09242711844803082,0.09242711844803082,0.09242711844803082,0.0924253629310463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.46471061965,595.6463055441913,0.0,0.09242711844803082,0.09242711842507748,0.09242711842507748,0.37133288010953425,0.37133288010953425,0.5,10.01862595649389,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,27457.63157269271,20833.488333527064,0.7587503779549027,0.9914499244938099,0.6094823765167909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522025375373124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.08588976298,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59276976211976,260.59276976211976,-12.55723023788022,244.78857502364127,276.3969645007394,124679.35953814464,124693.4654951047,-14.105956960019096,0.0,nan,276.3969645007394,3.2469645007394092,270.07528660524247,-3.0747133947575094,263.7536087097748,-9.396391290225154,257.4319308143495,-15.71806918565045,251.11025291897104,-22.039747081028935,244.78857502364127,-28.361424976358705,1.0,1.0,26022.012520719443,26022.012520719443,275.6251671345605,2.475167134560536,275.6251671345605,275.6251671345605,77053.97807011544,77054.18770793556,-0.20963782012404408,0.0,8546.071908451686,8546.071908451686,0.8854216442547671,3944.6509418299447,275.6251671345605,2.475167134560536,1.0,0.002,0.12876631431811644,0.004907268644797276,0.00019888591062531665,0.001801114089342362,0.09944295531265833,0.09944295531265833,0.0,-3.232136780439987e-14,0.9999809145184468,0.9999809145184468,0.0,0.09242535440901377,1.764016063713595e-06,0.0,0.0,0.0,1600089.330044637,266.60883910299833,0.0,1.0,1284520.925070847,2598.0757525060994,,,,,,,,,,,,,,,,,,,2.0,15268.713248000524,1550.505917613033,0.37133288010953425,6.173730061729009,2.931735310181269
3452.0,-30.11831179133488,5.009126251431945,35.04786494605742,24.536729358974867,5.002926394793756,-26.60618797271541,-40.1026763143949,1.4908025762478638,-6.541166892998092,-6.541166892955364,40.09569473094109,41093.53397858564,25753.71696465877,25753.71696465877,66847.2509432444,77063.29906376454,77054.16655316712,25753.71696465877,102807.88351782589,102807.88351782589,102807.88351782589,130265.51572202412,125751.15392803217,4514.361793991947,0.0,90919.06739261936,54949.34374790085,39966.35960524278,27457.63220419823,67423.99180944101,20833.488262240728,1550.5061211960842,0.0,0.8784729828537855,2.7245733896065762,0.001494314320929203,1.0,1.0,-6.541166892998092,333848.31398905953,1558663.4481805319,4.66877735447126,1558663.4481805319,4.66877735447126,0.758750357907967,0.09242710279720878,3.925023724190902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925023724190902,1.284770209442224,1.2850664644191028,3.055039489042114,6473.262082590543,15268.706204562857,6453.866377902571,0.0003267991198287061,23163.953591480844,2362.065903390133,19291.038496288795,1967.1384719847038,0.8328042283500164,0.8328042283500163,35486.074353397256,35405.22815468563,1.002855131354717,0.8,4282.793233923291,4273.035954225843,1.002855131354717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.282876041839,4632.441516551485,6.182945487998133,5.009126251431945,-3.731614099685916,8.74074035111786,2.9317412473285156,3.5,0.8376403563795759,0.6,0.0002305778513280392,1.0000161122251336,0.0002305741362656457,199.01996381129842,0.0,7.421992320390208e-07,2.103392623598585,0.028973600160869875,7.794433231710154e-05,0.00015263351901093763,0.0005990901832246732,0.09242710282181513,0.09242710282181513,0.09242710282181513,0.09242535203193386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.70531316265,595.6462271831846,0.0,0.09242710282181513,0.09242710279720878,0.09242710279720878,0.3713328468374214,0.3713328468374214,0.5,10.018573432466342,-4.274625098332763e-11,-4.274625098332763e-11,-4.274625098332763e-11,-4.274625098332763e-11,-4.274625098332763e-11,-4.274625098332763e-11,27457.63220419823,20833.488262240728,0.758750357907967,0.9914460587289665,0.6094793985904516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522034684616076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.077699713285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5926856784564,260.5926856784564,-12.557314321543572,244.78842504090127,276.396946316152,124679.82741851386,124693.88540574347,-14.057987229613829,0.0,nan,276.396946316152,3.246946316152048,270.07524206102806,-3.0747579389719135,263.75353780592576,-9.396462194074218,257.43183355086916,-15.71816644913082,251.11012929586207,-22.03987070413791,244.78842504090127,-28.361574959098704,1.0,1.0,26022.012520719443,26022.012520719443,275.62515866322957,2.4751586632295925,275.62515866322957,275.62515866322957,77053.96229362478,77054.16655316712,-0.2042595423408784,0.0,8546.071908451686,8546.071908451686,0.8854217763442171,3944.6488428118564,275.62515866322957,2.4751586632295925,1.0,0.002,0.128768073585008,0.004907260150766182,0.00019888862544891774,0.0018011113743680797,0.09944431272445886,0.09944431272445886,0.0,-1.830024846938283e-13,0.9999809658700962,0.9999809658700962,0.0,0.09242534352772751,1.759269481272403e-06,0.0,0.0,0.0,1600089.3230127643,266.6088331070019,0.0,1.0,1284520.945534953,2598.0756696993017,,,,,,,,,,,,,,,,,,,2.0,15268.706204562857,1550.5061211960842,0.3713328468374214,6.173730061729009,2.9317412473285156
3453.0,-30.11846587028215,5.009095385618383,35.04786363987656,24.53672467907893,5.002915741594014,-26.606327709095847,-40.10281164720652,1.490777580455616,-6.541172830868106,-6.5411728308533545,40.09569219624924,41093.410939268884,25753.70392043408,25753.70392043408,66847.11485970297,77063.28295085511,77054.14647344497,25753.70392043408,102807.85039387905,102807.85039387905,102807.85039387905,130265.48346061839,125751.14577985607,4514.337680762306,0.0,90919.10070619521,54949.26998022897,39966.478584406934,27457.63306673933,67424.11165114626,20833.488361610944,1550.5063342659228,0.0,0.8784729603209419,2.7245727865072116,0.001494314320929203,1.0,1.0,-6.541172830868106,333848.2357133,1558663.3386728999,4.668778121120396,1558663.3386728999,4.668778121120396,0.75875033769198,0.09242708728254463,3.9250217238136003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250217238136003,1.2847703340440704,1.2850665842764306,3.0550376357607925,6473.25815570981,15268.699167755034,6453.865719411709,0.00032679989351492596,23163.97388441893,2362.06797269393,19291.036528015542,1967.138271276689,0.8328034137955711,0.8328034137955711,35486.05988509413,35405.22815468563,1.00285462025242,0.8,4282.791487752382,4273.035954225843,1.00285462025242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.287920910372,4632.441516551485,6.182934867754666,5.009095385618383,-3.731622894148908,8.740718279767291,2.9317471653960183,3.5,0.8376420472560052,0.6,0.0002305741362656457,1.0000160523270767,0.00023057043507360768,199.0200911713904,0.0,7.393715831083093e-07,2.0953790665289485,0.028974339532452983,7.794313756869599e-05,0.00015263099869694972,0.0005990799856128929,0.09242708730978308,0.09242708730978308,0.09242708730978308,0.09242534190340711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.94547781965,595.646148968017,0.0,0.09242708730978308,0.09242708728254463,0.09242708728254463,0.37133281363114423,0.37133281363114423,0.5,10.018521070279442,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,27457.63306673933,20833.488361610944,0.75875033769198,0.9914422781804129,0.6094764904265559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522043958535755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.06968615622,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5926019070801,260.5926019070801,-12.557398092919868,244.78827561726624,276.396928197037,124680.2991656347,124694.30494106842,-14.005775433723757,0.0,nan,276.396928197037,3.2469281970370503,270.07519768100434,-3.074802318995637,263.7534671650021,-9.396532834997856,257.4317366490407,-15.718263350959262,251.11000613313018,-22.039993866869793,244.78827561726624,-28.36172438273374,1.0,1.0,26022.012520719443,26022.012520719443,275.6251503757466,2.4751503757466367,275.6251503757466,275.6251503757466,77053.9466330984,77054.14647344497,-0.19984034656954464,0.0,8546.071908451686,8546.071908451686,0.8854219028556847,3944.6468324326684,275.6251503757466,2.4751503757466367,1.0,0.002,0.12876982742197285,0.004907251691011473,0.00019889133190942093,0.0018011086680702055,0.09944566595471047,0.09944566595471047,0.0,-2.037345986360961e-14,0.9999810246162422,0.9999810246162422,0.0,0.09242533344309382,1.753839450805239e-06,0.0,0.0,0.0,1600089.3160490603,266.60882716913187,0.0,1.0,1284520.9658006756,2598.0755876952553,,,,,,,,,,,,,,,,,,,2.0,15268.699167755034,1550.5063342659228,0.37133281363114423,6.173730061729009,2.9317471653960183
3454.0,-30.118619387299997,5.009064628508054,35.04786233857869,24.536719964258396,5.002905320145675,-26.606466916562155,-40.10294691016895,1.4907528494559477,-6.541178720311507,-6.541178720294746,40.0956897247793,41093.2907306404,25753.690874951237,25753.690874951237,66846.98160559163,77063.26710978238,77054.1273064732,25753.690874951237,102807.81818142443,102807.81818142443,102807.81818142443,130265.45232091958,125751.13866685118,4514.313654068386,0.0,90919.13443052469,54949.199185807476,39966.59471635246,27457.634139495152,67424.22885584761,20833.48861595188,1550.5065560805094,0.0,0.8784729378100085,2.7245721883265808,0.001494314320929203,1.0,1.0,-6.541178720311507,333848.1580759383,1558663.2318968228,4.668778887024094,1558663.2318968228,4.668778887024094,0.7587503173110214,0.0924270718991099,3.9250197996289646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250197996289646,1.2847704573785974,1.285066702883967,3.0550358447978665,6473.25436087428,15268.692137313747,6453.8649720458125,0.00032680063323034585,23163.993832367254,2362.0700068185624,19291.034294088862,1967.1380434795637,0.8328026001774068,0.8328026001774067,35486.04596787494,35405.22815468563,1.0028541286175736,0.8,4282.789808091465,4273.035954225843,1.0028541286175736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.292949718457,4632.441516551485,6.1829242710748575,5.009064628508054,-3.731631635726834,8.740696264234888,2.9317530646279804,3.5,0.8376437327508516,0.6,0.00023057043507360768,1.000015993803568,0.0002305667474343399,199.02021806714043,0.0,7.366115768494954e-07,2.0875572087914698,0.028975076144029832,7.794194345385376e-05,0.00015262849161975394,0.0005990698515950377,0.0924270719279609,0.0924270719279609,0.0924270719279609,0.09242533246531032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.1850880778,595.646070936204,0.0,0.0924270719279609,0.0924270718991099,0.0924270718991099,0.37133278057354213,0.37133278057354213,0.5,10.018468886516624,-1.6768808563938364e-11,-1.6768808563938364e-11,-1.6768808563938364e-11,-1.6768808563938364e-11,-1.6768808563938364e-11,-1.6768808563938364e-11,27457.634139495152,20833.48861595188,0.7587503173110214,0.9914385783856701,0.609473648093143,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522053197978988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.06186429848,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5925184633644,260.5925184633644,-12.557481536635578,244.78812675024463,276.39691017662915,124680.77344562249,124694.7244389942,-13.950993371714112,0.0,nan,276.39691017662915,3.2469101766291715,270.0751534912719,-3.074846508728058,263.7533968059443,-9.396603194055672,257.4316401206649,-15.718359879335082,251.10988343543164,-22.040116564568336,244.78812675024463,-28.361873249755348,1.0,1.0,26022.012520719443,26022.012520719443,275.6251422435237,2.4751422435237487,275.6251422435237,275.6251422435237,77053.931384723,77054.1273064732,-0.19592175020079594,0.0,8546.071908451686,8546.071908451686,0.885422024548428,3944.6448986271093,275.6251422435237,2.4751422435237487,1.0,0.002,0.12877157527699126,0.004907243264935751,0.00019889402915024146,0.0018011059708807602,0.09944701457512073,0.09944701457512073,0.0,3.1001676920050514e-14,0.9999810893344299,0.9999810893344299,0.0,0.09242532404166359,1.747857446311135e-06,0.0,0.0,0.0,1600089.3091421472,266.60882127968847,0.0,1.0,1284520.985901121,2598.0755063600072,,,,,,,,,,,,,,,,,,,2.0,15268.692137313747,1550.5065560805094,0.37133278057354213,6.173730061729009,2.9317530646279804
3455.0,-30.11877235512342,5.009033980046187,35.047861043737754,24.53671517958867,5.00289510970177,-26.606605608635686,-40.10308213820679,1.4907283632768893,-6.541184564340483,-6.541184564332568,40.095687308504885,41093.17324827781,25753.677836224528,25753.677836224528,66846.85108450234,77063.25153173979,77054.10891460718,25753.677836224528,102807.7867508317,102807.7867508317,102807.7867508317,130265.42213472852,125751.13241471238,4514.289720016136,0.0,90919.16853375714,54949.13123700206,39966.70810750564,27457.635383896828,67424.34349140247,20833.488997429613,1550.506784849275,0.0,0.8784729153352702,2.724571594758683,0.001494314320929203,1.0,1.0,-6.541184564340483,333848.0810372613,1558663.1275046316,4.668779651696326,1558663.1275046316,4.668779651696326,0.7587502968171796,0.09242705665413624,3.9250179459767573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250179459767573,1.2847705795398887,1.2850668203354096,3.0550341115239523,6473.250688274843,15268.685112993813,6453.864142516932,0.00032680134150611754,23164.013460614005,2362.072008342707,19291.031814571525,1967.1377906391608,0.8328017874524314,0.8328017874524314,35486.03256080055,35405.22815468563,1.0028536550039706,0.8,4282.788189999622,4273.035954225843,1.0028536550039706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.297962623546,4632.441516551485,6.182913699648842,5.009033980046187,-3.7316403266431744,8.74067430668936,2.931758945209062,3.5,0.8376454129168749,0.6,0.0002305667474343399,1.0000159366066197,0.0002305630730413438,199.0203445090736,0.0,7.339147712276116e-07,2.0799144616590515,0.02897581005880106,7.794074966423443e-05,0.00015262599777010545,0.0005990597802702724,0.09242705668420291,0.09242705668420291,0.09242705668420291,0.09242532360203032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.4240420301,595.6459931204839,0.0,0.09242705668420291,0.09242705665413624,0.09242705665413624,0.3713327477326482,0.3713327477326482,0.5,10.018416894266027,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,27457.635383896828,20833.488997429613,0.7587502968171796,0.9914349569162099,0.6094708694274161,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522062403736933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.05422155135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59243535684476,260.59243535684476,-12.557564643155217,244.7879784354151,276.39689227841995,124681.24956212458,124695.1441794246,-13.894617300005368,0.0,nan,276.39689227841995,3.2468922784199776,270.07510950973284,-3.074890490267137,263.75332674108944,-9.396673258910539,257.43154397248253,-15.718456027517448,251.10976120392854,-22.040238796071435,244.7879784354151,-28.362021564584865,1.0,1.0,26022.012520719443,26022.012520719443,275.6251342474017,2.4751342474017406,275.6251342474017,275.6251342474017,77053.9164134713,77054.10891460718,-0.19250113586895168,0.0,8546.071908451686,8546.071908451686,0.8854221417804233,3944.643035706641,275.6251342474017,2.4751342474017406,1.0,0.002,0.12877331671240394,0.004907234874124855,0.00019889671649416288,0.0018011032835840925,0.09944835824708144,0.09944835824708144,0.0,7.825511072478974e-14,0.9999811587884648,0.9999811587884648,0.0,0.09242531521641024,1.7414377259937165e-06,0.0,0.0,0.0,1600089.3022884955,266.6088154356595,0.0,1.0,1284521.0058465633,2598.075425651949,,,,,,,,,,,,,,,,,,,2.0,15268.685112993813,1550.506784849275,0.3713327477326482,6.173730061729009,2.931758945209062
