time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3456.0,-30.11892478597279,5.009003440084681,35.04785975664129,24.53671029014515,5.002885086666198,-26.6067437987008,-40.10321345468981,1.4907040994705243,-6.541190367557533,-6.54119036756182,40.09568494230502,41093.043101002724,25753.664815354503,25753.664815354503,66846.70791635723,77063.23620774849,77054.09119653243,25753.664815354503,102807.75601188693,102807.75601188693,102807.75601188693,130265.3927931116,125751.12690932897,4514.265883782624,0.0,90919.20297997483,54949.05071549468,39966.83584942238,27457.63678122467,67424.47263064705,20833.489492281453,1550.50701978923,0.0,0.8784728928911864,2.724571005336123,0.001494314320929203,1.0,1.0,-6.541190367557533,333848.00453660346,1558663.025276029,4.6687804153256085,1558663.025276029,4.6687804153256085,0.7587502762265119,0.09242704155789078,3.925016156510392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925016156510392,1.284770700633588,1.2850669367360323,3.0550324307479615,6473.247126912206,15268.678094558842,6453.8632383699205,0.0003268020211818285,23164.032797461965,2362.073980152444,19291.029112015603,1967.1375150551519,0.8328009755766397,0.8328009755766397,35486.01961796758,35405.22815468563,1.0028531977900395,0.8,4282.786627936798,4273.035954225843,1.0028531977900395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.302959766031,4632.441516551485,6.182903155933011,5.009003440084681,-3.7316489703218485,8.740652410406529,2.931764807303912,3.5,0.8376470878011177,0.6,0.0002305630730413438,1.0000158806826218,0.0002305594116005027,199.02047050728967,0.0,7.312789599478411e-07,2.0724445724921816,0.028976541337761008,7.793959042189895e-05,0.00015262348261944485,0.000599049635144204,0.09242704158786623,0.09242704158786623,0.09242704158786623,0.0924253152504547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.66226378304,595.6459155452864,0.0,0.09242704158786623,0.09242704155789078,0.09242704155789078,0.3713327151626388,0.3713327151626388,0.5,10.01836510413519,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,27457.63678122467,20833.489492281453,0.7587502762265119,0.991430934618431,0.6094677718298435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522071576573132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.04675166218,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59235259206866,260.59235259206866,-12.557647407931313,244.78783066683985,276.39687451744135,124681.72685601117,124695.56433754235,-13.83748153116694,0.0,nan,276.39687451744135,3.24687451744137,270.07506574723584,-3.0749342527641375,263.7532569770755,-9.396743022924454,257.4314482069455,-15.718551793054473,251.1096394368738,-22.04036056312617,244.78783066683985,-28.362169333160125,1.0,1.0,26022.012520719443,26022.012520719443,275.62512637093056,2.4751263709305817,275.62512637093056,275.62512637093056,77053.90156515765,77054.09119653243,-0.1896313747856766,0.0,8546.071908451686,8546.071908451686,0.8854222549530539,3944.641237292944,275.62512637093056,2.4751263709305817,1.0,0.002,0.12877505137450374,0.004907226518809542,0.00019889939339298718,0.0018011006065738995,0.09944969669649359,0.09944969669649359,0.0,-3.311326907118328e-14,0.999981232067422,0.999981232067422,0.0,0.09242530689340643,1.7346644843466974e-06,0.0,0.0,0.0,1600089.2954827042,266.60880963244244,0.0,1.0,1284521.025652721,2598.0753455075283,,,,,,,,,,,,,,,,,,,2.0,15268.678094558842,1550.50701978923,0.3713327151626388,6.173730061729009,2.931764807303912
3457.0,-30.11907661676176,5.008973008376731,35.047858478371936,24.5367108140141,5.00287523685867,-26.606881431399476,-40.10334847318006,1.490680051541108,-6.541196135122618,-6.541196135103565,40.09568262284185,41092.9173600428,25753.651824191616,25753.651824191616,66846.56918423441,77063.21700950523,77054.07408375823,25753.651824191616,102807.72590794985,102807.72590794985,102807.72590794985,130265.36421882678,125751.12206917956,4514.24214964722,0.0,90919.22898247311,54948.970013748076,39966.95440969448,27457.638310876944,67424.59272057143,20833.490085578585,1550.5072599981775,0.0,0.8784728704625617,2.724570419534764,0.001494314320929203,1.0,1.0,-6.541196135122618,333847.92850593943,1558662.925066019,4.668781178428936,1558662.925066019,4.668781178428936,0.7587502555646128,0.09242702661701385,3.925013120226653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925013120226653,1.2847708206906896,1.2850670521164589,3.0550297819782175,6473.241514486962,15268.67108178232,6453.863765011342,0.0003268032320759378,23164.05734134792,2362.076482932288,19291.030686182057,1967.1376755754573,0.8328001611249469,0.8328001611249468,35485.99765716469,35405.22815468563,1.0028524220105939,0.8,4282.783977500543,4273.035954225843,1.0028524220105939,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.307941262228,4632.441516551485,6.182892642599527,5.008973008376731,-3.7316575706241824,8.740630579000914,2.9317706510489345,3.5,0.8376487574425527,0.6,0.0002305594116005027,1.0000158181858418,0.00023055576462657095,199.02059600964034,0.0,7.287016789270967e-07,2.065140558079392,0.028977270039439937,7.79383985154162e-05,0.0001526210130850865,0.0005990394787812483,0.09242702664856976,0.09242702664856976,0.09242702664856976,0.0924253073374246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.8996940472,595.6458382297236,0.0,0.09242702664856976,0.09242702661701385,0.09242702661701385,0.37133268290786914,0.37133268290786914,0.5,10.018313525074406,-1.9042545318370685e-11,-1.9042545318370685e-11,-1.9042545318370685e-11,-1.9042545318370685e-11,-1.9042545318370685e-11,-1.9042545318370685e-11,27457.638310876944,20833.490085578585,0.7587502555646128,0.9914271111917201,0.609464821394542,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522080717220271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.03944764777,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59227017719576,260.59227017719576,-12.55772982280422,244.7876834504111,276.3968569041227,124682.16370798352,124695.94268868944,-13.77898070594026,0.0,nan,276.3968569041227,3.246856904122751,270.075022213294,-3.074977786705972,263.75318752251917,-9.396812477480808,257.43135283176156,-15.71864716823842,251.1095181410658,-22.040481858934186,244.7876834504111,-28.362316549588883,1.0,1.0,26022.012520719443,26022.012520719443,275.62511860097476,2.475118600974781,275.62511860097476,275.62511860097476,77053.88763705909,77054.07408375823,-0.18644669913919643,0.0,8546.071908451686,8546.071908451686,0.8854224469791179,3944.6381858277864,275.62511860097476,2.475118600974781,1.0,0.002,0.12877677896360162,0.0049072182004271875,0.00019890205938172134,0.001801097940724243,0.09945102969086067,0.09945102969086067,0.0,1.0596428248743628e-13,0.9999813085905698,0.9999813085905698,0.0,0.09242529902561694,1.727591396917101e-06,0.0,0.0,0.0,1600089.2887187246,266.60880386487736,0.0,1.0,1284521.045337195,2598.075265855481,,,,,,,,,,,,,,,,,,,2.0,15268.67108178232,1550.5072599981775,0.37133268290786914,6.173730061729009,2.9317706510489345
3458.0,-30.119227846450023,5.008942682663499,35.04785720858333,24.536706238891952,5.002863425897182,-26.60701871922045,-40.1034796499647,1.490654298704329,-6.5412019771912355,-6.541201977184791,40.09568031104421,41092.7874049887,25753.63910424156,25753.63910424156,66846.42650923027,77063.20183837859,77054.05668177501,25753.63910424156,102807.69578601657,102807.69578601657,102807.69578601657,130265.33569153862,125751.11717654017,4514.218514998458,0.0,90919.2609557484,54948.887041397575,39967.08212705647,27457.63990552205,67424.72203257852,20833.490721758943,1550.5075049474005,0.0,0.8784728476009236,2.7245698261662974,0.001494314320929203,1.0,1.0,-6.5412019771912355,333847.85149314813,1558662.8251890424,4.6687819562649855,1558662.8251890424,4.6687819562649855,0.7587502346685334,0.09242701183924745,3.925010920807886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925010920807886,1.284770948693507,1.28506717546302,3.055027765687929,6473.237242209789,15268.664075945982,6453.863361901987,0.00032680409623732674,23164.078467591746,2362.0786372096227,19291.02948126122,1967.137552707726,0.8327993495726925,0.8327993495726925,35485.98174922835,35405.22815468563,1.0028518600526157,0.8,4282.782057581156,4273.035954225843,1.0028518600526157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.312907202862,4632.441516551485,6.182882217493699,5.008942682663499,-3.73166621145644,8.740608894119939,2.931776476550511,3.5,0.8376504218715747,0.6,0.00023055576462657095,1.0000157555804432,0.00023055213214390663,199.02072101526403,0.0,7.258229255286948e-07,2.056982170948321,0.028977995862365467,7.793724053860417e-05,0.0001526185240879668,0.000599029373762851,0.09242701187082353,0.09242701187082353,0.09242701187082353,0.09242529940469893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.1361720848,595.645761224146,0.0,0.09242701187082353,0.09242701183924745,0.09242701183924745,0.37133265100615054,0.37133265100615054,0.5,10.018262151237632,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,27457.63990552205,20833.490721758943,0.7587502346685334,0.9914230936974597,0.6094617251092759,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522089821895203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.03128926064,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5921879249649,260.5921879249649,-12.557812075035088,244.7875367717397,276.39683907832995,124682.60239419206,124696.35418209185,-13.751787899795264,0.0,nan,276.39683907832995,3.2468390783299697,270.0749786169283,-3.0750213830716575,263.7531181555745,-9.39688184442548,257.4312576942453,-15.718742305754688,251.10939723297156,-22.040602767028417,244.7875367717397,-28.36246322826028,1.0,1.0,26022.012520719443,26022.012520719443,275.62511072263834,2.4751107226383624,275.62511072263834,275.62511072263834,77053.86810134136,77054.05668177501,-0.18858043364889454,0.0,8546.071908451686,8546.071908451686,0.8854225860786613,3944.6359754119253,275.62511072263834,2.4751107226383624,1.0,0.002,0.12877849969705002,0.004907209896781355,0.00019890471475105163,0.0018010952852844735,0.09945235737552581,0.09945235737552581,0.0,3.552496838366004e-14,0.9999813827606567,0.9999813827606567,0.0,0.09242529110344626,1.720735801194148e-06,0.0,0.0,0.0,1600089.2818673698,266.60879802280874,0.0,1.0,1284521.0652759497,2598.0751851745167,,,,,,,,,,,,,,,,,,,2.0,15268.664075945982,1550.5075049474005,0.37133265100615054,6.173730061729009,2.931776476550511
3459.0,-30.119378508345637,5.008912471540549,35.04785593836167,24.536701174825453,5.0028539391594,-26.607155263595562,-40.103614528756566,1.4906306944619965,-6.541207306240608,-6.541207306209121,40.095677759146724,41092.68095526015,25753.625360892045,25753.625360892045,66846.30631615219,77063.18733534744,77054.03728049216,25753.625360892045,102807.6626413842,102807.6626413842,102807.6626413842,130265.30269379276,125751.10777818343,4514.194915609327,0.0,90919.29641258791,54948.8303988733,39967.184459682896,27457.640052408566,67424.82451209147,20833.490346258397,1550.507668825807,0.0,0.8784728284324533,2.7245692849043914,0.001494314320929203,1.0,1.0,-6.541207306240608,333847.7812432236,1558662.7149366643,4.668782608446052,1558662.7149366643,4.668782608446052,0.7587502169339166,0.09242699655598967,3.9250093225665488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250093225665488,1.284771066615283,1.2850672887448333,3.055026241295228,6473.234012204578,15268.65707709067,6453.862236466633,0.0003268046907888138,23164.096933440178,2362.080520202126,19291.02611725963,1967.1372096750297,0.8327985404607204,0.8327985404607204,35485.97018948161,35405.22815468563,1.0028514516972429,0.8,4282.780662442188,4273.035954225843,1.0028514516972429,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.317857160894,4632.441516551485,6.182871570441415,5.008912471540549,-3.731674446333719,8.740586917874268,2.9317822833076472,3.5,0.8376520809450421,0.6,0.00023055213214390663,1.0000156964449893,0.0002305485133518494,199.02084555169137,0.0,7.229393189295181e-07,2.0488100298462544,0.028978718801684396,7.793604989852125e-05,0.00015261608224538536,0.0005990195455867207,0.092426996574355,0.092426996574355,0.092426996574355,0.09242528879552936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.37081507535,595.6456848034494,0.0,0.092426996574355,0.09242699655598967,0.09242699655598967,0.37133261943605333,0.37133261943605333,0.5,10.018210917237981,-3.149125404888764e-11,-3.149125404888764e-11,-3.149125404888764e-11,-3.149125404888764e-11,-3.149125404888764e-11,-3.149125404888764e-11,27457.640052408566,20833.490346258397,0.7587502169339166,0.9914198042023004,0.6094592199923471,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522098890535413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.023117119534,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5921060687197,260.5921060687197,-12.557893931280262,244.78739065225673,276.3968214853185,124683.08591967537,124696.77150284895,-13.685583173587721,0.0,nan,276.3968214853185,3.2468214853185486,270.07493531863156,-3.075064681368417,263.7530491519737,-9.396950848026279,257.43116298535404,-15.718837014645942,251.10927681878377,-22.040723181216208,244.78739065225673,-28.362609347743245,1.0,1.0,26022.012520719443,26022.012520719443,275.62510312341516,2.475103123415181,275.62510312341516,275.62510312341516,77053.85437629833,77054.03728049216,-0.18290419383265544,0.0,8546.071908451686,8546.071908451686,0.8854226871574671,3944.6343691793813,275.62510312341516,2.475103123415181,1.0,0.002,0.12878021566530773,0.0049072017056737425,0.00019890736296995017,0.001801092636703159,0.09945368148497508,0.09945368148497508,0.0,-3.2689085813220053e-13,0.9999814343097955,0.9999814343097955,0.0,0.09242528058500507,1.7159709845937192e-06,0.0,0.0,0.0,1600089.2756176642,266.60879269375937,0.0,1.0,1284521.0834637848,2598.075111578534,,,,,,,,,,,,,,,,,,,2.0,15268.65707709067,1550.507668825807,0.37133261943605333,6.173730061729009,2.9317822833076472
3460.0,-30.119559606270517,5.008882360880803,35.04785467597111,24.536691815033578,5.0028417679909385,-26.607319468722924,-40.10376854622734,1.4906016306091658,-6.541213339454998,-6.541213339454142,40.09567544451243,41092.521560810375,25753.613296749747,25753.613296749747,66846.13485756013,77063.16246609222,77054.01897654259,25753.613296749747,102807.63227329234,102807.63227329234,102807.63227329234,130265.2740332098,125751.10259293871,4514.171440271096,0.0,90919.33171320328,54948.739328534946,39967.32487185371,27457.641759917453,67424.96663177115,20833.491052666235,1550.5079235649978,0.0,0.8784728045458093,2.724568672121793,0.001494314320929203,1.0,1.0,-6.541213339454998,333847.7017106891,1558662.614938092,4.668783421156578,1558662.614938092,4.668783421156578,0.7587501954766879,0.09242698199539658,3.92500751507759,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92500751507759,1.2847712100489148,1.2850674275619738,3.0550244933712003,6473.230308563308,15268.650084569144,6453.861443849926,0.000326805408181143,23164.11659441268,2362.0825250633684,19291.02374807525,1967.1369680854575,0.8327977313293423,0.8327977313293423,35485.957116289275,35405.22815468563,1.002850989878486,0.8,4282.779084646371,4273.035954225843,1.002850989878486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.322793497347,4632.441516551485,6.182861346773593,5.008882360880803,-3.7316831983698022,8.740565559250605,2.9317880740899964,3.5,0.8376537354542847,0.6,0.0002305485133518494,1.000018867424801,0.00023054416357717983,199.02099524658226,0.0,7.202150551035587e-07,2.041089466163485,0.0289794390167395,7.793469033266351e-05,0.0001526138230191859,0.0005990104022550259,0.0924269820283356,0.0924269820283356,0.0924269820283356,0.09242528067994384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.60567037837,595.6456083253481,0.0,0.0924269820283356,0.09242698199539658,0.09242698199539658,0.37133258793736174,0.37133258793736174,0.5,10.018159877185946,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,27457.641759917453,20833.491052666235,0.7587501954766879,0.9914151715139556,0.6094555713350145,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522107925138124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.01539655585,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5920215255134,260.5920215255134,-12.55797847448656,244.7872397087605,276.3968033424001,124683.40360055557,124697.53841830432,-14.134817748749107,0.0,nan,276.3968033424001,3.246803342400142,270.07489061559977,-3.075109384400207,263.7529778888217,-9.397022111178273,257.4310651620929,-15.718934837907057,251.10915243540532,-22.040847564594657,244.7872397087605,-28.362760291239482,1.0,1.0,26022.012520719443,26022.012520719443,275.6250949483733,2.4750949483733393,275.6250949483733,275.6250949483733,77053.82470265045,77054.01897654259,-0.19427389213524293,0.0,8546.071908451686,8546.071908451686,0.8854228014698728,3944.6325526529777,275.6250949483733,2.4750949483733393,1.0,0.002,0.12878192525896984,0.004907193415641426,0.0001989100010550751,0.0018010899990915218,0.09945500052753756,0.09945500052753756,0.0,1.4659671046524103e-13,0.9999815032830006,0.9999815032830006,0.0,0.0924252723996675,1.709595729075943e-06,0.0,0.0,0.0,1600089.268542139,266.608786660545,0.0,1.0,1284521.104054913,2598.075028257792,,,,,,,,,,,,,,,,,,,2.0,15268.650084569144,1550.5079235649978,0.37133258793736174,6.173730061729009,2.9317880740899964
3461.0,-30.119707078479564,5.008852366942029,35.04785341209856,24.5366936311126,5.002834593654036,-26.607452911271903,-40.103899443615205,1.4905804265071498,-6.541218453967417,-6.541218453970972,40.095672877172845,41092.40331872391,25753.599300070095,25753.599300070095,66846.00261879401,77063.14853054628,77053.99975740642,25753.599300070095,102807.59905747652,102807.59905747652,102807.59905747652,130265.24067237054,125751.09268636777,4514.147986002761,0.0,90919.36425204038,54948.65855073024,39967.45077923349,27457.641614894015,67425.09239412751,20833.490481188757,1550.5080682222574,0.0,0.8784727865985078,2.7245681526501704,0.001494314320929203,1.0,1.0,-6.541218453967417,333847.6342889086,1558662.504018618,4.668784031789083,1558662.504018618,4.668784031789083,0.7587501786711325,0.09242696671307532,3.925005032802124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925005032802124,1.2847713182240392,1.2850675301732826,3.0550223040686526,6473.2256696939185,15268.642477290437,6453.861005988341,0.00032680634647162,23164.139534142607,2362.084864264821,19291.022439277673,1967.1368346252466,0.832796850098568,0.832796850098568,35485.93916250428,35405.22815468563,1.0028503556497876,0.8,4282.7769178147255,4273.035954225843,1.0028503556497876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.327712742213,4632.441516551485,6.182850684542031,5.008852366942029,-3.7316912376446956,8.740543604586724,2.9317938448268737,3.5,0.8376553842362496,0.6,0.00023054416357717983,1.0000153641721148,0.0002305406215113915,199.02111714672475,0.0,8.656964838376803e-07,2.453383835195986,0.02898030471322334,7.793353487306626e-05,0.00015261062870411358,0.0005989974857227422,0.09242696673132786,0.09242696673132786,0.09242696673132786,0.09242526979267024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.83866760024,595.6455324389972,0.0,0.09242696673132786,0.09242696671307532,0.09242696671307532,0.3713325567283649,0.3713325567283649,0.5,10.018108969105935,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,27457.641614894015,20833.490481188757,0.7587501786711325,0.9914113610412503,0.6094526808880267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522118784884301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.42769092488,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59193829502277,260.59193829502277,-12.558061704977206,244.787090671843,276.3967859183382,124683.93256063649,124697.84790508279,-13.915344446320338,0.0,nan,276.3967859183382,3.246785918338219,270.07484686896095,-3.0751531310390305,263.7529078196189,-9.397092180381094,257.4309687703181,-15.719031229681889,251.10902972105768,-22.040970278942297,244.787090671843,-28.362909328156974,1.0,1.0,26022.012520719443,26022.012520719443,275.6250875849711,2.4750875849711065,275.6250875849711,275.6250875849711,77053.8216945897,77053.99975740642,-0.17806281671801116,0.0,8546.071908451686,8546.071908451686,0.8854229584583032,3944.6300579661347,275.6250875849711,2.4750875849711065,1.0,0.002,0.1287836302803635,0.004907185310268196,0.00019891263245358292,0.0018010873675706207,0.09945631622679146,0.09945631622679146,0.0,2.42037292985664e-14,0.9999815527465942,0.9999815527465942,0.0,0.09242526168939884,1.70502367648821e-06,0.0,0.0,0.0,1600089.2625440336,266.60878154603256,0.0,1.0,1284521.121510539,2598.074957624645,,,,,,,,,,,,,,,,,,,2.0,15268.642477290437,1550.5080682222574,0.3713325567283649,6.173730061729009,2.9317938448268737
3462.0,-30.119856082270335,5.008822469257234,35.04785216993939,24.536688706744485,5.002823072324519,-26.607588166807844,-40.10403030607847,1.490555156894544,-6.541224609206438,-6.5412246092154325,40.0956709756112,41092.283055766165,25753.587730738596,25753.587730738596,66845.87078650476,77063.134126434,77053.98663034837,25753.587730738596,102807.57436108697,102807.57436108697,102807.57436108697,130265.21948380976,125751.09473409421,4514.124749715554,0.0,90919.39679799754,54948.585647478336,39967.56794502134,27457.64512272279,67425.21306774413,20833.492479093416,1550.5084111584822,0.0,0.8784727604797298,2.724567527473969,0.001494314320929203,1.0,1.0,-6.541224609206438,333847.5531478208,1558662.4218640001,4.668784920444981,1558662.4218640001,4.668784920444981,0.7587501545007768,0.09242695296322652,3.925002993985144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925002993985144,1.284771443749791,1.2850676511769932,3.055020418674201,6473.221674769316,15268.635537610307,6453.86044164013,0.0003268071410953896,23164.159858559757,2362.08693677859,19291.020752403103,1967.1366626119118,0.8327960465734124,0.8327960465734124,35485.924416161084,35405.22815468563,1.0028498347260393,0.8,4282.775138087325,4273.035954225843,1.0028498347260393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.3326192190225,4632.441516551485,6.182840624038149,5.008822469257234,-3.7317000492114394,8.740522518468673,2.9317996005901445,3.5,0.8376570287400413,0.6,0.0002305406215113915,1.0000155237577677,0.00023053704271018397,199.02124031300266,0.0,7.049458901999212e-07,1.9978166528265766,0.02898100965911354,7.793237973758815e-05,0.00015260824177380336,0.0005989878058689869,0.09242695300660346,0.09242695300660346,0.09242695300660346,0.09242526627919538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.07340641436,595.6454560190099,0.0,0.09242695300660346,0.09242695296322652,0.09242695296322652,0.3713325255624173,0.3713325255624173,0.5,10.018058367556181,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,27457.64512272279,20833.492479093416,0.7587501545007768,0.9914076314351831,0.6094498064763921,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522127628237067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.97212374251,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59185560415324,260.59185560415324,-12.558144395846739,244.7869428907875,276.39676831765365,124684.40098625074,124698.2261107123,-13.825124461551564,0.0,nan,276.39676831765365,3.2467683176536752,270.0748032322033,-3.075196767796683,263.7528381467902,-9.397161853209752,257.4308730614087,-15.719126938591273,251.10890797607618,-22.041092023923795,244.7869428907875,-28.36305710921249,1.0,1.0,26022.012520719443,26022.012520719443,275.62507989369254,2.475079893692566,275.62507989369254,275.62507989369254,77053.8025545937,77053.98663034837,-0.18407575467426796,0.0,8546.071908451686,8546.071908451686,0.8854230874007397,3944.6280089550696,275.62507989369254,2.475079893692566,1.0,0.002,0.12878532521122996,0.004907177058562229,0.00019891524784129442,0.0018010847522164824,0.0994576239206472,0.0994576239206472,0.0,5.777670009088354e-14,0.99998166191671,0.99998166191671,0.0,0.09242525803006484,1.6949331616798805e-06,0.0,0.0,0.0,1600089.2553254021,266.60877539079354,0.0,1.0,1284521.1425181287,2598.0748726187194,,,,,,,,,,,,,,,,,,,2.0,15268.635537610307,1550.5084111584822,0.3713325255624173,6.173730061729009,2.9317996005901445
3463.0,-30.120004535968086,5.0087927176724,35.04785094822191,24.53669806653636,5.002822804247476,-26.60772180194331,-40.10416095899416,1.4905400702164222,-6.541228018407594,-6.5412280183907185,40.09566908153582,41092.15263962142,25753.57021335156,25753.57021335156,66845.72285297298,77063.10980706607,77053.98164779194,25753.57021335156,102807.5518611435,102807.5518611435,102807.5518611435,130265.19816934875,125751.09655047726,4514.101618871493,0.0,90919.4197485255,54948.50235310037,39967.685994916814,27457.64630820525,67425.33230312206,20833.49297555309,1550.508577654707,0.0,0.8784727492115348,2.7245671812077927,0.001494314320929203,1.0,1.0,-6.541228018407594,333847.50820622785,1558662.3400335026,4.668785303830002,1558662.3400335026,4.668785303830002,0.7587501398227041,0.09242693812854705,3.9249998499586995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249998499586995,1.2847715217155398,1.285067724562536,3.0550177861334404,6473.216096731341,15268.628562331749,6453.860962356707,0.00032680834435841997,23164.1842609197,2362.089425126797,19291.0223088598,1967.1368213263245,0.8327952364549994,0.8327952364549994,35485.90167606251,35405.22815468563,1.002849031418015,0.8,4282.772393598337,4273.035954225843,1.002849031418015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.337507830462,4632.441516551485,6.1828291620876215,5.0087927176724,-3.731706758518907,8.740499476191307,2.931805335400135,3.5,0.8376586672571814,0.6,0.00023053704271018397,1.0000154664654841,0.00023053347717211638,199.0213630247086,0.0,7.122574551564151e-07,2.0185376279132803,0.028981721916568698,7.793122646759761e-05,0.00015260581624258637,0.0005989778058549764,0.09242693815583654,0.09242693815583654,0.09242693815583654,0.09242526327207735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.30646823114,595.6453801446618,0.0,0.09242693815583654,0.09242693812854705,0.09242693812854705,0.3713324951406712,0.3713324951406712,0.5,10.018008121397093,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,27457.64630820525,20833.49297555309,0.7587501398227041,0.9914036841888542,0.6094467944908991,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522136563443464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.9928447176,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59177442782646,260.59177442782646,-12.558225572173512,244.7867963345712,276.39675252121583,124684.95379679647,124698.52570441643,-13.571907619973121,0.0,nan,276.39675252121583,3.2467525212158534,270.0747612838066,-3.0752387161933825,263.7527700464407,-9.397229953559304,257.4307788091073,-15.719221190892654,251.10878757181715,-22.04121242818283,244.7867963345712,-28.363203665428784,1.0,1.0,26022.012520719443,26022.012520719443,275.62507590149426,2.4750759014942787,275.62507590149426,275.62507590149426,77053.80477055749,77053.98164779194,-0.17687723445123993,0.0,8546.071908451686,8546.071908451686,0.8854232862407483,3944.624849208493,275.62507590149426,2.4750759014942787,1.0,0.002,0.12878700775490268,0.004907169358680335,0.0001989178452188484,0.0018010821550233705,0.0994589226094242,0.0994589226094242,0.0,2.422190052697726e-13,0.9999817959380097,0.9999817959380097,0.0,0.09242525558283579,1.6825457112627277e-06,0.0,0.0,0.0,1600089.2513272192,266.6087719815924,0.0,1.0,1284521.1541535985,2598.074825536503,,,,,,,,,,,,,,,,,,,2.0,15268.628562331749,1550.508577654707,0.3713324951406712,6.173730061729009,2.931805335400135
3464.0,-30.120152122391655,5.008763025623372,35.047849773348524,24.536678788159065,5.002801500805519,-26.60785676007727,-40.10429175160823,1.4905061385537262,-6.541236041014599,-6.541236041131272,40.09566798974825,41092.05394060461,25753.563074212198,25753.563074212198,66845.6170148168,77063.10680046247,77053.97355365052,25753.563074212198,102807.53662786272,102807.53662786272,102807.53662786272,130265.19127709829,125751.11238244586,4514.0788946524335,0.0,90919.46457673433,54948.45125625085,39967.79257831498,27457.654649235574,67425.44722755055,20833.498344935222,1550.5091942214583,0.0,0.8784727098945735,2.7245663663666964,0.001494314320929203,1.0,1.0,-6.541236041014599,333847.40244869754,1558662.2928640468,4.668786641536224,1558662.2928640468,4.668786641536224,0.7587501048825097,0.09242692706459459,3.924999313637016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924999313637016,1.2847716878109743,1.2850678861151226,3.055016973735253,6473.214375357067,15268.621593106594,6453.858800803065,0.00032680854932598747,23164.198847333242,2362.0909125270346,19291.01584783131,1967.136162484774,0.8327944331237759,0.8327944331237759,35485.89779695738,35405.22815468563,1.002848894386244,0.8,4282.7719254314425,4273.035954225843,1.002848894386244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.342391531418,4632.441516551485,6.182820199024194,5.008763025623372,-3.731716947805474,8.740479973428846,2.9318110644541386,3.5,0.8376603041297539,0.6,0.00023053347717211638,1.0000153761275514,0.0002305299325144696,199.02148501965888,0.0,7.096182461293085e-07,2.0110581095304605,0.028982431534814827,7.793007198029685e-05,0.0001526034051918195,0.0005989682606365631,0.09242692710598688,0.09242692710598688,0.09242692710598688,0.09242526824701534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.54108794464,595.6453038031007,0.0,0.09242692710598688,0.09242692706459459,0.09242692706459459,0.3713324656619529,0.3713324656619529,0.5,10.017958356799387,1.1669953892123885e-10,1.1669953892123885e-10,1.1669953892123885e-10,1.1669953892123885e-10,1.1669953892123885e-10,1.1669953892123885e-10,27457.654649235574,20833.498344935222,0.7587501048825097,0.9914004246679016,0.6094442918847126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452214546567327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.985365199216,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59169265720635,260.59169265720635,-12.558307342793626,244.7866507390737,276.3967345754744,124685.3354037132,124699.00667117885,-13.671267465662899,0.0,nan,276.3967345754744,3.24673457547442,270.0747178081108,-3.075282191889187,263.75270104079453,-9.397298959205443,257.43068427351375,-15.71931572648623,251.10866750627093,-22.041332493729044,244.7866507390737,-28.36334926092627,1.0,1.0,26022.012520719443,26022.012520719443,275.62506693163533,2.4750669316353537,275.62506693163533,275.62506693163533,77053.76118935464,77053.97355365052,-0.21236429587588646,0.0,8546.071908451686,8546.071908451686,0.8854233201597377,3944.6243102052013,275.62506693163533,2.4750669316353537,1.0,0.002,0.12878867501791147,0.004907160890872292,0.00019892041710872093,0.0018010795857292896,0.09946020855436047,0.09946020855436047,0.0,2.8380106424641394e-12,0.99998196126312,0.99998196126312,0.0,0.09242525979957664,1.6672650179451227e-06,0.0,0.0,0.0,1600089.2419186095,266.6087639589854,0.0,1.0,1284521.1815344384,2598.074714741601,,,,,,,,,,,,,,,,,,,2.0,15268.621593106594,1550.5091942214583,0.3713324656619529,6.173730061729009,2.9318110644541386
3465.0,-30.120299515966828,5.008733479610381,35.0478485478623,24.536683118809037,5.002798739254113,-26.607989690444214,-40.1044184929691,1.4904889138264585,-6.541239376302883,-6.541239376301631,40.0956641802408,41091.91978463085,25753.545581101465,25753.545581101465,66845.46536573232,77063.08656318147,77053.94120537421,25753.545581101465,102807.48678647568,102807.48678647568,102807.48678647568,130265.13432926175,125751.07859254586,4514.055736715895,0.0,90919.49275231501,54948.36546101854,39967.919212551635,27457.647542786068,67425.5667553377,20833.492870584785,1550.5089646395147,0.0,0.878472706312398,2.724566027607844,0.001494314320929203,1.0,1.0,-6.541239376302883,333847.35848147504,1558662.1282793335,4.668786763414881,1558662.1282793335,4.668786763414881,0.7587501018840326,0.09242690997841434,3.9249968903487766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249968903487766,1.2847717757080666,1.285067969478166,3.055014878565201,6473.20993594314,15268.614636307377,6453.858537654716,0.0003268094584271826,23164.22032737862,2362.0931028820874,19291.015061263286,1967.1360822771576,0.8327936269222299,0.8327936269222299,35485.880269807494,35405.22815468563,1.0028482752289556,0.8,4282.769810090134,4273.035954225843,1.0028482752289556,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.34724826917,4632.441516551485,6.18280879026421,5.008733479610381,-3.731723571398308,8.74045705100869,2.9318167618821356,3.5,0.8376619319663244,0.6,0.0002305299325144696,1.0000153560542684,0.00023052639253867547,199.0216068553325,0.0,7.054630287477091e-07,1.9992822234710077,0.028983136997843575,7.792895326790097e-05,0.00015260097924656862,0.00059895836900696,0.0924269099463878,0.0924269099463878,0.0924269099463878,0.09242524269314659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.7637876328,595.6452312040603,0.0,0.0924269099463878,0.09242690997841434,0.09242690997841434,0.3713324376355316,0.3713324376355316,0.5,10.01790833891394,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,27457.647542786068,20833.492870584785,0.7587501018840326,0.9913964180425751,0.6094412218103875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522154315906122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.97358931316,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5916121035059,260.5916121035059,-12.558387896494082,244.78650613148528,276.3967180756602,124685.87361434431,124699.34142461808,-13.467810273760591,0.0,nan,276.3967180756602,3.246718075660226,270.0746756867462,-3.075324313253759,263.75263329786975,-9.397366702130228,257.43059090903586,-15.71940909096412,251.10854852023803,-22.041451479761946,244.78650613148528,-28.363493868514695,1.0,1.0,26022.012520719443,26022.012520719443,275.62505981130187,2.4750598113018896,275.62505981130187,275.62505981130187,77053.76694810485,77053.94120537421,-0.1742572693619877,0.0,8546.071908451686,8546.071908451686,0.8854234734175409,3944.6218748005203,275.62505981130187,2.4750598113018896,1.0,0.002,0.12879034998038758,0.004907153227379361,0.0001989230028068637,0.0018010769969275624,0.09946150140343185,0.09946150140343185,0.0,-2.6557402110771733e-13,0.9999818779504475,0.9999818779504475,0.0,0.09242523501337171,1.6749650426167976e-06,0.0,0.0,0.0,1600089.2380071087,266.6087606236971,0.0,1.0,1284521.1929176426,2598.07466868016,,,,,,,,,,,,,,,,,,,2.0,15268.614636307377,1550.5089646395147,0.3713324376355316,6.173730061729009,2.9318167618821356
3466.0,-30.12044612625544,5.008704009510827,35.04784736221258,24.53667864846068,5.002784969577365,-26.60812301667733,-40.104549041111,1.490461860022707,-6.541246392715152,-6.5412463927140445,40.09566287791891,41091.80317894302,25753.536426266524,25753.536426266524,66845.33960520953,77063.07291416879,77053.93306628332,25753.536426266524,102807.46949254985,102807.46949254985,102807.46949254985,130265.12366948258,125751.09061757968,4514.033051902893,0.0,90919.52244034187,54948.29198166573,39968.033842973484,27457.654176932727,67425.68801990621,20833.497071638565,1550.509476119515,0.0,0.8784726732481648,2.7245653149643276,0.001494314320929203,1.0,1.0,-6.541246392715152,333847.2659880823,1558662.0720141304,4.668787888380586,1558662.0720141304,4.668787888380586,0.7587500715607693,0.09242689804267318,3.924994346841381,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924994346841381,1.284771909576058,1.2850680988287213,3.0550125805105197,6473.2050666410305,15268.607678452006,6453.858573294126,0.00032681047878738834,23164.242902288228,2362.0954048822205,19291.015167791866,1967.1360931400495,0.8327928199149667,0.8327928199149667,35485.86187313462,35405.22815468563,1.0028476253553185,0.8,4282.767589806614,4273.035954225843,1.0028476253553185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.352100372214,4632.441516551485,6.182799390228066,5.008704009510827,-3.7317329652718234,8.74043697478265,2.9318224538775888,3.5,0.8376635582507397,0.6,0.00023052639253867547,1.0000152744661026,0.00023052287142489,199.02172804367143,0.0,7.045316707773509e-07,1.9966427549830126,0.028983841529514352,7.792780096958092e-05,0.00015259859156909454,0.0005989486092446529,0.09242689809143305,0.09242689809143305,0.09242689809143305,0.09242524552858297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.9964800534,595.6451554788143,0.0,0.09242689809143305,0.09242689804267318,0.09242689804267318,0.3713324081195985,0.3713324081195985,0.5,10.017858762949038,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,27457.654176932727,20833.497071638565,0.7587500715607693,0.9913927698516722,0.6094383963395584,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522163154584828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.97094984467,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5915316159366,260.5915316159366,-12.55846838406336,244.78636236741042,276.39670086459523,124686.2699433187,124699.72669723163,-13.456753912931216,0.0,nan,276.39670086459523,3.2467008645952546,270.07463316508233,-3.075366834917645,263.7525654656005,-9.397434534399451,257.43049776616607,-15.719502233833907,251.1084300667648,-22.041569933235166,244.78636236741042,-28.36363763258956,1.0,1.0,26022.012520719443,26022.012520719443,275.6250518425114,2.475051842511448,275.6250518425114,275.6250518425114,77053.7432328537,77053.93306628332,-0.18983342962746974,0.0,8546.071908451686,8546.071908451686,0.8854236342784358,3944.619318575588,275.6250518425114,2.475051842511448,1.0,0.002,0.12879201073565122,0.0049071449677432575,0.00019892556505639303,0.0018010744364786795,0.09946278252819651,0.09946278252819651,0.0,1.5350724164031604e-12,0.9999820316675231,0.9999820316675231,0.0,0.09242523728543933,1.6607572338406025e-06,0.0,0.0,0.0,1600089.229778524,266.6087536072848,0.0,1.0,1284521.2168643794,2598.07457178117,,,,,,,,,,,,,,,,,,,2.0,15268.607678452006,1550.509476119515,0.3713324081195985,6.173730061729009,2.9318224538775888
3467.0,-30.12059227825091,5.008674656474401,35.047846162477484,24.536673200223618,5.002776062199609,-26.608255444207842,-40.10467567769808,1.490439228232675,-6.541251191181857,-6.541251191224725,40.09566010074425,41091.6856011338,25753.522397554814,25753.522397554814,66845.20799868862,77063.06034497297,77053.91065271202,25753.522397554814,102807.43305026683,102807.43305026683,102807.43305026683,130265.08565542706,125751.07543407667,4514.010221350381,0.0,90919.55930900772,54948.22371858801,39968.1506560219,27457.65260516023,67425.80326118213,20833.495497534175,1550.5095442145732,0.0,0.8784726578114043,2.7245648275933694,0.001494314320929203,1.0,1.0,-6.541251191181857,333847.20273262204,1558661.9520293179,4.668788413595452,1558661.9520293179,4.668788413595452,0.758750057665849,0.09242688322233626,3.9249930393225854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249930393225854,1.2847720227188801,1.2850682074735633,3.0550112937674156,6473.202340186797,15268.60073137536,6453.857122186389,0.0003268109447270437,23164.26001221636,2362.0971496093325,19291.010830333733,1967.1356508424115,0.8327920175373634,0.8327920175373634,35485.852416115566,35405.22815468563,1.002847291280412,0.8,4282.766448444602,4273.035954225843,1.002847291280412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.356930015773,4632.441516551485,6.182788853453018,5.008674656474401,-3.7317406665624904,8.740415323036892,2.9318281195302403,3.5,0.8376651770086401,0.6,0.00023052287142489,1.0000152267371367,0.00023051936136716953,199.02184885331417,0.0,7.007781502228947e-07,1.9860052777316834,0.028984542307664576,7.792668321210431e-05,0.0001525961882127857,0.0005989389765623431,0.09242688322849152,0.09242688322849152,0.09242688322849152,0.09242523143052776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487755.2219366815,595.6450820339595,0.0,0.09242688322849152,0.09242688322233626,0.09242688322233626,0.37133237989919554,0.37133237989919554,0.5,10.017809208643992,4.285993782104924e-11,4.285993782104924e-11,4.285993782104924e-11,4.285993782104924e-11,4.285993782104924e-11,4.285993782104924e-11,27457.65260516023,20833.495497534175,0.758750057665849,0.9913891235341388,0.6094356109034418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522171946302769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.96031236742,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5914516661634,260.5914516661634,-12.558548333836598,244.78621941684713,276.3966839156105,124686.76060187319,124700.12744130798,-13.366839434782113,0.0,nan,276.3966839156105,3.246683915610504,270.07459101578524,-3.0754089842147323,263.75249811598536,-9.397501884014616,257.4304052162334,-15.719594783766581,251.1083123165186,-22.04168768348137,244.78621941684713,-28.363780583152845,1.0,1.0,26022.012520719443,26022.012520719443,275.6250444213255,2.475044421325549,275.6250444213255,275.6250444213255,77053.7316513394,77053.91065271202,-0.1790013726131292,0.0,8546.071908451686,8546.071908451686,0.8854237169707948,3944.618004519198,275.6250444213255,2.475044421325549,1.0,0.002,0.12879367039947265,0.004907137106215411,0.00019892812652676955,0.0018010718732302863,0.09946406326338478,0.09946406326338478,0.0,-2.429441196827309e-13,0.9999820434675718,0.9999820434675718,0.0,0.09242522355601045,1.6596663258191767e-06,0.0,0.0,0.0,1600089.2241510616,266.6087488088181,0.0,1.0,1284521.2332413543,2598.07450551275,,,,,,,,,,,,,,,,,,,2.0,15268.60073137536,1550.5095442145732,0.37133237989919554,6.173730061729009,2.9318281195302403
3468.0,-30.120737884773845,5.008645405054235,35.047844974067345,24.53667316529902,5.002767186475272,-26.608387377643638,-40.10480224443597,1.490416679388279,-6.54125674767397,-6.541256747619017,40.09565802775627,41091.556565062005,25753.51018592093,25753.51018592093,66845.06675098294,77063.04385807025,77053.89577160293,25753.51018592093,102807.40595752385,102807.40595752385,102807.40595752385,130265.06065701332,125751.07309462194,4513.987562391376,0.0,90919.58752342303,54948.13923700436,39968.27587379852,27457.65469948947,67425.93057328799,20833.496518039425,1550.509804822174,0.0,0.8784726355887591,2.724564263231314,0.001494314320929203,1.0,1.0,-6.54125674767397,333847.1294845547,1558661.8624698753,4.668789169690872,1558661.8624698753,4.668789169690872,0.7587500369587935,0.0924268697079997,3.9249904473834722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249904473834722,1.2847721354508699,1.2850683157216827,3.0550090082752774,6473.197497503208,15268.593788592842,6453.85714654462,0.00032681195870899293,23164.282497562006,2362.0994424764835,19291.010903142116,1967.1356582668004,0.832791212297314,0.832791212297314,35485.83366914221,35405.22815468563,1.0028466290323284,0.8,4282.764185883524,4273.035954225843,1.0028466290323284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.3617478895285,4632.441516551485,6.182778770407999,5.008645405054235,-3.7317489241612387,8.740394329215473,2.931833771380103,3.5,0.8376667918228866,0.6,0.00023051936136716953,1.0000151699251811,0.0002305158644587526,199.0219692121966,0.0,6.985781771102373e-07,1.9797705539304125,0.028985240885841687,7.792556608596281e-05,0.00015259379528120671,0.0005989291888087255,0.09242686973896877,0.09242686973896877,0.09242686973896877,0.09242522548234637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487755.4497068979,595.6450078713648,0.0,0.09242686973896877,0.0924268697079997,0.0924268697079997,0.37133235129348624,0.37133235129348624,0.5,10.017759880741083,-5.496758603840135e-11,-5.496758603840135e-11,-5.496758603840135e-11,-5.496758603840135e-11,-5.496758603840135e-11,-5.496758603840135e-11,27457.65469948947,20833.496518039425,0.7587500369587935,0.991385156758442,0.6094325464354982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452218071054856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.95407764362,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59137220887175,260.59137220887175,-12.558627791128231,244.7860772263886,276.3966671914871,124687.2048428115,124700.48934403814,-13.28450122664463,0.0,nan,276.3966671914871,3.24666719148712,270.07454919839427,-3.0754508016057116,263.75243120532576,-9.397568794674214,257.43031321230677,-15.719686787693206,251.10819521932788,-22.041804780672095,244.7860772263886,-28.363922773611364,1.0,1.0,26022.012520719443,26022.012520719443,275.62503712365066,2.4750371236506794,275.62503712365066,275.62503712365066,77053.72039924348,77053.89577160293,-0.1753723594447365,0.0,8546.071908451686,8546.071908451686,0.8854238808946653,3944.61539962039,275.62503712365066,2.4750371236506794,1.0,0.002,0.12879532259439325,0.004907129143415896,0.0001989306761511244,0.0018010693237059665,0.0994653380755622,0.0994653380755622,0.0,-1.4290912203618333e-13,0.9999821242751016,0.9999821242751016,0.0,0.09242521751070357,1.6521972961222743e-06,0.0,0.0,0.0,1600089.217634616,266.608743252326,0.0,1.0,1284521.2522054417,2598.074428775751,,,,,,,,,,,,,,,,,,,2.0,15268.593788592842,1550.509804822174,0.37133235129348624,6.173730061729009,2.931833771380103
