time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3469.0,-30.120882870555526,5.008616253585581,35.04784379616992,24.53666803138333,5.002756362641982,-26.60851894723208,-40.10492877624927,1.4903924393710386,-6.541262360441294,-6.541262360427138,40.09565595432693,41091.438706462286,25753.498191461167,25753.498191461167,66844.93689792346,77063.03141229336,77053.88056465983,25753.498191461167,102807.378756121,102807.378756121,102807.378756121,130265.03551422921,125751.07050642982,4513.965007799381,0.0,90919.62173238392,54948.067866330515,39968.39318450379,27457.656758108213,67426.04994261201,20833.497511128287,1550.5100647235283,0.0,0.8784726130629744,2.724563693153599,0.001494314320929203,1.0,1.0,-6.541262360441294,333847.055494657,1558661.7728901482,4.668789936100225,1558661.7728901482,4.668789936100225,0.7587500162400487,0.09242685637803719,3.9249886958111735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249886958111735,1.2847722560670594,1.285068431872713,3.0550073581339126,6473.194001051667,15268.586851866225,6453.8562365179505,0.00032681262435333797,23164.301550579028,2362.1013853435197,19291.0081830115,1967.1353808906713,0.832790409885218,0.832790409885218,35485.8210003713,35405.22815468563,1.002846181500443,0.8,4282.762656897088,4273.035954225843,1.002846181500443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.366550187612,4632.441516551485,6.182768762643759,5.008616253585581,-3.7317572100541145,8.740373463639695,2.931839404962477,3.5,0.8376684014178506,0.6,0.0002305158644587526,1.0000151052711501,0.00023051238250671138,199.02208905809988,0.0,6.959615992887849e-07,1.9723551723844164,0.028985936847440975,7.792444928287736e-05,0.00015259141517587525,0.0005989195796431399,0.0924268564112285,0.0924268564112285,0.0924268564112285,0.09242521926627396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487755.67644324194,595.6449340449046,0.0,0.0924268564112285,0.09242685637803719,0.09242685637803719,0.37133232312359593,0.37133232312359593,0.5,10.017710766866307,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,27457.656758108213,20833.497511128287,0.7587500162400487,0.9913814757770454,0.6094297195436517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522189442094238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.946662262075,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59129303384896,260.59129303384896,-12.558706966151021,244.78593574734143,276.3966503204848,124687.64908850656,124700.8863968982,-13.237308391671238,0.0,nan,276.3966503204848,3.2466503204848323,270.07450740578656,-3.075492594213415,263.75236449110776,-9.397635508892222,257.43022157648204,-15.719778423517937,251.1080786618911,-22.041921338108864,244.78593574734143,-28.36406425265855,1.0,1.0,26022.012520719443,26022.012520719443,275.6250297314352,2.4750297314351997,275.6250297314352,275.6250297314352,77053.70354082937,77053.88056465983,-0.1770238304598024,0.0,8546.071908451686,8546.071908451686,0.8854239916706024,3944.6136392902295,275.6250297314352,2.4750297314351997,1.0,0.002,0.1287969676346207,0.0049071212011419525,0.00019893321470164165,0.0018010667854924433,0.09946660735082083,0.09946660735082083,0.0,1.9408476562010613e-13,0.9999822016865088,0.9999822016865088,0.0,0.09242521133587236,1.6450421648267012e-06,0.0,0.0,0.0,1600089.2110521717,266.6087376395587,0.0,1.0,1284521.2713615883,2598.0743512615823,,,,,,,,,,,,,,,,,,,2.0,15268.586851866225,1550.5100647235283,0.37133232312359593,6.173730061729009,2.931839404962477
3470.0,-30.121027349453442,5.008587210861892,35.04784261992253,24.536667856760346,5.00274788768163,-26.608649825730247,-40.1050589751452,1.4903703640181725,-6.541267454632475,-6.5412674546131475,40.095653646337354,41091.33047035861,25753.485149197077,25753.485149197077,66844.81561955568,77063.01545465174,77053.86344480283,25753.485149197077,102807.34859399991,102807.34859399991,102807.34859399991,130265.0059814446,125751.06348759844,4513.942493846153,0.0,90919.65067387509,54948.00439304026,39968.495867594254,27457.657387444688,67426.15325503894,20833.49750621433,1550.5102442952282,0.0,0.8784725942391951,2.724563175746711,0.001494314320929203,1.0,1.0,-6.541267454632475,333846.9883408611,1558661.6731767033,4.6687905765538735,1558661.6731767033,4.6687905765538735,0.7587499986703409,0.09242684256287702,3.9249862410087255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249862410087255,1.2847723665260484,1.2850685378834172,3.055005184787454,6473.189395991317,15268.579922721574,6453.856101992786,0.0003268135772777004,23164.3234118723,2362.1036145750386,19291.00778090678,1967.1353398874012,0.8327896065818029,0.8327896065818029,35485.803245275936,35405.22815468563,1.0028455542911814,0.8,4282.760514045176,4273.035954225843,1.0028455542911814,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.371336626337,4632.441516551485,6.1827585268917735,5.008587210861892,-3.731765087123801,8.740352297985693,2.9318450199445234,3.5,0.8376700056984353,0.6,0.00023051238250671138,1.000015052479168,0.0002305089127761038,199.02220848513755,0.0,6.929853692457057e-07,1.9639205364423298,0.02898662983281022,7.792330012860382e-05,0.00015258908237810755,0.0005989100488622191,0.09242684258577358,0.09242684258577358,0.09242684258577358,0.09242521043802351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487755.9013244413,595.6448608101348,0.0,0.09242684258577358,0.09242684256287702,0.09242684256287702,0.37133229534206696,0.37133229534206696,0.5,10.017661802553572,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,27457.657387444688,20833.49750621433,0.7587499986703409,0.9913781580674734,0.6094271805026596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452219813642607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.93822762613,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5912143493906,260.5912143493906,-12.558785650609366,244.78579495926613,276.396633739641,124688.0949440831,124701.25023522782,-13.155291144707824,0.0,nan,276.396633739641,3.2466337396410268,270.07446598349827,-3.075534016501706,263.7522982273752,-9.397701772624771,257.43013047130177,-15.719869528698212,251.10796271526124,-22.04203728473874,244.78579495926613,-28.36420504073385,1.0,1.0,26022.012520719443,26022.012520719443,275.62502263400637,2.475022634006393,275.62502263400637,275.62502263400637,77053.69303879763,77053.86344480283,-0.1704060051997658,0.0,8546.071908451686,8546.071908451686,0.885424146921412,3944.6111722137694,275.62502263400637,2.475022634006393,1.0,0.002,0.12879860758154069,0.004907113373299943,0.00019893574559724258,0.0018010642544600717,0.09946787279862128,0.09946787279862128,0.0,5.731439628453572e-14,0.9999822567881471,0.9999822567881471,0.0,0.09242520261382853,1.6399490484861978e-06,0.0,0.0,0.0,1600089.205077893,266.6087325453675,0.0,1.0,1284521.2887478615,2598.0742809091216,,,,,,,,,,,,,,,,,,,2.0,15268.579922721574,1550.5102442952282,0.37133229534206696,6.173730061729009,2.9318450199445234
3471.0,-30.121171230907738,5.008558267316214,35.04784145627525,24.536662583146267,5.002737370382238,-26.608780370773918,-40.105181525554485,1.49034651027898,-6.541273008453629,-6.541273008452065,40.09565165726139,41091.20251268153,25753.47323938538,25753.47323938538,66844.6757520669,77063.00351235767,77053.84929158965,25753.47323938538,102807.32253097503,102807.32253097503,102807.32253097503,130264.98225673597,125751.06213348274,4513.920123253229,0.0,90919.68546967342,54947.92301274718,39968.624952140264,27457.659725760946,67426.28467790122,20833.498705280843,1550.5105159385212,0.0,0.8784725717119435,2.724562611656256,0.001494314320929203,1.0,1.0,-6.541273008453629,333846.91512804676,1558661.587241482,4.668791343013185,1558661.587241482,4.668791343013185,0.7587499777242387,0.09242682949857246,3.9249846019910675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249846019910675,1.2847724852791422,1.28506865220584,3.055003626683589,6473.186094556194,15268.572998898633,6453.855062398591,0.000326814192870305,23164.34195017011,2362.1055049553224,19291.004673490163,1967.1350230190906,0.8327888059582239,0.8327888059582239,35485.79139058764,35405.22815468563,1.0028451355173384,0.8,4282.7590833098875,4273.035954225843,1.0028451355173384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.376109609003,4632.441516551485,6.182748583009188,5.008558267316214,-3.7317732964793415,8.740331563795555,2.9318506191455196,3.5,0.8376716054701484,0.6,0.0002305089127761038,1.000014990251978,0.00023050545744121448,199.02232741845094,0.0,6.905534483718009e-07,1.9570284726856837,0.02898732038625859,7.792221849529235e-05,0.00015258669428081144,0.0005989004255209033,0.09242682953220667,0.09242682953220667,0.09242682953220667,0.09242520512482258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487756.1266273963,595.6447874538637,0.0,0.09242682953220667,0.09242682949857246,0.09242682949857246,0.3713322676924594,0.3713322676924594,0.5,10.017613070639353,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,27457.659725760946,20833.498705280843,0.7587499777242387,0.991374151362296,0.6094240949056631,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522206800371602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.931335562374,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59113593494357,260.59113593494357,-12.558864065056412,244.78565482115863,276.3966170488523,124688.53890795367,124701.6490550914,-13.110147137713872,0.0,nan,276.3966170488523,3.246617048852329,270.0744246032496,-3.0755753967503665,263.75223215766215,-9.397767842337828,257.430039712121,-15.719960287878962,251.1078472666175,-22.042152733382466,244.78565482115863,-28.364345178841347,1.0,1.0,26022.012520719443,26022.012520719443,275.62501542406005,2.475015424060075,275.62501542406005,275.62501542406005,77053.67664597702,77053.84929158965,-0.17264561263436917,0.0,8546.071908451686,8546.071908451686,0.8854242505789574,3944.609525001023,275.62501542406005,2.475015424060075,1.0,0.002,0.12880023982535418,0.004907105494819509,0.0001989382644070575,0.001801061735700832,0.09946913220352875,0.09946913220352875,0.0,1.0788939186490154e-13,0.9999823401292821,0.9999823401292821,0.0,0.09242519725271266,1.6322458598092405e-06,0.0,0.0,0.0,1600089.1985645795,266.60872699154635,0.0,1.0,1284521.3077028247,2598.07420420904,,,,,,,,,,,,,,,,,,,2.0,15268.572998898633,1550.5105159385212,0.3713322676924594,6.173730061729009,2.9318506191455196
3472.0,-30.121314629070667,5.008529431868442,35.04784029585002,24.536662303749495,5.0027291811917,-26.60891024803788,-40.10530777797101,1.4903248002198444,-6.541278040861357,-6.5412780408710285,40.09564942314978,41091.08402979094,25753.460274911,25753.460274911,66844.54430470194,77062.98804592274,77053.83308321025,25753.460274911,102807.29335812126,102807.29335812126,102807.29335812126,130264.95391897243,125751.05611965359,4513.897799318849,0.0,90919.71496531472,54947.8493620377,39968.73955919669,27457.660560851167,67426.40012004785,20833.49885383253,1550.5107035510748,0.0,0.8784725529419275,2.724562100524712,0.001494314320929203,1.0,1.0,-6.541278040861357,333846.84878872347,1558661.4907197885,4.668791981637648,1558661.4907197885,4.668791981637648,0.7587499600580213,0.09242681596237011,3.9249822537243295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249822537243295,1.2847725939743542,1.285068756486558,3.0550015404536857,6473.181674085369,15268.566082228517,6453.854805355506,0.00032681509842760964,23164.363323947007,2362.107684474006,19291.003905171183,1967.1349446723584,0.8327880043751689,0.832788004375169,35485.77440604029,35405.22815468563,1.002844535528265,0.8,4282.757033454957,4273.035954225843,1.002844535528265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.380866829972,4632.441516551485,6.182738409347536,5.008529431868442,-3.7317810949897123,8.740310526858154,2.9318561998606767,3.5,0.8376731999601933,0.6,0.00023050545744121448,1.000014939917606,0.0002305020137601209,199.02244595239765,0.0,6.876887916799926e-07,1.948910035621099,0.02898800807505027,7.792110420247831e-05,0.00015258435323873616,0.0005988908786580438,0.09242681598435881,0.09242681598435881,0.09242681598435881,0.09242519699440943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487756.3499653404,595.644714724493,0.0,0.09242681598435881,0.09242681596237011,0.09242681596237011,0.3713322405083324,0.3713322405083324,0.5,10.017564500570815,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,27457.660560851167,20833.49885383253,0.7587499600580213,0.9913705045158875,0.609421294279855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522215428500134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.92321712531,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59105799700245,260.59105799700245,-12.558942002997526,244.78551531948415,276.39660067464087,124688.98414954076,124702.01462993612,-13.030480395369809,0.0,nan,276.39660067464087,3.246600674640888,270.0743836035499,-3.075616396450073,263.75216653246423,-9.397833467535747,257.4299494614376,-15.720050538562361,251.10773239043783,-22.042267609562145,244.78551531948415,-28.36448468051583,1.0,1.0,26022.012520719443,26022.012520719443,275.62500849505284,2.4750084950528617,275.62500849505284,275.62500849505284,77053.66669482614,77053.83308321025,-0.16638838411017787,0.0,8546.071908451686,8546.071908451686,0.8854243990920281,3944.6071649929513,275.62500849505284,2.4750084950528617,1.0,0.002,0.12880186656337725,0.004907097733396984,0.00019894077492602254,0.0018010592248962525,0.09947038746301126,0.09947038746301126,0.0,-1.7772502219903785e-13,0.9999823996919782,0.9999823996919782,0.0,0.0924251892219397,1.6267404304102021e-06,0.0,0.0,0.0,1600089.1926627576,266.6087219591386,0.0,1.0,1284521.324878233,2598.0741347098283,,,,,,,,,,,,,,,,,,,2.0,15268.566082228517,1550.5107035510748,0.3713322405083324,6.173730061729009,2.9318561998606767
3473.0,-30.121457452496724,5.0085006948279,35.04783914934186,24.536656925361626,5.0027189178072735,-26.60903981547048,-40.105433960538335,1.4903012807966898,-6.541283539869482,-6.541283539885054,40.09564750372378,41090.97621530256,25753.448457744285,25753.448457744285,66844.42467304684,77062.9765799302,77053.81975122062,25753.448457744285,102807.2682089649,102807.2682089649,102807.2682089649,130264.93129486343,125751.05567111999,4513.875623743437,0.0,90919.75026584652,54947.788159397845,39968.84678494297,27457.663085898534,67426.5098708415,20833.500192373773,1550.5109824681626,0.0,0.8784725304467529,2.724561542001644,0.001494314320929203,1.0,1.0,-6.541283539869482,333846.77629849606,1558661.4077936288,4.668792747005628,1558661.4077936288,4.668792747005628,0.7587499390315289,0.09242680318709842,3.9249807124438005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249807124438005,1.2847727111097589,1.2850688692243866,3.0550000622705373,6473.1785419926555,15268.55917044429,6453.853653653363,0.00032681567058568756,23164.381414052197,2362.1095291513616,19291.000462656404,1967.1345936335451,0.8327872054012163,0.8327872054012163,35485.76325826295,35405.22815468563,1.0028441417265466,0.8,4282.755688036332,4273.035954225843,1.0028441417265466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.385610723956,4632.441516551485,6.1827285309290385,5.0085006948279,-3.7317892311443273,8.740289925972228,2.9318617649461256,3.5,0.8376747899846073,0.6,0.0002305020137601209,1.000014880055728,0.00023049858392834683,199.02256401138666,0.0,6.853698343270974e-07,1.9423381104829942,0.028988693444884597,7.791999054086665e-05,0.00015258202321925422,0.000598881498201225,0.09242680321987819,0.09242680321987819,0.09242680321987819,0.09242519230702122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487756.57365538244,595.6446418960626,0.0,0.09242680321987819,0.09242680318709842,0.09242680318709842,0.3713322135090161,0.3713322135090161,0.5,10.017516173109707,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,27457.663085898534,20833.500192373773,0.7587499390315289,0.9913671165998408,0.609418703326246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522224027656916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.916645200174,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59098031260874,260.59098031260874,-12.559019687391242,244.78537641894536,276.39658420639364,124689.42698670948,124702.41507548708,-12.988088777583203,0.0,nan,276.39658420639364,3.2465842063936634,270.0743426488378,-3.0756573511621923,263.75210109130416,-9.397898908695822,257.42985953381475,-15.720140466185228,251.1076179763566,-22.04238202364337,244.78537641894536,-28.364623581054616,1.0,1.0,26022.012520719443,26022.012520719443,275.62500143602506,2.4750014360250816,275.62500143602506,275.62500143602506,77053.65078974287,77053.81975122062,-0.1689614777569659,0.0,8546.071908451686,8546.071908451686,0.8854244965682994,3944.6056160060193,275.62500143602506,2.4750014360250816,1.0,0.002,0.12880348525800084,0.004907089922028461,0.00019894327283074976,0.00180105672708688,0.09947163641537488,0.09947163641537488,0.0,-8.237030849067573e-14,0.9999824867168517,0.9999824867168517,0.0,0.09242518449032372,1.6186967747033802e-06,0.0,0.0,0.0,1600089.1862137248,266.6087164601305,0.0,1.0,1284521.3436461235,2598.0740587667324,,,,,,,,,,,,,,,,,,,2.0,15268.55917044429,1550.5109824681626,0.3713322135090161,6.173730061729009,2.9318617649461256
3474.0,-30.121599814671214,5.008472065048412,35.04783800709198,24.536656506266468,5.002710960236749,-26.609168737188742,-40.10556007325647,1.4902798827871455,-6.541288521428498,-6.541288521474698,40.095645333796966,41090.86244851335,25753.435593769977,25753.435593769977,66844.29804228332,77062.96157763265,77053.80426811826,25753.435593769977,102807.23986188823,102807.23986188823,102807.23986188823,130264.90394263406,125751.05044416385,4513.853498470219,0.0,90919.780231419,54947.719236447614,39968.95666107932,27457.66408074583,67426.62074182514,20833.5004608682,1550.5111761367427,0.0,0.8784725117081341,2.724561036034895,0.001494314320929203,1.0,1.0,-6.541288521428498,333846.7106295087,1558661.314044795,4.668793384561881,1558661.314044795,4.668793384561881,0.7587499213189551,0.09242678994366195,3.9249784555423775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249784555423775,1.2847728182925693,1.28506897202512,3.054998050751552,6473.174279825301,15268.552265394019,6453.853291983251,0.0003268165355520252,23164.40236838323,2362.11166589847,19290.99938160024,1967.1344833964952,0.8327864053997893,0.8327864053997894,35485.74693453958,35405.22815468563,1.0028435650815803,0.8,4282.753717935855,4273.035954225843,1.0028435650815803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.3903389525885,4632.441516551485,6.182718424474435,5.008472065048412,-3.7317969596197145,8.740269024668127,2.931867311658676,3.5,0.8376763747596218,0.6,0.00023049858392834683,1.000014832017226,0.00023049516522008576,199.02268168922458,0.0,6.82613913801554e-07,1.9345278317136039,0.028989376058798397,7.791887751043299e-05,0.00015257970641791382,0.0005988720604432928,0.09242678996690457,0.09242678996690457,0.09242678996690457,0.09242518471610413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487756.79531595256,595.6445697152249,0.0,0.09242678996690457,0.09242678994366195,0.09242678994366195,0.3713321870198679,0.3713321870198679,0.5,10.017468015384267,4.6213699533836916e-11,4.6213699533836916e-11,4.6213699533836916e-11,4.6213699533836916e-11,4.6213699533836916e-11,4.6213699533836916e-11,27457.66408074583,20833.5004608682,0.7587499213189551,0.991363608421494,0.6094160139783549,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522232592358124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.9088349214,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59090308722097,260.59090308722097,-12.559096912779012,244.7852381108786,276.39656806368674,124689.87081140067,124702.78215923478,-12.911347834075116,0.0,nan,276.39656806368674,3.246568063686766,270.07430207305543,-3.0756979269445424,263.7520360824498,-9.397963917550157,257.429770091894,-15.720229908105978,251.10750410136097,-22.042495898639004,244.7852381108786,-28.364761889121382,1.0,1.0,26022.012520719443,26022.012520719443,275.6249946427139,2.4749946427139093,275.6249946427139,275.6249946427139,77053.6411674753,77053.80426811826,-0.16310064295248594,0.0,8546.071908451686,8546.071908451686,0.8854246393030665,3944.6033478200893,275.6249946427139,2.4749946427139093,1.0,0.002,0.128805098182831,0.004907082228721691,0.00019894576203524704,0.0018010542378668482,0.09947288101762351,0.09947288101762351,0.0,-9.790475721804803e-14,0.9999825491397595,0.9999825491397595,0.0,0.09242517701666816,1.6129269937867344e-06,0.0,0.0,0.0,1600089.180371536,266.6087114785715,0.0,1.0,1284521.3606479832,2598.0739899697796,,,,,,,,,,,,,,,,,,,2.0,15268.552265394019,1550.5111761367427,0.3713321870198679,6.173730061729009,2.931867311658676
3475.0,-30.12177083753442,5.008443526846107,35.04783687595841,24.536646727379434,5.002698335895321,-26.609323920072743,-40.10570892188696,1.4902514186049736,-6.5412942988450595,-6.541294298849575,40.09564336991141,41090.72668826098,25753.424596562934,25753.424596562934,66844.1512848239,77062.94081147888,77053.78913563771,25753.424596562934,102807.21373220065,102807.21373220065,102807.21373220065,130264.88031360596,125751.04880724537,4513.83150636058,0.0,90919.81619974309,54947.647887742874,39969.07590222246,27457.66658140531,67426.74248362776,20833.501766008147,1550.5114602695298,0.0,0.8784724878736294,2.724560449234629,0.001494314320929203,1.0,1.0,-6.5412942988450595,333846.6344692093,1558661.2291966572,4.668794195498809,1558661.2291966572,4.668794195498809,0.7587498997499251,0.09242677746759552,3.924976850277395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924976850277395,1.284772958508132,1.2850691078805114,3.054996467885693,6473.1709259224845,15268.545364823374,6453.852300107489,0.000326817165517491,23164.42100628374,2362.113566435403,19290.99641681721,1967.1341810727629,0.8327856073581205,0.8327856073581205,35485.73532397307,35405.22815468563,1.0028431549316454,0.8,4282.75231666348,4273.035954225843,1.0028431549316454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.395053932491,4632.441516551485,6.18270878586882,5.008443526846107,-3.7318052764647183,8.740248803310825,2.931872842833244,3.5,0.8376779550952126,0.6,0.00023049516522008576,1.000017818083401,0.0002304910583111856,199.02282305840492,0.0,6.804004860298015e-07,1.9282549774084574,0.028990056459284427,7.79175638390355e-05,0.00015257760138105025,0.0005988635532914745,0.09242677750165558,0.09242677750165558,0.09242677750165558,0.09242517923944996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.0169595242,595.6444975500095,0.0,0.09242677750165558,0.09242677746759552,0.09242677746759552,0.37133216075101744,0.37133216075101744,0.5,10.01742006785636,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,27457.66658140531,20833.501766008147,0.7587498997499251,0.991359641926268,0.609412900204076,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452224112940904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.902562067095,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5908232076156,260.5908232076156,-12.559176792384392,244.78509529465603,276.3965511206951,124690.16026927315,124703.51537737167,-13.355108098537833,0.0,nan,276.3965511206951,3.2465511206951305,270.07425995542377,-3.0757400445762073,263.75196879016835,-9.398031209831629,257.4296776249645,-15.720322375035494,251.10738645978554,-22.042613540214433,244.78509529465603,-28.364904705343946,1.0,1.0,26022.012520719443,26022.012520719443,275.6249870946448,2.4749870946448027,275.6249870946448,275.6249870946448,77053.61069705324,77053.78913563771,-0.17843858446576633,0.0,8546.071908451686,8546.071908451686,0.8854247408259341,3944.6017345287823,275.6249870946448,2.4749870946448027,1.0,0.002,0.12880670421043966,0.0049070744203566575,0.00019894824026121487,0.0018010517598503,0.09947412013060744,0.09947412013060744,0.0,1.1151496392969307e-13,0.9999826237634833,0.9999826237634833,0.0,0.09242517143804978,1.6060295457489928e-06,0.0,0.0,0.0,1600089.1735959947,266.6087057011549,0.0,1.0,1284521.3803660711,2598.0739101817826,,,,,,,,,,,,,,,,,,,2.0,15268.545364823374,1550.5114602695298,0.37133216075101744,6.173730061729009,2.931872842833244
3476.0,-30.121910127201915,5.00841510460574,35.04783573738158,24.536653083656006,5.002692733383115,-26.609449841137298,-40.105831053201086,1.4902324473885082,-6.541298723756768,-6.541298723700399,40.09564089316366,41090.600851251904,25753.410697511652,25753.410697511652,66844.01154876355,77062.92617562735,77053.77072938216,25753.410697511652,102807.1814268938,102807.1814268938,102807.1814268938,130264.8472028387,125751.03772197658,4513.809480862123,0.0,90919.84318434184,54947.555170079206,39969.20890473625,27457.6657759449,67426.87468068115,20833.50077214482,1550.5115549260715,0.0,0.8784724733179892,2.724559999805573,0.001494314320929203,1.0,1.0,-6.541298723756768,333846.57613820117,1558661.1221940534,4.668794690734885,1558661.1221940534,4.668794690734885,0.758749885811365,0.09242676368144931,3.9249737303300742,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249737303300742,1.284773055736533,1.2850691998546038,3.054993808287776,6473.165290553641,15268.537885338194,6453.8526175289735,0.0003268183661585458,23164.44629470064,2362.116145136274,19290.997365611267,1967.1342778228313,0.8327847391726558,0.8327847391726558,35485.712758003814,35405.22815468563,1.0028423577759082,0.8,4282.749593190056,4273.035954225843,1.0028423577759082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.399751782947,4632.441516551485,6.182698476055803,5.00841510460574,-3.7318125524841044,8.740227657089845,2.9318783539172957,3.5,0.837679529690656,0.6,0.0002304910583111856,1.000014511942542,0.00023048771348673083,199.02293819674475,0.0,8.173686033557816e-07,2.3164226219102853,0.028990873827887783,7.79164859780089e-05,0.0001525745723331767,0.0005988511883240643,0.09242676369373289,0.09242676369373289,0.09242676369373289,0.09242516810449146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.23573772114,595.6444262913205,0.0,0.09242676369373289,0.09242676368144931,0.09242676368144931,0.37133213486631395,0.37133213486631395,0.5,10.017372200304377,-5.638867150992155e-11,-5.638867150992155e-11,-5.638867150992155e-11,-5.638867150992155e-11,-5.638867150992155e-11,-5.638867150992155e-11,27457.6657759449,20833.50077214482,0.758749885811365,0.9913556258587112,0.6094098391160491,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522251385171858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.290729711596,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5907446795576,260.5907446795576,-12.55925532044239,244.7849543349644,276.3965350242711,124690.64873917862,124703.77788139714,-13.129142218536439,0.0,nan,276.3965350242711,3.246535024271111,270.0742188863474,-3.0757811136525675,263.75190274844,-9.398097251559989,257.4295866105766,-15.720413389423356,251.10727047274608,-22.042729527253897,244.7849543349644,-28.36504566503558,1.0,1.0,26022.012520719443,26022.012520719443,275.624980516026,2.4749805160260507,275.624980516026,275.624980516026,77053.61179586385,77053.77072938216,-0.15893351830891334,0.0,8546.071908451686,8546.071908451686,0.8854249381428699,3944.5985989817245,275.624980516026,2.4749805160260507,1.0,0.002,0.12880830733407392,0.004907066869317939,0.0001989507145547673,0.0018010492854714337,0.09947535727738366,0.09947535727738366,0.0,2.62008297002847e-14,0.9999826551790039,0.9999826551790039,0.0,0.092425160555778,1.6031256713067782e-06,0.0,0.0,0.0,1600089.1684066213,266.6087012762432,0.0,1.0,1284521.395468112,2598.073849072325,,,,,,,,,,,,,,,,,,,2.0,15268.537885338194,1550.5115549260715,0.37133213486631395,6.173730061729009,2.9318783539172957
3477.0,-30.122050831742474,5.008386769027701,35.047834623776005,24.536647844966524,5.002680570672131,-26.60957769150442,-40.10595321943981,1.4902074304408446,-6.541304660770152,-6.541304660769428,40.095639336115404,41090.48140009741,25753.400273016854,25753.400273016854,66843.88167311426,77062.91503189033,77053.76059093577,25753.400273016854,102807.16086395262,102807.16086395262,102807.16086395262,130264.83096161232,125751.04325098451,4513.787710627799,0.0,90919.87583804173,54947.47989457247,39969.328826076955,27457.67009765969,67426.99892373665,20833.503381023125,1550.5119292107797,0.0,0.8784724470712288,2.7245593967955477,0.001494314320929203,1.0,1.0,-6.541304660770152,333846.49787405337,1558661.0549233207,4.6687955837456165,1558661.0549233207,4.6687955837456165,0.7587498614020727,0.09242675198860532,3.924971796386606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924971796386606,1.2847731796733353,1.2850693195224092,3.0549920083049713,6473.16147660607,15268.531035873935,6453.851970573913,0.00032681911698876395,23164.46602794549,2362.1181573672447,19290.995431819298,1967.1340806309288,0.8327839462626396,0.8327839462626395,35485.698770166855,35405.22815468563,1.0028418636476515,0.8,4282.747905006322,4273.035954225843,1.0028418636476515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.404438904678,4632.441516551485,6.1826890163368855,5.008386769027701,-3.7318209586256907,8.740207727653392,2.9318838524195283,3.5,0.8376811006912938,0.6,0.00023048771348673083,1.0000146593694899,0.0002304843347317064,199.0230545047534,0.0,6.65696790739277e-07,1.8865847049551108,0.028991539524678523,7.791540782254848e-05,0.00015257230566418235,0.0005988419966415922,0.09242675203379105,0.09242675203379105,0.09242675203379105,0.09242516719805349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.45740521484,595.6443541382645,0.0,0.09242675203379105,0.09242675198860532,0.09242675198860532,0.3713321088456327,0.3713321088456327,0.5,10.0173246558971,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,27457.67009765969,20833.503381023125,0.7587498614020727,0.9913518729896027,0.6094069446361216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522259737993901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.86089179464,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5906665323029,260.5906665323029,-12.559333467697058,244.78481459022282,276.39651847450506,124691.07547208706,124704.14094714214,-13.065475055081627,0.0,nan,276.39651847450506,3.2465184745050806,270.0741776975797,-3.0758223024202493,263.7518369206841,-9.39816307931585,257.42949614382525,-15.72050385617473,251.1071553670006,-22.04284463299939,244.78481459022282,-28.365185409777155,1.0,1.0,26022.012520719443,26022.012520719443,275.62497339262876,2.474973392628783,275.62497339262876,275.62497339262876,77053.5910559524,77053.76059093577,-0.16953498336079065,0.0,8546.071908451686,8546.071908451686,0.8854250604525499,3944.5966553685394,275.62497339262876,2.474973392628783,1.0,0.002,0.12880989988983113,0.004907059088666939,0.00019895317190744092,0.0018010468283401286,0.09947658595372046,0.09947658595372046,0.0,2.4756932615055405e-13,0.9999827695171777,0.9999827695171777,0.0,0.09242515943104286,1.592557562462206e-06,0.0,0.0,0.0,1600089.1614439117,266.6086953392298,0.0,1.0,1284521.4157308945,2598.073767080251,,,,,,,,,,,,,,,,,,,2.0,15268.531035873935,1550.5119292107797,0.3713321088456327,6.173730061729009,2.9318838524195283
3478.0,-30.122190914444037,5.008358546034228,35.047833503654324,24.536647251248382,5.002673021738984,-26.609704520816205,-40.10607517613096,1.4901866281823573,-6.541309180385554,-6.54130918038848,40.09563692138935,41090.36246540061,25753.386786201263,25753.386786201263,66843.74925160187,77062.90104589748,77053.74244377669,25753.386786201263,102807.12922997796,102807.12922997796,102807.12922997796,130264.79878722575,125751.03290247139,4513.765884754361,0.0,90919.90669909304,54947.405640086836,39969.44562111801,27457.66955724779,67427.1151783658,20833.50257408443,1550.5120383847118,0.0,0.878472431766694,2.724558937747752,0.001494314320929203,1.0,1.0,-6.541309180385554,333846.4382946375,1558660.9505984671,4.668796104461851,1558660.9505984671,4.668796104461851,0.7587498469470497,0.09242673857766225,3.924969714048061,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924969714048061,1.2847732839638095,1.2850694194957621,3.0549901395354846,6473.157516907774,15268.524153422066,6453.851409183069,0.00032681990441109295,23164.48618028234,2362.120212333706,19290.993753784496,1967.1339095189996,0.8327831493281742,0.8327831493281742,35485.68370901562,35405.22815468563,1.002841331604015,0.8,4282.746087284926,4273.035954225843,1.002841331604015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.409107928027,4632.441516551485,6.182678848323641,5.008358546034228,-3.731828276246856,8.740186822281084,2.9318893296944957,3.5,0.8376826656269988,0.6,0.0002304843347317064,1.0000145945992147,0.00023048097095430868,199.023170298862,0.0,6.724501453861993e-07,1.9057237120244888,0.02899221197482391,7.791433153016815e-05,0.00015257000320153825,0.0005988326418382533,0.09242673859117058,0.09242673859117058,0.09242673859117058,0.09242515652337387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.6745284712,595.6442834207064,0.0,0.09242673859117058,0.09242673857766225,0.09242673857766225,0.3713320836647264,0.3713320836647264,0.5,10.017277193864105,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,27457.66955724779,20833.50257408443,0.7587498469470497,0.9913481998270169,0.6094041300254913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522268175671351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.88003080171,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59058917258267,260.59058917258267,-12.55941082741731,244.784675988888,276.3965023563991,124691.54566235589,124704.4794693196,-12.933806963693325,0.0,nan,276.3965023563991,3.2465023563991053,270.07413708282513,-3.0758629171748453,263.75177180928733,-9.398228190712643,257.429406535785,-15.720593464214971,251.10704126231155,-22.042958737688423,244.784675988888,-28.365324011111966,1.0,1.0,26022.012520719443,26022.012520719443,275.6249667495594,2.474966749559428,275.6249667495594,275.6249667495594,77053.58276512932,77053.74244377669,-0.15967864736740012,0.0,8546.071908451686,8546.071908451686,0.8854251921472677,3944.5945626183016,275.6249667495594,2.474966749559428,1.0,0.002,0.1288114894548898,0.0049070515769462615,0.00019895562522029403,0.001801044374748851,0.09947781261014702,0.09947781261014702,0.0,-3.0855092786330474e-14,0.999982801870056,0.999982801870056,0.0,0.09242514901060188,1.5895670603635192e-06,0.0,0.0,0.0,1600089.1561434704,266.6086908196144,0.0,1.0,1284521.4311561591,2598.0737046629065,,,,,,,,,,,,,,,,,,,2.0,15268.524153422066,1550.5120383847118,0.3713320836647264,6.173730061729009,2.9318893296944957
3479.0,-30.122330537695113,5.00833045103363,35.04783241920337,24.536650778632634,5.002672006923841,-26.609830283232757,-40.106197028048314,1.4901717524596296,-6.541312767633713,-6.541312767624552,40.095635710199865,41090.24842097654,25753.37141025318,25753.37141025318,66843.61983122972,77062.88431514821,77053.74389718135,25753.37141025318,102807.11530743453,102807.11530743453,102807.11530743453,130264.78864584712,125751.04430238993,4513.744343457198,0.0,90919.93842985189,54947.33993330046,39969.55388505713,27457.67333841258,67427.22722346972,20833.504940966814,1550.512330432217,0.0,0.8784724169363521,2.7245585733985904,0.001494314320929203,1.0,1.0,-6.541312767633713,333846.3910060768,1558660.8982708557,4.66879660904432,1558660.8982708557,4.66879660904432,0.7587498286616031,0.09242672649504342,3.9249679764727277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249679764727277,1.2847733604988936,1.2850694917265708,3.0549886051097865,6473.154265643846,15268.517278737552,6453.850358304995,0.00032682050868290945,23164.504519488946,2362.1220824123375,19290.99061263961,1967.1335892113627,0.8327823544168431,0.8327823544168431,35485.67114146867,35405.22815468563,1.0028408876483954,0.8,4282.744570515151,4273.035954225843,1.0028408876483954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.413765642088,4632.441516551485,6.18266824359125,5.00833045103363,-3.731834864358197,8.740165315391828,2.931894793706511,3.5,0.8376842267732888,0.6,0.00023048097095430868,1.0000145467474235,0.00023047761825460914,199.02328571330153,0.0,6.694696418720612e-07,1.8972769650654213,0.028992881444465782,7.791325617616575e-05,0.00015256771477814292,0.0005988233947478358,0.09242672653071524,0.09242672653071524,0.09242672653071524,0.09242516001203264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.8952223452,595.6442116011742,0.0,0.09242672653071524,0.09242672649504342,0.09242672649504342,0.3713320583612979,0.3713320583612979,0.5,10.017230198342967,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,27457.67333841258,20833.504940966814,0.7587498286616031,0.9913446330766978,0.6094014259965603,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522276576068076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.87158405475,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59051309298917,260.59051309298917,-12.559486907010807,244.78453846182407,276.39648772427626,124692.08954952325,124704.80933200159,-12.719782478363449,0.0,nan,276.39648772427626,3.246487724276278,270.0740978717106,-3.0759021282893855,263.75170801919336,-9.398291980806619,257.4293181666958,-15.720681833304184,251.10692831423518,-22.0430716857648,244.78453846182407,-28.365461538175907,1.0,1.0,26022.012520719443,26022.012520719443,275.6249633323903,2.4749633323903026,275.6249633323903,275.6249633323903,77053.58247168051,77053.74389718135,-0.16142550084623508,0.0,8546.071908451686,8546.071908451686,0.8854253020378882,3944.592816355091,275.6249633323903,2.4749633323903026,1.0,0.002,0.12881306321310876,0.004907044302106837,0.00019895805449988123,0.001801041945500146,0.09947902724994061,0.09947902724994061,0.0,2.7321894746634712e-17,0.9999829728878629,0.9999829728878629,0.0,0.09242515273480692,1.5737602364994759e-06,0.0,0.0,0.0,1600089.151936478,266.60868723236626,0.0,1.0,1284521.4433992868,2598.073655121863,,,,,,,,,,,,,,,,,,,2.0,15268.517278737552,1550.512330432217,0.3713320583612979,6.173730061729009,2.931894793706511
3480.0,-30.122469425817606,5.008302417582355,35.047831375359934,24.536641139443987,5.002654563094399,-26.609957026924896,-40.10631898473946,1.4901421642457218,-6.541319908609523,-6.541319908623501,40.09563471318236,41090.13626616619,25753.364034979746,25753.364034979746,66843.50030114593,77062.87725431474,77053.7371390617,25753.364034979746,102807.10117404145,102807.10117404145,102807.10117404145,130264.78201190237,125751.05889382004,4513.723118082326,0.0,90919.97246172944,54947.268673965445,39969.67087529333,27457.68083786092,67427.35171315425,20833.50977022807,1550.5128836189276,0.0,0.8784723820358209,2.7245578481049355,0.001494314320929203,1.0,1.0,-6.541319908609523,333846.2968708432,1558660.8551962965,4.668797796488075,1558660.8551962965,4.668797796488075,0.7587497973063007,0.09242671692948864,3.9249660697333217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249660697333217,1.2847735058365113,1.2850696327900037,3.054986775414388,6473.1503887388535,15268.510408587941,6453.849745191143,0.00032682127508775616,23164.524443368482,2362.124114082636,19290.988780001273,1967.1334023342604,0.832781559024143,0.832781559024143,35485.65735038936,35405.22815468563,1.0028404004708567,0.8,4282.742906077981,4273.035954225843,1.0028404004708567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.4184161691,4632.441516551485,6.182659570287514,5.008302417582355,-3.731844131381705,8.74014654896406,2.931900249291388,3.5,0.8376857855118252,0.6,0.00023047761825460914,1.0000144701734874,0.0002304742832517461,199.0234005201913,0.0,6.67265310213342e-07,1.8910298891446111,0.028993548709775996,7.791217991126406e-05,0.0001525654383433451,0.0005988141689116206,0.09242671696680986,0.09242671696680986,0.09242671696680986,0.09242516471111585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.11488653696,595.6441401269448,0.0,0.09242671696680986,0.09242671692948864,0.09242671692948864,0.37133203447634044,0.37133203447634044,0.5,10.017183631246107,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,27457.68083786092,20833.50977022807,0.7587497973063007,0.9913410300542115,0.6093986375287228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522284948921982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.86533697883,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5904366340482,260.5904366340482,-12.55956336595176,244.7844017913333,276.3964714768861,124692.42840349402,124705.2116081507,-12.783204656692941,0.0,nan,276.3964714768861,3.2464714768861427,270.07405753969965,-3.0759424603003254,263.75164360256167,-9.398356397438306,257.429229665444,-15.720770334555993,251.10681572836478,-22.043184271635198,244.7844017913333,-28.365598208666682,1.0,1.0,26022.012520719443,26022.012520719443,275.6249554006047,2.474955400604699,275.6249554006047,275.6249554006047,77053.54957009267,77053.7371390617,-0.1875689690350555,0.0,8546.071908451686,8546.071908451686,0.8854254226270539,3944.5909000819884,275.6249554006047,2.474955400604699,1.0,0.002,0.1288146232825111,0.004907036443904636,0.0001989604611833704,0.0018010395407364354,0.09948023059168519,0.09948023059168519,0.0,1.9198058941183316e-12,0.9999831209907775,0.9999831209907775,0.0,0.09242515685808118,1.5600714074616391e-06,0.0,0.0,0.0,1600089.1435618014,266.60868009139045,0.0,1.0,1284521.4677711474,2598.0735565026944,,,,,,,,,,,,,,,,,,,2.0,15268.510408587941,1550.5128836189276,0.37133203447634044,6.173730061729009,2.931900249291388
3481.0,-30.12260796301712,5.00827451090001,35.04783029452146,24.53664547009396,5.002649039833798,-26.610082262736483,-40.106440731883026,1.4901233396351936,-6.541323510083203,-6.541323510088169,40.09563155853095,41090.01498370333,25753.348846650882,25753.348846650882,66843.36383035421,77062.86010382476,77053.71055114034,25753.348846650882,102807.05939779122,102807.05939779122,102807.05939779122,130264.73560680501,125751.03403513946,4513.701571665555,0.0,90919.9977021354,54947.189688035905,39969.78668233277,27457.6762090138,67427.46289134657,20833.50607733597,1550.5127757686598,0.0,0.8784723745205381,2.724557482311036,0.001494314320929203,1.0,1.0,-6.541323510083203,333846.2493947717,1558660.7189037453,4.668798052185502,1558660.7189037453,4.668798052185502,0.7587497907232496,0.0924267026887383,3.924963237767381,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924963237767381,1.2847736007852,1.2850697234756303,3.0549843453886405,6473.14523980589,15268.503548511297,6453.850022532912,0.0003268223711678499,23164.54758792926,2362.126474171023,19290.98960899438,1967.1334868680315,0.8327807627482722,0.8327807627482723,35485.63686732205,35405.22815468563,1.002839676895211,0.8,4282.740433988755,4273.035954225843,1.002839676895211,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.423042604914,4632.441516551485,6.182649057068069,5.00827451090001,-3.7318507043625195,8.74012521526253,2.931905676618643,3.5,0.8376873361767551,0.6,0.0002304742832517461,1.000014433628439,0.00023047095671959087,199.02351503711975,0.0,6.637436105458505e-07,1.8810493922869402,0.028994212453386542,7.791110550932508e-05,0.00015256317774242102,0.0005988048640759732,0.09242670267684018,0.09242670267684018,0.09242670267684018,0.09242514508270844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.32489142154,595.644071687638,0.0,0.09242670267684018,0.0924267026887383,0.0924267026887383,0.37133201186158393,0.37133201186158393,0.5,10.017136903683317,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,27457.6762090138,20833.50607733597,0.7587497907232496,0.9913373715108696,0.6093958340078178,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522293277701235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.855356481974,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5903609803283,260.5903609803283,-12.559639019671692,244.78426599065503,276.3964559701252,124692.87795921053,124705.5265388472,-12.648579636663491,0.0,nan,276.3964559701252,3.2464559701252256,270.07401797415724,-3.075982025842734,263.7515799782307,-9.398420021769255,257.42914198233086,-15.720858017669116,251.1067039864708,-22.043296013529186,244.78426599065503,-28.365734009344948,1.0,1.0,26022.012520719443,26022.012520719443,275.6249486880123,2.4749486880123186,275.6249486880123,275.6249486880123,77053.54813037856,77053.71055114034,-0.1624207617715001,0.0,8546.071908451686,8546.071908451686,0.885425601730908,3944.5880539562177,275.6249486880123,2.4749486880123186,1.0,0.002,0.12881618812846696,0.0049070291987594735,0.0001989628766916276,0.001801037123339888,0.09948143834581379,0.09948143834581379,0.0,3.151558874980864e-14,0.9999830693106839,0.9999830693106839,0.0,0.09242513784095056,1.5648477877322414e-06,0.0,0.0,0.0,1600089.1393381248,266.6086764899168,0.0,1.0,1284521.4800628265,2598.0735067652013,,,,,,,,,,,,,,,,,,,2.0,15268.503548511297,1550.5127757686598,0.37133201186158393,6.173730061729009,2.931905676618643
