time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3482.0,-30.12274596555504,5.008246722177555,35.04782925666455,24.536649241950386,5.002646421240936,-26.610206726877227,-40.1065623742528,1.49010718255788,-6.541327465859922,-6.541327465943677,40.09563063649418,41089.90327242725,25753.33465043977,25753.33465043977,66843.23792286702,77062.84373385475,77053.71427358422,25753.33465043977,102807.04892402398,102807.04892402398,102807.04892402398,130264.73033272024,125751.04989530757,4513.68043741267,0.0,90920.02728524433,54947.12378578134,39969.8927771811,27457.681408696255,67427.57418587735,20833.509446493135,1550.5131435137544,0.0,0.8784723565935365,2.724557080531309,0.001494314320929203,1.0,1.0,-6.541327465859922,333846.1972481314,1558660.6790684992,4.66879866212771,1558660.6790684992,4.66879866212771,0.7587497697418418,0.09242669169032706,3.9249611497502643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249611497502643,1.284773683237619,1.2850698016729902,3.054982524127825,6473.141380772767,15268.496690835205,6453.849402975489,0.0003268231333694329,23164.567448273814,2362.128499362557,19290.987757095783,1967.1332980269292,0.8327799688110867,0.8327799688110868,35485.621765092226,35405.22815468563,1.002839143400683,0.8,4282.738611309609,4273.035954225843,1.002839143400683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.427661808284,4632.441516551485,6.1826387927859985,5.008246722177555,-3.7318575214454137,8.74010424362297,2.9319110954654395,3.5,0.837688884418697,0.6,0.00023047095671959087,1.0000143779401036,0.000230467643069623,199.02362911220465,0.0,6.62058122417953e-07,1.8762727189324786,0.02899487451150896,7.79100320456803e-05,0.00015256092467391056,0.0005987957023150755,0.09242669173142157,0.09242669173142157,0.09242669173142157,0.092425151488079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.54318329925,595.6440006632816,0.0,0.09242669173142157,0.09242669169032706,0.09242669169032706,0.3713319881599393,0.3713319881599393,0.5,10.017090696475938,8.37303559819702e-11,8.37303559819702e-11,8.37303559819702e-11,8.37303559819702e-11,8.37303559819702e-11,8.37303559819702e-11,27457.681408696255,20833.509446493135,0.7587497697418418,0.9913338679306555,0.609393171392387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522301585445596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.85057980862,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5902862980912,260.5902862980912,-12.559713701908777,244.7841310204019,276.39644157590334,124693.37346275889,124705.85961986637,-12.486157107511824,0.0,nan,276.39644157590334,3.2464415759033614,270.07397946472867,-3.0760205352713115,263.75151735360015,-9.398482646399827,257.4290552424892,-15.720944757510779,251.10659313142384,-22.04340686857614,244.7841310204019,-28.365868979598076,1.0,1.0,26022.012520719443,26022.012520719443,275.62494516773046,2.474945167730482,275.62494516773046,275.62494516773046,77053.54409981729,77053.71427358422,-0.17017376693547703,0.0,8546.071908451686,8546.071908451686,0.8854257337847115,3944.5859554990157,275.62494516773046,2.474945167730482,1.0,0.002,0.12881773556316387,0.0049070219674698734,0.00019896526516244352,0.0018010347348161183,0.09948263258122175,0.09948263258122175,0.0,-2.1438146396990376e-14,0.9999832576858569,0.9999832576858569,0.0,0.09242514425361958,1.5474367074831104e-06,0.0,0.0,0.0,1600089.1346989337,266.60867253414006,0.0,1.0,1284521.4935637312,2598.0734521346494,,,,,,,,,,,,,,,,,,,2.0,15268.496690835205,1550.5131435137544,0.3713319881599393,6.173730061729009,2.9319110954654395
3483.0,-30.12288340728481,5.008219038961381,35.04782827348268,24.536648264061682,5.002639924965604,-26.61033107405839,-40.10668394677339,1.4900875917436653,-6.541332043660816,-6.541332043668539,40.095630138679375,41089.79755092923,25753.321997428437,25753.321997428437,66843.11954835767,77062.8310119369,77053.72155800505,25753.321997428437,102807.04355543348,102807.04355543348,102807.04355543348,130264.73230073994,125751.07265180336,4513.6596489365775,0.0,90920.06001860449,54947.063368892654,39969.9962774576,27457.68874530645,67427.68502276405,20833.514321534873,1550.5136268636488,0.0,0.8784723336826212,2.7245566155741288,0.001494314320929203,1.0,1.0,-6.541332043660816,333846.1369017445,1558660.6575608458,4.668799441640928,1558660.6575608458,4.668799441640928,0.7587497445536491,0.09242668218023978,3.92495941672624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92495941672624,1.284773781726561,1.2850698959271198,3.0549809410428885,6473.138026405752,15268.489839252261,6453.848434994889,0.00032682376511889333,23164.586016137662,2362.1303927577374,19290.984863736994,1967.1330029864423,0.8327791763814767,0.8327791763814767,35485.609230458555,35405.22815468563,1.0028387006079362,0.8,4282.737098512116,4273.035954225843,1.0028387006079362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.432271694081,4632.441516551485,6.1826289128341925,5.008219038961381,-3.731864789398235,8.740083828359616,2.931916503385666,3.5,0.8376904295387616,0.6,0.000230467643069623,1.000014319527463,0.0002304643429291352,199.02374272383142,0.0,6.594946422113686e-07,1.8690078160270187,0.028995534006151173,7.790895921209891e-05,0.00015255868385752411,0.0005987866428099507,0.0924266822187107,0.0924266822187107,0.0924266822187107,0.09242516211704073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.760616935,595.643929938789,0.0,0.0924266822187107,0.09242668218023978,0.09242668218023978,0.37133196609964764,0.37133196609964764,0.5,10.017045092817654,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,27457.68874530645,20833.514321534873,0.7587497445536491,0.991330482809709,0.6093906017544133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522309861136606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.84331490572,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5902121091719,260.5902121091719,-12.55978789082809,244.7839967912019,276.39642742726,124693.8245145743,124706.22819419506,-12.40367962077526,0.0,nan,276.39642742726,3.2464274272600164,270.07394129998113,-3.076058700018848,263.7514551727362,-9.398544827263777,257.42896904551617,-15.721030954483808,251.10648291833607,-22.043517081663907,244.7839967912019,-28.366003208798077,1.0,1.0,26022.012520719443,26022.012520719443,275.6249414423762,2.4749414423762346,275.6249414423762,275.6249414423762,77053.52921165599,77053.72155800505,-0.19234634906752035,0.0,8546.071908451686,8546.071908451686,0.8854258433874507,3944.5842138098715,275.6249414423762,2.4749414423762346,1.0,0.002,0.12881926290995604,0.004907014709442249,0.00019896762235213717,0.0018010323782405471,0.09948381117606858,0.09948381117606858,0.0,5.926843217596289e-13,0.9999834750172771,0.9999834750172771,0.0,0.09242515483091361,1.5273493261602234e-06,0.0,0.0,0.0,1600089.1293302553,266.60866795633916,0.0,1.0,1284521.5091875726,2598.073388913786,,,,,,,,,,,,,,,,,,,2.0,15268.489839252261,1550.5136268636488,0.37133196609964764,6.173730061729009,2.931916503385666
3484.0,-30.12302029676605,5.008191467695038,35.04782731999242,24.53664718139919,5.00263371506969,-26.610454895583707,-40.10680167758835,1.4900683138743016,-6.541336203904393,-6.541336203925889,40.095629029300106,41089.679482002546,25753.30855887586,25753.30855887586,66842.98804087841,77062.81856583407,77053.7209684635,25753.30855887586,102807.02952733936,102807.02952733936,102807.02952733936,130264.72253627768,125751.08353236582,4513.639003911854,0.0,90920.0932400833,54946.99081907109,39970.11380112467,27457.693008938328,67427.806810063,20833.517010233198,1550.513953662628,0.0,0.8784723153603616,2.7245561930272784,0.001494314320929203,1.0,1.0,-6.541336203904393,333846.08205975813,1558660.6096310439,4.668800065031301,1558660.6096310439,4.668800065031301,0.7587497246564467,0.09242667207928061,3.9249577734348073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249577734348073,1.2847738787236551,1.2850699887064148,3.0549794313486625,6473.134827544845,15268.48299430409,6453.847361942958,0.0003268243568331434,23164.604178790272,2362.132244832871,19290.98165631296,1967.1326759202136,0.8327783849626907,0.8327783849626907,35485.597344842645,35405.22815468563,1.0028382807421312,0.8,4282.735664044193,4273.035954225843,1.0028382807421312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.436869227466,4632.441516551485,6.182618862652969,5.008191467695038,-3.7318717220676354,8.740063189762674,2.9319218968190826,3.5,0.8376919705197379,0.6,0.0002304643429291352,1.0000142620064214,0.00023046105609207334,199.02385587907426,0.0,6.56806311399281e-07,1.8613890865055622,0.02899619081246257,7.790792029319973e-05,0.00015255642263593545,0.0005987775169123207,0.092426672115129,0.092426672115129,0.092426672115129,0.09242516533555463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.9731641353,595.6438607731392,0.0,0.092426672115129,0.09242667207928061,0.09242667207928061,0.3713319460192318,0.3713319460192318,0.5,10.01699988937948,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,27457.693008938328,20833.517010233198,0.7587497246564467,0.9913267419355346,0.6093877500383161,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522318103206213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.8356961762,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5901384001107,260.5901384001107,-12.559861599889302,244.7838632663108,276.39641353402556,124694.27634830985,124706.599799862,-12.323451552148295,0.0,nan,276.39641353402556,3.246413534025578,270.07390348042213,-3.0760965195778454,263.75139342684145,-9.398606573158531,257.42888337328776,-15.721116626712217,251.10637331977605,-22.043626680223923,244.7838632663108,-28.36613673368919,1.0,1.0,26022.012520719443,26022.012520719443,275.62493721313496,2.4749372131349787,275.62493721313496,275.62493721313496,77053.51698517437,77053.7209684635,-0.20398328913142905,0.0,8546.071908451686,8546.071908451686,0.8854259473151671,3944.5825623019814,275.62493721313496,2.4749372131349787,1.0,0.002,0.12882077678651274,0.0049070075805449365,0.00019896995890708743,0.0018010300410244086,0.09948497945354372,0.09948497945354372,0.0,-6.850423006632411e-14,0.9999836207610872,0.9999836207610872,0.0,0.09242515820073671,1.5138785439056955e-06,0.0,0.0,0.0,1600089.1244512724,266.6086637960956,0.0,1.0,1284521.523386313,2598.073331459497,,,,,,,,,,,,,,,,,,,2.0,15268.48299430409,1550.513953662628,0.3713319460192318,6.173730061729009,2.9319218968190826
3485.0,-30.123156572106403,5.008163960251709,35.04782636828131,24.536642955523007,5.002615816187089,-26.61057933327276,-40.10692328503353,1.4900385773872624,-6.541342932278326,-6.5413429322234595,40.095627173686474,41089.56285692393,25753.300899839473,25753.300899839473,66842.8637567634,77062.8083195391,77053.70177118097,25753.300899839473,102807.00267102045,102807.00267102045,102807.00267102045,130264.69886432152,125751.08044444454,4513.618419876972,0.0,90920.11815261364,54946.909188010264,39970.232182892636,27457.69619330106,67427.9283761937,20833.5187619091,1550.514290536807,0.0,0.8784722859611154,2.7245555096412084,0.001494314320929203,1.0,1.0,-6.541342932278326,333845.9933636777,1558660.5294629298,4.668801065301362,1558660.5294629298,4.668801065301362,0.7587497004570951,0.09242666242818696,3.924954528366526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924954528366526,1.2847740246190056,1.285070130412328,3.0549765586445874,6473.128740629625,15268.476155837907,6453.848302700451,0.0003268256964908792,23164.629678003545,2362.13484502899,19290.984468300067,1967.1329626630977,0.832777589646435,0.832777589646435,35485.57387387505,35405.22815468563,1.00283745161762,0.8,4282.732831347057,4273.035954225843,1.00283745161762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.44145621532,4632.441516551485,6.182610215638147,5.008163960251709,-3.731880589283683,8.740044549535392,2.9319272778853382,3.5,0.8376935079672395,0.6,0.00023046105609207334,1.00001419803681,0.00023045778404397232,199.02396852677043,0.0,6.541589856963852e-07,1.8538865654635557,0.028996844971448266,7.79068471783155e-05,0.00015255420891375782,0.0005987683330974269,0.09242666246466533,0.09242666246466533,0.09242666246466533,0.0924251591407601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.1816014612,595.6437929072252,0.0,0.09242666246466533,0.09242666242818696,0.09242666242818696,0.3713319271091875,0.3713319271091875,0.5,10.016954789992717,-5.4853899200679734e-11,-5.4853899200679734e-11,-5.4853899200679734e-11,-5.4853899200679734e-11,-5.4853899200679734e-11,-5.4853899200679734e-11,27457.69619330106,20833.5187619091,0.7587497004570951,0.9913231114536679,0.6093849217445502,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452232631216761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.82819365515,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5900640768595,260.5900640768595,-12.559935923140472,244.78373031748765,276.3963978363458,124694.54215611312,124706.96829451503,-12.426138401925504,0.0,nan,276.3963978363458,3.246397836345807,270.0738643325178,-3.0761356674821627,263.7513308287001,-9.3986691712999,257.4287973249231,-15.721202675076881,251.10626382118278,-22.0437361788172,244.78373031748765,-28.366269682512325,1.0,1.0,26022.012520719443,26022.012520719443,275.62492823850914,2.4749282385091647,275.62492823850914,275.62492823850914,77053.48772463227,77053.70177118097,-0.21404654870275408,0.0,8546.071908451686,8546.071908451686,0.8854261525450456,3944.579301008359,275.62492823850914,2.4749282385091647,1.0,0.002,0.1288222876478931,0.004906999999650637,0.00019897228975481403,0.0018010277103339908,0.09948614487740702,0.09948614487740702,0.0,8.88048315439427e-14,0.9999836533846512,0.9999836533846512,0.0,0.09242515156508828,1.510863098684402e-06,0.0,0.0,0.0,1600089.1165604787,266.60865706772165,0.0,1.0,1284521.5463499718,2598.0732385385304,,,,,,,,,,,,,,,,,,,2.0,15268.476155837907,1550.514290536807,0.3713319271091875,6.173730061729009,2.9319272778853382
3486.0,-30.12332039336478,5.008136560983953,35.047825362849025,24.536632478144043,5.002604711093862,-26.61072788281313,-40.10706354221327,1.4900122007661933,-6.541347270147639,-6.541347270112784,40.095623720720226,41089.429090334466,25753.287959785484,25753.287959785484,66842.71705011994,77062.79081415961,77053.66742570365,25753.287959785484,102806.95538548913,102806.95538548913,102806.95538548913,130264.64603809071,125751.04853717376,4513.597500916942,0.0,90920.1572906648,54946.83944243159,39970.35316470357,27457.690652601585,67428.04381730515,20833.51437164463,1550.514155873989,0.0,0.8784722755903838,2.7245550690534386,0.001494314320929203,1.0,1.0,-6.541347270147639,333845.9361801779,1558660.380282181,4.668801418151654,1558660.380282181,4.668801418151654,0.7587496936735529,0.09242664918551385,3.9249535314547526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249535314547526,1.2847741547662954,1.2850702563855516,3.054975473233048,6473.126440772819,15268.46932511203,6453.846610600826,0.0003268260559357552,23164.645533259594,2362.1364618151556,19290.97941050105,1967.132446911132,0.8327768013027971,0.8327768013027971,35485.5666633992,35405.22815468563,1.002837196903723,0.8,4282.73196111901,4273.035954225843,1.002837196903723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.446020440916,4632.441516551485,6.182600334611822,5.008136560983953,-3.731887635735437,8.74002419671939,2.9319326322527592,3.5,0.8376950377865027,0.6,0.00023045778404397232,1.0000170679922586,0.00023045385065943329,199.02410394457684,0.0,6.512159982767427e-07,1.8455461391162888,0.028997496187446542,7.790560950735505e-05,0.00015255217453661728,0.0005987601961785978,0.09242664916749817,0.09242664916749817,0.09242664916749817,0.09242513507641115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.3838710796,595.6437269684033,0.0,0.09242664916749817,0.09242664918551385,0.09242664918551385,0.37133190818583084,0.37133190818583084,0.5,10.016909367828019,-3.484501576167531e-11,-3.484501576167531e-11,-3.484501576167531e-11,-3.484501576167531e-11,-3.484501576167531e-11,-3.484501576167531e-11,27457.690652601585,20833.51437164463,0.7587496936735529,0.9913192384941325,0.6093818945966369,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522334484309138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.8198532288,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5899873645337,260.5899873645337,-12.56001263546625,244.7835931438249,276.39638158535047,124694.85292836138,124707.678497546,-12.825569184614888,0.0,nan,276.39638158535047,3.246381585350491,270.07382389699734,-3.0761761030026378,263.7512662086402,-9.398733791359803,257.4287085203316,-15.721291479668366,251.1061508320579,-22.043849167942085,244.7835931438249,-28.366406856175075,1.0,1.0,26022.012520719443,26022.012520719443,275.62491988175856,2.4749198817585807,275.62491988175856,275.62491988175856,77053.46623371937,77053.66742570365,-0.20119198427710216,0.0,8546.071908451686,8546.071908451686,0.8854262155933534,3944.5782991120263,275.62491988175856,2.4749198817585807,1.0,0.002,0.1288238089335981,0.00490699280910621,0.0001989746376808309,0.0018010253624153587,0.09948731884041545,0.09948731884041545,0.0,9.618954938117596e-14,0.999983540599891,0.999983540599891,0.0,0.09242512789831418,1.5212871996757953e-06,0.0,0.0,0.0,1600089.1114731834,266.60865272985234,0.0,1.0,1284521.5611549395,2598.073178631183,,,,,,,,,,,,,,,,,,,2.0,15268.46932511203,1550.514155873989,0.37133190818583084,6.173730061729009,2.9319326322527592
3487.0,-30.1234537929089,5.008109257297027,35.047824345952385,24.53663310678678,5.002598409924678,-26.610848572624583,-40.10718109840525,1.4899931896897027,-6.5413522039440295,-6.5413522038747836,40.095621378566605,41089.323384794465,25753.276466417967,25753.276466417967,66842.59985121244,77062.78246496776,77053.64714144729,25753.276466417967,102806.92360786526,102806.92360786526,102806.92360786526,130264.61407474006,125751.03739866038,4513.576676079679,0.0,90920.19267604302,54946.76932268507,39970.47039261995,27457.690466874803,67428.16085949476,20833.51380137536,1550.5142904949475,0.0,0.878472257765527,2.724554567938838,0.001494314320929203,1.0,1.0,-6.5413522039440295,333845.87114095245,1558660.2790934425,4.668802024618611,1558660.2790934425,4.668802024618611,0.7587496780367997,0.09242663740644792,3.9249517454002776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249517454002776,1.2847742518230085,1.285070348410859,3.054973852278744,6473.123006165158,15268.461938007084,6453.845440272778,0.0003268266899435495,23164.66508985596,2362.138456032994,19290.9759123122,1967.132090195143,0.8327759472231658,0.8327759472231658,35485.55374520131,35405.22815468563,1.00283674056154,0.8,4282.73040202938,4273.035954225843,1.00283674056154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.45057340022,4632.441516551485,6.182590817635317,5.008109257297027,-3.7318951170359513,8.74000437433298,2.931937973407406,3.5,0.8376965638306874,0.6,0.00023045385065943329,1.0000138984498863,0.00023045064775265424,199.02421421532873,0.0,7.828383333501956e-07,2.2185638367144542,0.028998279025779894,7.790457217064777e-05,0.0001525492784887855,0.0005987485568641116,0.09242663742039975,0.09242663742039975,0.09242663742039975,0.09242512422638192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.59138513077,595.6436593788059,0.0,0.09242663742039975,0.09242663740644792,0.09242663740644792,0.3713318875387704,0.3713318875387704,0.5,10.016863971953843,-6.923528417246416e-11,-6.923528417246416e-11,-6.923528417246416e-11,-6.923528417246416e-11,-6.923528417246416e-11,-6.923528417246416e-11,27457.690466874803,20833.51380137536,0.7587496780367997,0.9913157796265197,0.6093792691515856,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522344308332256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.1928709264,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58991189983635,260.58991189983635,-12.560088100163625,244.78345781180718,276.39636598797495,124695.3516932121,124707.96867047013,-12.61697725806526,0.0,nan,276.39636598797495,3.2463659879749684,270.0737843526917,-3.0762156473082882,263.7512027174057,-9.398797282594273,257.4286210821697,-15.721378917830293,251.10603944696902,-22.043960553030956,244.78345781180718,-28.366542188192795,1.0,1.0,26022.012520719443,26022.012520719443,275.62491257447846,2.4749125744784806,275.62491257447846,275.62491257447846,77053.46871765371,77053.64714144729,-0.17842379357898608,0.0,8546.071908451686,8546.071908451686,0.8854263285498944,3944.576504127279,275.62491257447846,2.4749125744784806,1.0,0.002,0.12882532940989413,0.0049069855131628195,0.00019897698411295683,0.0018010230158214194,0.09948849205647842,0.09948849205647842,0.0,-6.562372173446462e-14,0.9999835493511193,0.9999835493511193,0.0,0.09242511692828873,1.520478159194715e-06,0.0,0.0,0.0,1600089.1056870045,266.60864779605595,0.0,1.0,1284521.5779937773,2598.0731104939164,,,,,,,,,,,,,,,,,,,2.0,15268.461938007084,1550.5142904949475,0.3713318875387704,6.173730061729009,2.931937973407406
3488.0,-30.123588650461265,5.008082032056721,35.047823342183555,24.53663261784243,5.002588101522044,-26.61097097526633,-40.107302356604464,1.489970426353425,-6.541358038496355,-6.541358038492957,40.09561972323312,41089.21825497798,25753.267035587898,25753.267035587898,66842.48529056588,77062.7698907162,77053.63385484775,25753.267035587898,102806.90089043565,102806.90089043565,102806.90089043565,130264.59474186992,125751.03872039684,4513.55602147308,0.0,90920.22001099659,54946.70449197338,39970.572798914676,27457.69385143427,67428.26665034895,20833.515750946506,1550.514615872608,0.0,0.8784722324477365,2.7245539753364985,0.001494314320929203,1.0,1.0,-6.541358038496355,333845.7942276157,1558660.2075764195,4.668802886022661,1558660.2075764195,4.668802886022661,0.7587496555126116,0.09242662706555549,3.9249491554706637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249491554706637,1.2847743649245078,1.2850704574231977,3.054971567479314,6473.118164949334,15268.45515488977,6453.8455404256665,0.000326827708988808,23164.687339776206,2362.140724893435,19290.976211675883,1967.1321207217434,0.8327751602565879,0.8327751602565879,35485.535012722845,35405.22815468563,1.0028360788268893,0.8,4282.728141217682,4273.035954225843,1.0028360788268893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.455112008212,4632.441516551485,6.182581817133533,5.008082032056721,-3.7319032701084263,8.739985302165147,2.9319432977301565,3.5,0.837698085065759,0.6,0.00023045064775265424,1.0000140503713835,0.00023044740988096107,199.0243256914094,0.0,6.374560049044616e-07,1.8065503178992441,0.0289989164817848,7.790350218015048e-05,0.00015254714557250376,0.000598739790184259,0.09242662710370625,0.09242662710370625,0.09242662710370625,0.09242512085534599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.8012114365,595.6435910710462,0.0,0.09242662710370625,0.09242662706555549,0.09242662706555549,0.3713318665645304,0.3713318665645304,0.5,10.016818785338765,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,27457.69385143427,20833.515750946506,0.7587496555126116,0.9913125253119637,0.6093767539368498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522352308037265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.78085740759,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58983695908523,260.58983695908523,-12.560163040914745,244.78332369831514,276.39635021996577,124695.75537088975,124708.28474880724,-12.529377917500636,0.0,nan,276.39635021996577,3.246350219965791,270.07374491558005,-3.076255084419927,263.7511396112031,-9.39886038879689,257.4285343068723,-15.721465693127698,251.10592900257507,-22.04407099742491,244.78332369831514,-28.366676301684834,1.0,1.0,26022.012520719443,26022.012520719443,275.6249051851578,2.4749051851578088,275.6249051851578,275.6249051851578,77053.45622764033,77053.63385484775,-0.1776272074203007,0.0,8546.071908451686,8546.071908451686,0.8854264923463897,3944.573901248017,275.6249051851578,2.4749051851578088,1.0,0.002,0.12882684302725006,0.00490697808388431,0.00019897931958274054,0.0018010206807647165,0.09948965979137027,0.09948965979137027,0.0,3.4745687230164357e-13,0.9999836235638634,0.9999836235638634,0.0,0.09242511344680003,1.5136187554614718e-06,0.0,0.0,0.0,1600089.098844452,266.6086419615036,0.0,1.0,1284521.5979068591,2598.0730299169204,,,,,,,,,,,,,,,,,,,2.0,15268.45515488977,1550.514615872608,0.3713318665645304,6.173730061729009,2.9319432977301565
3489.0,-30.123722827403853,5.008054901045602,35.04782233216785,24.536632128898077,5.0025783363759055,-26.611092711022632,-40.10741977309806,1.4899482200472793,-6.54136301401212,-6.5413630139453645,40.09561753576373,41089.10185521783,25753.255741942103,25753.255741942103,66842.35759715993,77062.75788691235,77053.61555775118,25753.255741942103,102806.87129969329,102806.87129969329,102806.87129969329,130264.56554775433,125751.03021191835,4513.53533583598,0.0,90920.2483610938,54946.628263455954,39970.68899737539,27457.69424806104,67428.38324543643,20833.51560038123,1550.514778670174,0.0,0.8784722138085514,2.7245534699846385,0.001494314320929203,1.0,1.0,-6.54136301401212,333845.7286384413,1558660.1130695841,4.668803520196092,1558660.1130695841,4.668803520196092,0.7587496390689256,0.09242661564511345,3.924946707158054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924946707158054,1.2847744754924229,1.285070563856443,3.0549693989318376,6473.1135700574505,15268.448338117041,6453.845452850753,0.000326828663093853,23164.70901255285,2362.1429349016075,19290.975949908603,1967.1320940289095,0.8327743698163838,0.8327743698163838,35485.51730453152,35405.22815468563,1.0028354532758006,0.8,4282.726004026589,4273.035954225843,1.0028354532758006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.45963199467,4632.441516551485,6.182572397085003,5.008054901045602,-3.731910761939158,8.73996566298476,2.9319486002114927,3.5,0.8376996000604265,0.6,0.00023044740988096107,1.0000139794757763,0.00023044418839201163,199.02443660499318,0.0,6.444152304093718e-07,1.8262727629801596,0.02899956089701521,7.790246610207012e-05,0.00015254494377889093,0.0005987307747785685,0.09242661566377693,0.09242661566377693,0.09242661566377693,0.09242511145548005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.0081734303,595.6435236685198,0.0,0.09242661566377693,0.09242661564511345,0.09242661564511345,0.37133184599697805,0.37133184599697805,0.5,10.01677365914531,-6.673417374258861e-11,-6.673417374258861e-11,-6.673417374258861e-11,-6.673417374258861e-11,-6.673417374258861e-11,-6.673417374258861e-11,27457.69424806104,20833.51560038123,0.7587496390689256,0.9913089174013948,0.6093739739488526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522360395184692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.800579852665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5897625582813,260.5897625582813,-12.560237441718698,244.78319070430402,276.3963344123736,124696.16439704385,124708.60350109813,-12.43910405430414,0.0,nan,276.3963344123736,3.246334412373642,270.0737056706934,-3.076294329306563,263.75107692904277,-9.39892307095721,257.4284481874276,-15.721551812572386,251.10581944584627,-22.044180554153712,244.78319070430402,-28.36680929569596,1.0,1.0,26022.012520719443,26022.012520719443,275.6248980687104,2.474898068710445,275.6248980687104,275.6248980687104,77053.44478530364,77053.61555775118,-0.17077244754182175,0.0,8546.071908451686,8546.071908451686,0.8854266471864981,3944.5714406938446,275.6248980687104,2.474898068710445,1.0,0.002,0.12882835447943805,0.00490697081785731,0.00019898165205953396,0.0018010183479502337,0.09949082602976697,0.09949082602976697,0.0,9.767360531487412e-15,0.9999836469833201,0.9999836469833201,0.0,0.09242510419112614,1.5114539873116335e-06,0.0,0.0,0.0,1600089.093009345,266.60863698598786,0.0,1.0,1284521.6148880885,2598.072961203489,,,,,,,,,,,,,,,,,,,2.0,15268.448338117041,1550.514778670174,0.37133184599697805,6.173730061729009,2.9319486002114927
3490.0,-30.123856588558507,5.008027895762928,35.04782133890575,24.536635272111766,5.002577278324682,-26.6112132018629,-40.10753320818765,1.4899338916353462,-6.541366215615767,-6.541366215598304,40.09561599911105,41088.98046950576,25753.240651388114,25753.240651388114,66842.22112089387,77062.74352009213,77053.61169289904,25753.240651388114,102806.85234428715,102806.85234428715,102806.85234428715,130264.54829419599,125751.03350094041,4513.514793255591,0.0,90920.28075823702,54946.5535296981,39970.8080317099,27457.695949908848,67428.50398161875,20833.516500902922,1550.5149610279677,0.0,0.8784722023056962,2.7245531448051143,0.001494314320929203,1.0,1.0,-6.541366215615767,333845.68643367646,1558660.0466807908,4.668803911565418,1558660.0466807908,4.668803911565418,0.758749624837771,0.09242660428924501,3.9249451477713704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249451477713704,1.2847745491734788,1.285070633415377,3.0549680099877183,6473.11062705153,15268.441530483942,6453.844219630189,0.0003268291898349003,23164.72647009159,2362.144715075137,19290.972263729815,1967.131718143282,0.832773583087059,0.832773583087059,35485.5060257755,35405.22815468563,1.0028350548479064,0.8,4282.724642800226,4273.035954225843,1.0028350548479064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.464137529554,4632.441516551485,6.182562086985532,5.008027895762928,-3.731916890071332,8.739944785834261,2.9319538857432335,3.5,0.8377011102123524,0.6,0.00023044418839201163,1.0000139361711204,0.00023044097692712402,199.0245471749863,0.0,6.411550231903947e-07,1.8170333357215787,0.0290002020520384,7.790146516782552e-05,0.0001525427232241861,0.0005987218213466004,0.09242660431516075,0.09242660431516075,0.09242660431516075,0.0924251100843963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.2168380164,595.6434557443042,0.0,0.09242660431516075,0.09242660428924501,0.09242660428924501,0.37133182524133895,0.37133182524133895,0.5,10.01672883256599,-1.745092959026806e-11,-1.745092959026806e-11,-1.745092959026806e-11,-1.745092959026806e-11,-1.745092959026806e-11,-1.745092959026806e-11,27457.695949908848,20833.516500902922,0.758749624837771,0.991305118368269,0.6093710826019032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522368441525797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.79134042541,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5896894286061,260.5896894286061,-12.56031057139387,244.78305877720447,276.39632008011995,124696.69222372097,124708.91880756119,-12.226583840251793,0.0,nan,276.39632008011995,3.246320080119972,270.0736678194718,-3.0763321805281976,263.75101555885453,-9.398984441145444,257.4283632982698,-15.721636701730176,251.10571103771588,-22.0442889622841,244.78305877720447,-28.366941222795504,1.0,1.0,26022.012520719443,26022.012520719443,275.62489441482023,2.4748944148202554,275.62489441482023,275.62489441482023,77053.44649403624,77053.61169289904,-0.16519886280002538,0.0,8546.071908451686,8546.071908451686,0.8854267458077206,3944.5698735102274,275.62489441482023,2.4748944148202554,1.0,0.002,0.12882985557052398,0.00490696391945313,0.00019898396925844192,0.0018010160309648354,0.09949198462922096,0.09949198462922096,0.0,2.2327712595471283e-13,0.9999837590839354,0.9999837590839354,0.0,0.09242510319652261,1.501092722393767e-06,0.0,0.0,0.0,1600089.0892546189,266.6086337843842,0.0,1.0,1284521.625815025,2598.072916988358,,,,,,,,,,,,,,,,,,,2.0,15268.441530483942,1550.5149610279677,0.37133182524133895,6.173730061729009,2.9319538857432335
3491.0,-30.12398965803494,5.008000945468059,35.04782038059004,24.536630662065022,5.002560383003526,-26.61133465393055,-40.10765055483205,1.4899053789463392,-6.541373194755181,-6.541373194662428,40.095615020911644,41088.86389314136,25753.234053893335,25753.234053893335,66842.0979470347,77062.73477063747,77053.60390744137,25753.234053893335,102806.8379613347,102806.8379613347,102806.8379613347,130264.54104218459,125751.04647602235,4513.494566162227,0.0,90920.30755073938,54946.47230973435,39970.928045561144,27457.703080849882,67428.63112641103,20833.521081740844,1550.5154914344353,0.0,0.878472168210441,2.724552435949953,0.001494314320929203,1.0,1.0,-6.541373194755181,333845.5944319893,1558660.0044190928,4.6688050716110965,1558660.0044190928,4.6688050716110965,0.758749594618167,0.09242659589263437,3.924942256873275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924942256873275,1.284774689188364,1.285070769336306,3.054965426936294,6473.10515387552,15268.434726707897,6453.844749766364,0.0003268303717712025,23164.750358179586,2362.1471509821995,19290.973848342317,1967.131879728788,0.8327727927156607,0.8327727927156607,35485.48511644088,35405.22815468563,1.0028343162149214,0.8,4282.722119265051,4273.035954225843,1.0028343162149214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.468636846766,4632.441516551485,6.182553825057336,5.008000945468059,-3.731925867329238,8.739926812797297,2.931959163984703,3.5,0.8377026182813437,0.6,0.00023044097692712402,1.0000138641219154,0.00023043778210961893,199.02465717333027,0.0,6.391603450255303e-07,1.811380417802353,0.029000841212383426,7.790042973111869e-05,0.00015254054719600533,0.0005987128395761735,0.09242659592697051,0.09242659592697051,0.09242659592697051,0.09242511406782498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.42641255446,595.6433875515977,0.0,0.09242659592697051,0.09242659589263437,0.09242659589263437,0.3713318052572366,0.3713318052572366,0.5,10.016684377381589,-9.276845958083868e-11,-9.276845958083868e-11,-9.276845958083868e-11,-9.276845958083868e-11,-9.276845958083868e-11,-9.276845958083868e-11,27457.703080849882,20833.521081740844,0.758749594618167,0.9913014224139188,0.6093682046742206,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522376462941355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.78568750749,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58961596206854,260.58961596206854,-12.560384037931442,244.78292769852467,276.3963042257233,124696.98464586446,124709.26754912573,-12.282903261276532,0.0,nan,276.3963042257233,3.2463042257233496,270.0736289202188,-3.076371079781154,263.75095361474456,-9.399046385255417,257.428278309305,-15.721721690694949,251.1056030038948,-22.044396996105178,244.78292769852467,-28.367072301475304,1.0,1.0,26022.012520719443,26022.012520719443,275.62488652475776,2.4748865247577783,275.62488652475776,275.62488652475776,77053.41710725351,77053.60390744137,-0.1868001878610812,0.0,8546.071908451686,8546.071908451686,0.8854269286384965,3944.566968157641,275.62488652475776,2.4748865247577783,1.0,0.002,0.12883134491890696,0.004906956387199871,0.0001989862667754184,0.0018010137349570125,0.0994931333877092,0.0994931333877092,0.0,1.7324310389033037e-12,0.999983886130426,0.999983886130426,0.0,0.09242510654252299,1.48935011138347e-06,0.0,0.0,0.0,1600089.0810697326,266.6086268052448,0.0,1.0,1284521.6496345368,2598.072820604274,,,,,,,,,,,,,,,,,,,2.0,15268.434726707897,1550.5154914344353,0.3713318052572366,6.173730061729009,2.931959163984703
3492.0,-30.12412232462883,5.007974112368707,35.04781938227611,24.536629544477933,5.002553231846885,-26.611454768985492,-40.10776769192887,1.4898856762844777,-6.541376810627469,-6.541376810627085,40.09561195060937,41088.76022223818,25753.220014137234,25753.220014137234,66841.98023637541,77062.72384607325,77053.5767542411,25753.220014137234,102806.79676837834,102806.79676837834,102806.79676837834,130264.49526494759,125751.02125757305,4513.474007374538,0.0,90920.33990937633,54946.411813804225,39971.031217302334,27457.698496569254,67428.72971387158,20833.517427497187,1550.51538459559,0.0,0.8784721602962697,2.724552068694143,0.001494314320929203,1.0,1.0,-6.541376810627469,333845.5467661817,1558659.8717710369,4.668805340880251,1558659.8717710369,4.668805340880251,0.7587495882111265,0.09242658295266937,3.9249405146784513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249405146784513,1.284774787955292,1.2850708640211603,3.054963836054847,6473.101782988634,15268.427932329767,6453.84382081559,0.000326831009742519,23164.768884866764,2362.1490401785286,19290.971071646287,1967.131596584592,0.8327720068145735,0.8327720068145735,35485.472515464426,35405.22815468563,1.0028338710790086,0.8,4282.720598460688,4273.035954225843,1.0028338710790086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.473111934082,4632.441516551485,6.18254381245536,5.007974112368707,-3.73193228648544,8.739906398854147,2.931964413805356,3.5,0.8377041182301017,0.6,0.00023043778210961893,1.0000138221615291,0.00023043459700539722,199.02476683874906,0.0,6.358474586807858e-07,1.801991697901347,0.029001477059842108,7.789939615609646e-05,0.00015253838595352247,0.0005987040910726387,0.09242658294286041,0.09242658294286041,0.09242658294286041,0.09242509440814448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.6268366539,595.6433222315727,0.0,0.09242658294286041,0.09242658295266937,0.09242658295266937,0.3713317863353312,0.3713317863353312,0.5,10.016639721900017,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,27457.698496569254,20833.517427497187,0.7587495882111265,0.9912982273285291,0.6093657762291392,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522384442886616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.77629878759,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58954314237934,260.58954314237934,-12.560456857620636,244.7827974721815,276.39628881268845,124697.42895969492,124709.60371628162,-12.174756586684502,0.0,nan,276.39628881268845,3.2462888126884764,270.0735905445223,-3.0764094554776875,263.75089227638404,-9.399107723615941,257.42819400828546,-15.721805991714518,251.1054957402144,-22.044504259785583,244.7827974721815,-28.367202527818478,1.0,1.0,26022.012520719443,26022.012520719443,275.6248797315205,2.4748797315205024,275.6248797315205,275.6248797315205,77053.41231639982,77053.5767542411,-0.16443784128932748,0.0,8546.071908451686,8546.071908451686,0.885427038821142,3944.5652172518435,275.6248797315205,2.4748797315205024,1.0,0.002,0.1288328404043302,0.004906949432223547,0.0001989885751466229,0.0018010114250200549,0.09949428757331145,0.09949428757331145,0.0,1.6667786942314855e-13,0.9999838197305424,0.9999838197305424,0.0,0.09242508746565214,1.4954870172193766e-06,0.0,0.0,0.0,1600089.076829167,266.6086231893725,0.0,1.0,1284521.6619753565,2598.072770667951,,,,,,,,,,,,,,,,,,,2.0,15268.427932329767,1550.51538459559,0.3713317863353312,6.173730061729009,2.931964413805356
3493.0,-30.124254482942476,5.007947364110156,35.047818394383455,24.536628845986,5.002543943830586,-26.611574640253924,-40.10788482902569,1.489864101181901,-6.541382088836826,-6.541382088851294,40.095610254162175,41088.65308696271,25753.20980124341,25753.20980124341,66841.86288820612,77062.71273529723,77053.56395922156,25753.20980124341,102806.77376046497,102806.77376046497,102806.77376046497,130264.47499596451,125751.02132166734,4513.453674297167,0.0,90920.3692019977,54946.344945177545,39971.138063133505,27457.70123549954,67428.83929863304,20833.518946497,1550.5156659341792,0.0,0.8784721381492797,2.7245515325987286,0.001494314320929203,1.0,1.0,-6.541382088836826,333845.4771868317,1558659.7984784746,4.668806094402153,1558659.7984784746,4.668806094402153,0.7587495678466244,0.09242657255124197,3.924938252223756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924938252223756,1.2847748954615195,1.2850709674598075,3.054961819450739,6473.097510046515,15268.421141587069,6453.84352161868,0.000326831881379493,23164.78970095513,2362.151162828808,19290.9701773267,1967.1315053893736,0.8327712198713073,0.8327712198713073,35485.45615154182,35405.22815468563,1.0028332930151649,0.8,4282.718623508589,4273.035954225843,1.0028332930151649,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.4775788662955,4632.441516551485,6.18253473068809,5.007947364110156,-3.731939948106048,8.739887312216204,2.9319696540628315,3.5,0.8377056154465233,0.6,0.00023043459700539722,1.0000137692197981,0.00023043142414446978,199.0248760841173,0.0,6.339146250832047e-07,1.7965140474858021,0.029002110974467192,7.789836259375223e-05,0.00015253623441164498,0.000598695301292435,0.09242657258154441,0.09242657258154441,0.09242657258154441,0.09242509066243162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.83294929727,595.6432551292679,0.0,0.09242657258154441,0.09242657255124197,0.09242657255124197,0.3713317661869468,0.3713317661869468,0.5,10.01659526442471,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,27457.70123549954,20833.518946497,0.7587495678466244,0.9912948759531913,0.6093631970288963,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522392398680055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.77082113717,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58947070387933,260.58947070387933,-12.560529296120649,244.78266801157542,276.3962733962904,124697.82514474414,124709.93617077717,-12.111026033034385,0.0,nan,276.3962733962904,3.2462733962904053,270.07355231929114,-3.0764476807088386,263.7508312423052,-9.399168757694781,257.42811016536297,-15.721889834637011,251.1053890884509,-22.044610911549086,244.78266801157542,-28.367331988424553,1.0,1.0,26022.012520719443,26022.012520719443,275.62487295611487,2.4748729561148934,275.62487295611487,275.62487295611487,77053.40157673428,77053.56395922156,-0.16238248728041071,0.0,8546.071908451686,8546.071908451686,0.8854271819068744,3944.5629434848747,275.62487295611487,2.4748729561148934,1.0,0.002,0.12883432951800047,0.004906942205650148,0.00019899087299652573,0.0018010091270053807,0.09949543649826287,0.09949543649826287,0.0,1.906461100098511e-15,0.9999838886645389,0.9999838886645389,0.0,0.09242508343572607,1.4891155158917096e-06,0.0,0.0,0.0,1600089.0706390725,266.60861791116315,0.0,1.0,1284521.6799896555,2598.072697774259,,,,,,,,,,,,,,,,,,,2.0,15268.421141587069,1550.5156659341792,0.3713317661869468,6.173730061729009,2.9319696540628315
3494.0,-30.12438615462862,5.007920709195753,35.0478174070784,24.536622524634026,5.002535032983959,-26.611694035863422,-40.1079980894923,1.4898429142680745,-6.541386895216704,-6.541386895236864,40.095608295513905,41088.54728103271,25753.198606732523,25753.198606732523,66841.74588776524,77062.70603873608,77053.54882159458,25753.198606732523,102806.7474283271,102806.7474283271,102806.7474283271,130264.44980643663,125751.01643862553,4513.433367811095,0.0,90920.40787768562,54946.28438076347,39971.2483299135,27457.70237810953,67428.95070802303,20833.519346182904,1550.5158597343784,0.0,0.878472119556155,2.7245510444259904,0.001494314320929203,1.0,1.0,-6.541386895216704,333845.4138273234,1558659.7138579532,4.668806727008527,1558659.7138579532,4.668806727008527,0.7587495508288519,0.09242656167230842,3.924937409343474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924937409343474,1.2847750011265213,1.2850710690725349,3.054960912145703,6473.095587576017,15268.414356604699,6453.841588807938,0.0003268321446710602,23164.804529429148,2362.152674912345,19290.96440002605,1967.1309162686596,0.8327704373899777,0.8327704373899777,35485.450055141824,35405.22815468563,1.0028330776567682,0.8,4282.7178877376955,4273.035954225843,1.0028330776567682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.482029489963,4632.441516551485,6.182525437490806,5.007920709195753,-3.7319472403380236,8.739867949533776,2.9319748751921164,3.5,0.8377071071977475,0.6,0.00023043142414446978,1.0000137185338693,0.0002304282630065393,199.02498492733233,0.0,6.314782529163322e-07,1.7896093687648855,0.02900274245272011,7.789736324901502e-05,0.00015253406089545476,0.000598686641807646,0.09242656169519795,0.09242656169519795,0.09242656169519795,0.0924250836982045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487761.037226255,595.6431886109757,0.0,0.09242656169519795,0.09242656167230842,0.09242656167230842,0.37133174640718297,0.37133174640718297,0.5,10.016550924749472,2.0179413695586845e-11,2.0179413695586845e-11,2.0179413695586845e-11,2.0179413695586845e-11,2.0179413695586845e-11,2.0179413695586845e-11,27457.70237810953,20833.519346182904,0.7587495508288519,0.991291502921342,0.6093606210624867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522400324001064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.763916458454,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58939865578196,260.58939865578196,-12.560601344218014,244.7825392649612,276.39625804671107,124698.26681470593,124710.31256846992,-12.045753763991588,0.0,nan,276.39625804671107,3.246258046711091,270.07351429030115,-3.0764857096988294,263.7507705339105,-9.39922946608948,257.42802677756407,-15.721973222435906,251.10528302124393,-22.044716978756043,244.7825392649612,-28.367460735038776,1.0,1.0,26022.012520719443,26022.012520719443,275.62486637843284,2.474866378432864,275.62486637843284,275.62486637843284,77053.3905637504,77053.54882159458,-0.15825784417393152,0.0,8546.071908451686,8546.071908451686,0.8854272352136368,3944.5620963901915,275.62486637843284,2.474866378432864,1.0,0.002,0.1288358146067098,0.004906935082537831,0.0001989931648225808,0.0018010068352851617,0.0994965824112904,0.0994965824112904,0.0,1.077423740503125e-13,0.9999839322127027,0.9999839322127027,0.0,0.09242507658197485,1.4850903335757693e-06,0.0,0.0,0.0,1600089.0650023203,266.6086131047833,0.0,1.0,1284521.6963936293,2598.0726313966743,,,,,,,,,,,,,,,,,,,2.0,15268.414356604699,1550.5158597343784,0.37133174640718297,6.173730061729009,2.9319748751921164
