time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3495.0,-30.124517369640913,5.007894149514194,35.047816424092176,24.536626680661016,5.002528477281503,-26.6118127849503,-40.10811501704154,1.489823892621145,-6.541391554147481,-6.541391554146569,40.09560644550817,41088.43720387768,25753.1871775462,25753.1871775462,66841.62438142387,77062.69167474718,77053.53555273212,25753.1871775462,102806.72273027833,102806.72273027833,102806.72273027833,130264.42660032379,125751.01346389989,4513.413136423904,0.0,90920.43252725634,54946.21319433094,39971.354814361555,27457.70387004546,67429.05868440702,20833.520006643634,1550.5160666411764,0.0,0.8784721013486847,2.724550571229378,0.001494314320929203,1.0,1.0,-6.541391554147481,333845.3524115541,1558659.6339317898,4.668807346493543,1558659.6339317898,4.668807346493543,0.7587495336553478,0.09242655090726958,3.9249345532492845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249345532492845,1.2847750966381342,1.285071160544595,3.0549584620060313,6473.090396024062,15268.407576965821,6453.8419344828235,0.00032683325451452724,23164.827666231333,2362.1550342095757,19290.965433271416,1967.1310216303648,0.8327696502311104,0.8327696502311104,35485.429397529326,35405.22815468563,1.002832347916284,0.8,4282.715394582714,4273.035954225843,1.002832347916284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.486466112275,4632.441516551485,6.18251610875647,5.007894149514194,-3.731954406715086,8.73984855622928,2.9319800798997884,3.5,0.8377085942570824,0.6,0.0002304282630065393,1.0000136709686027,0.00023042511287205592,199.02509339315367,0.0,6.291454289695854e-07,1.782998145699805,0.02900337159814908,7.789633156049995e-05,0.00015253193144603935,0.000598677848206411,0.09242655093065796,0.09242655093065796,0.09242655093065796,0.09242507806385887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487761.24128780427,595.6431221680454,0.0,0.09242655093065796,0.09242655090726958,0.09242655090726958,0.3713317266763368,0.3713317266763368,0.5,10.016506738734682,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,27457.70387004546,20833.520006643634,0.7587495336553478,0.9912881135456367,0.6093580127847668,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522408220148018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.757305235384,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.589327182728,260.589327182728,-12.56067281727195,244.78241120281038,276.39624316275393,124698.66669433289,124710.61630633388,-11.949612000982004,0.0,nan,276.39624316275393,3.246243162753956,270.0734767707043,-3.076523229295674,263.75071037867514,-9.39928962132484,257.4279439866924,-15.722056013307565,251.10517759473194,-22.044822405268036,244.78241120281038,-28.367588797189597,1.0,1.0,26022.012520719443,26022.012520719443,275.6248601668961,2.4748601668961214,275.6248601668961,275.6248601668961,77053.38642268468,77053.53555273212,-0.149130047444487,0.0,8546.071908451686,8546.071908451686,0.8854274158432295,3944.559226015531,275.6248601668961,2.4748601668961214,1.0,0.002,0.12883729452451154,0.004906928007373744,0.00019899544872217117,0.0018010045512630599,0.09949772436108559,0.09949772436108559,0.0,-1.476900199359754e-14,0.9999839881552248,0.9999839881552248,0.0,0.09242507098768335,1.4799195862321674e-06,0.0,0.0,0.0,1600089.059538492,266.6086084458525,0.0,1.0,1284521.7122943606,2598.072567055414,,,,,,,,,,,,,,,,,,,2.0,15268.407576965821,1550.5160666411764,0.3713317266763368,6.173730061729009,2.9319800798997884
3496.0,-30.1246480238772,5.007867674188884,35.04781545554026,24.53662612186747,5.002517823721053,-26.611931439124856,-40.10822817273436,1.4898012389849096,-6.541396761769022,-6.541396761713171,40.095604895907194,41088.317267422724,25753.177046919114,25753.177046919114,66841.49431434183,77062.68092284823,77053.5247375938,25753.177046919114,102806.70178451292,102806.70178451292,102806.70178451292,130264.40882701986,125751.01577946963,4513.393047550227,0.0,90920.46000778853,54946.13133962042,39971.47629796456,27457.707042506936,67429.1833404715,20833.521845565556,1550.5163662969185,0.0,0.8784720790256894,2.724550042303618,0.001494314320929203,1.0,1.0,-6.541396761769022,333845.28376274713,1558659.566982671,4.668808106003855,1558659.566982671,4.668808106003855,0.7587495129623694,0.09242654093646814,3.924931996394981,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924931996394981,1.2847752091176197,1.285071269002575,3.054956204432536,6473.085612496727,15268.400802086586,6453.841998377599,0.0003268342588804565,23164.849758237404,2362.1572869672523,19290.965624257176,1967.1310411054924,0.8327688642745167,0.8327688642745167,35485.41090426223,35405.22815468563,1.0028316946324725,0.8,4282.713162641294,4273.035954225843,1.0028316946324725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.490889351548,4632.441516551485,6.182507111647573,5.007867674188884,-3.731961976283862,8.739829650472746,2.931985268911178,3.5,0.8377100768317651,0.6,0.00023042511287205592,1.0000136125569492,0.000230421976239782,199.02520139552638,0.0,6.269558097537766e-07,1.7767927648422028,0.029003998553958833,7.789533316428786e-05,0.00015252977970776807,0.0005986690127780967,0.09242654096890777,0.09242654096890777,0.09242654096890777,0.09242507563469929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487761.4457116553,595.6430556220353,0.0,0.09242654096890777,0.09242654093646814,0.09242654093646814,0.3713317071393132,0.3713317071393132,0.5,10.016462778885522,-5.587708074017428e-11,-5.587708074017428e-11,-5.587708074017428e-11,-5.587708074017428e-11,-5.587708074017428e-11,-5.587708074017428e-11,27457.707042506936,20833.521845565556,0.7587495129623694,0.9912843520117657,0.6093551075645492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522416088917114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.75109985453,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58925585861016,260.58925585861016,-12.560744141389819,244.78228376028468,276.39622795704264,124699.02392189116,124710.94863295066,-11.92471105951304,0.0,nan,276.39622795704264,3.246227957042663,270.0734391176311,-3.076560882368881,263.75065027823746,-9.399349721762519,257.42786143889373,-15.722138561106249,251.10507259957149,-22.04492740042849,244.78228376028468,-28.367716239715293,1.0,1.0,26022.012520719443,26022.012520719443,275.62485369381966,2.474853693819682,275.62485369381966,275.62485369381966,77053.37095562526,77053.5247375938,-0.15378196854726411,0.0,8546.071908451686,8546.071908451686,0.8854275775478049,3944.556656376956,275.62485369381966,2.474853693819682,1.0,0.002,0.1288387669659161,0.004906920864388342,0.0001989977208496741,0.0018010022791860026,0.09949886042483705,0.09949886042483705,0.0,3.567675668780801e-14,0.9999840690447764,0.9999840690447764,0.0,0.09242506849338301,1.4724430851278018e-06,0.0,0.0,0.0,1600089.053431177,266.60860323823096,0.0,1.0,1284521.7300677516,2598.0724951365673,,,,,,,,,,,,,,,,,,,2.0,15268.400802086586,1550.5163662969185,0.3713317071393132,6.173730061729009,2.931985268911178
3497.0,-30.12477815829321,5.007841299399782,35.04781448176206,24.536625074129574,5.0025096202497386,-26.612049380435053,-40.10834122365338,1.4897808424340537,-6.5414010683546735,-6.541401068371621,40.09560280828063,41088.20568812877,25753.1649961732,25753.1649961732,66841.37068430198,77062.67083732404,77053.5089109869,25753.1649961732,102806.6739071601,102806.6739071601,102806.6739071601,130264.38107719002,125751.00814325779,4513.37293393223,0.0,90920.49114577204,54946.06084428523,39971.58922387424,27457.707170029913,67429.29639390415,20833.521545802734,1550.516499670883,0.0,0.8784720636312937,2.724549604893988,0.001494314320929203,1.0,1.0,-6.5414010683546735,333845.2269917397,1558659.4767891513,4.668808629777765,1558659.4767891513,4.668808629777765,0.7587494985212211,0.09242652985958348,3.9249300709667345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249300709667345,1.284775311010511,1.2850713668888687,3.0549544635004464,6473.081923670535,15268.39403406773,6453.8413034529285,0.00032683498006028176,23164.869055457533,2362.1592547360756,19290.96354708083,1967.1308292924527,0.8327680808770198,0.8327680808770198,35485.396977984594,35405.22815468563,1.0028312026798798,0.8,4282.711481887119,4273.035954225843,1.0028312026798798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.495296546218,4632.441516551485,6.182497677413343,5.007841299399782,-3.7319688498512518,8.739810149251035,2.9319904391039,3.5,0.8377115540296857,0.6,0.000230421976239782,1.0000135584122127,0.00023041885212600328,199.02530896830436,0.0,6.242688700223635e-07,1.7691779776433783,0.029004622822828854,7.789433570433051e-05,0.00015252764053545146,0.0005986603229911981,0.09242652987594951,0.09242652987594951,0.09242652987594951,0.09242506712708083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487761.6471600769,595.6429900171053,0.0,0.09242652987594951,0.09242652985958348,0.09242652985958348,0.37133168808828687,0.37133168808828687,0.5,10.016418896600282,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,27457.707170029913,20833.521545802734,0.7587494985212211,0.991280856526106,0.6093524311465793,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522423924065402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.74348506733,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58918492634274,260.58918492634274,-12.560815073657238,244.78215693678837,276.39621291600236,124699.42836988489,124711.28756744646,-11.85919756158323,0.0,nan,276.39621291600236,3.246212916002378,270.0734017201011,-3.0765982798988603,263.7505905242176,-9.399409475782363,257.4277793283796,-15.722220671620391,251.10496813256725,-22.045031867432726,244.78215693678837,-28.36784306321161,1.0,1.0,26022.012520719443,26022.012520719443,275.62484753524524,2.47484753524526,275.62484753524524,275.62484753524524,77053.36160323358,77053.5089109869,-0.1473077533155447,0.0,8546.071908451686,8546.071908451686,0.8854276993187354,3944.554721321568,275.62484753524524,2.47484753524526,1.0,0.002,0.1288402366594433,0.004906913896749746,0.0001989999891013797,0.0018010000109715378,0.09949999455068985,0.09949999455068985,0.0,7.291736658920911e-14,0.9999840987738885,0.9999840987738885,0.0,0.09242506016443348,1.4696951499988428e-06,0.0,0.0,0.0,1600089.048380566,266.6085989316453,0.0,1.0,1284521.7447659438,2598.072435661308,,,,,,,,,,,,,,,,,,,2.0,15268.39403406773,1550.516499670883,0.37133168808828687,6.173730061729009,2.9319904391039
3498.0,-30.124907879000425,5.007815046648498,35.04781353325542,24.5366278680973,5.002509262384452,-26.612166164862778,-40.10845406502483,1.489767548240552,-6.54140413035293,-6.5414041303541595,40.095601589830814,41088.10217902324,25753.150342782617,25753.150342782617,66841.25252180586,77062.65823898745,77053.5089471504,25753.150342782617,102806.65928993301,102806.65928993301,102806.65928993301,130264.36924050725,125751.01621435846,4513.353026148789,0.0,90920.52507483901,54946.00375116339,39971.69035963957,27457.709950574237,67429.40031021381,20833.52323621608,1550.516729225419,0.0,0.8784720516744959,2.724549293894168,0.001494314320929203,1.0,1.0,-6.54140413035293,333845.1866273496,1558659.424148503,4.668809036591972,1558659.424148503,4.668809036591972,0.7587494832496173,0.09242651946738964,3.924928817208286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924928817208286,1.2847753796524657,1.2850714315326475,3.0549533244246843,6473.07951010568,15268.387272107468,6453.839723623092,0.00032683537127898367,23164.885099625513,2362.1608907858968,19290.958824863726,1967.1303477603185,0.8327673002434011,0.8327673002434011,35485.38790977356,35405.22815468563,1.0028308823409005,0.8,4282.710387450116,4273.035954225843,1.0028308823409005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.499691976801,4632.441516551485,6.182487635849774,5.007815046648498,-3.7319747593227395,8.739789805971238,2.9319955954995023,3.5,0.8377130272855721,0.6,0.00023041885212600328,1.0000135153229226,0.00023041573798289797,199.02541619920117,0.0,6.217777100597538e-07,1.7621180303093422,0.029005244600538913,7.789334010500923e-05,0.00015252551202099405,0.0005986517774906484,0.09242651949606033,0.09242651949606033,0.09242651949606033,0.0924250690025893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487761.8510385817,595.642923664648,0.0,0.09242651949606033,0.09242651946738964,0.09242651946738964,0.37133166892958974,0.37133166892958974,0.5,10.016375382042758,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,27457.709950574237,20833.52323621608,0.7587494832496173,0.9912775764621644,0.6093499569919719,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452243172804884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.73642512,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5891150655272,260.5891150655272,-12.560884934472767,244.78203076255204,276.39619936860913,124699.9373535991,124711.6174148841,-11.680061284984642,0.0,nan,276.39619936860913,3.2461993686091546,270.073365647338,-3.0766343526619835,263.75053192608857,-9.399468073911407,257.42769820487564,-15.722301795124338,251.1048644836996,-22.045135516300377,244.78203076255204,-28.367969237447937,1.0,1.0,26022.012520719443,26022.012520719443,275.62484447749426,2.474844477494287,275.62484447749426,275.62484447749426,77053.36432784563,77053.5089471504,-0.14461930477409624,0.0,8546.071908451686,8546.071908451686,0.8854277786108736,3944.5534612943275,275.62484447749426,2.474844477494287,1.0,0.002,0.12884169380516136,0.0049069072082761405,0.00019900223848132875,0.0018009977616589993,0.09950111924066438,0.09950111924066438,0.0,1.4032785350392984e-13,0.9999842345324502,0.9999842345324502,0.0,0.09242506232009624,1.457147293402018e-06,0.0,0.0,0.0,1600089.044789563,266.60859586964705,0.0,1.0,1284521.7552164108,2598.0723933741824,,,,,,,,,,,,,,,,,,,2.0,15268.387272107468,1550.516729225419,0.37133166892958974,6.173730061729009,2.9319955954995023
3499.0,-30.125036931869953,5.007788850056666,35.04781262483688,24.53662269925701,5.0024939626738965,-26.612283842417426,-40.10857081795109,1.489740873270391,-6.541410711974379,-6.5414107119597,40.095600849648214,41088.00568205788,25753.143611396754,25753.143611396754,66841.14929345464,77062.65141663964,77053.50466303121,25753.143611396754,102806.64827442796,102806.64827442796,102806.64827442796,130264.36584577008,125751.03240105568,4513.333444714402,0.0,90920.55471079696,54945.943533440215,39971.79019706305,27457.717571342124,67429.50776840516,20833.52819927145,1550.5172725246707,0.0,0.8784720188277716,2.7245486254147573,0.001494314320929203,1.0,1.0,-6.541410711974379,333845.0998660005,1558659.3921703743,4.668810154158298,1558659.3921703743,4.668810154158298,0.758749453414715,0.09242651187450109,3.924926455789923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924926455789923,1.2847755108696342,1.2850715587788692,3.054951174414301,6473.0749544916725,15268.380514097356,6453.839636959518,0.00032683631721046265,23164.90658740215,2362.1630819293187,19290.958565820507,1967.1303213452613,0.8327665165855481,0.8327665165855481,35485.37083005455,35405.22815468563,1.002830278991548,0.8,4282.708326108975,4273.035954225843,1.002830278991548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.504081315235,4632.441516551485,6.182479505161195,5.007788850056666,-3.731983322467591,8.739772172524257,2.9320007447518646,3.5,0.8377144985005327,0.6,0.00023041573798289797,1.000013445756133,0.0002304126399107318,199.0255228781453,0.0,6.197936276375406e-07,1.75649514072479,0.02900586439416655,7.78923100064265e-05,0.00015252342797647149,0.0005986432375926218,0.09242651190330534,0.09242651190330534,0.09242651190330534,0.09242507525550304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487762.0552286859,595.6428572343265,0.0,0.09242651190330534,0.09242651187450109,0.09242651187450109,0.3713316508273791,0.3713316508273791,0.5,10.016332282572384,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,27457.717571342124,20833.52819927145,0.758749453414715,0.991274465817379,0.6093475548298474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522439507230696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.73080223041,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58904478371466,260.58904478371466,-12.560955216285322,244.78190509904726,276.39618446849,124700.23096632432,124711.98141391821,-11.750447593901296,0.0,nan,276.39618446849,3.2461844684900143,270.07332859453794,-3.0766714054620365,263.75047272061624,-9.399527279383733,257.4276168467248,-15.722383153275189,251.10476097287165,-22.045239027128332,244.78190509904726,-28.368094900952713,1.0,1.0,26022.012520719443,26022.012520719443,275.62483739459185,2.474837394591873,275.62483739459185,275.62483739459185,77053.33765059644,77053.50466303121,-0.16701243477291428,0.0,8546.071908451686,8546.071908451686,0.8854279279553482,3944.5510880688726,275.62483739459185,2.474837394591873,1.0,0.002,0.12884313770319059,0.004906899939422621,0.0001990044659601618,0.0018009955356302566,0.0995022329800809,0.0995022329800809,0.0,1.5904183352233314e-12,0.999984377857813,0.999984377857813,0.0,0.09242506797439073,1.4439001103498043e-06,0.0,0.0,0.0,1600089.0370708692,266.6085892880256,0.0,1.0,1284521.7776792,2598.0723024799954,,,,,,,,,,,,,,,,,,,2.0,15268.380514097356,1550.5172725246707,0.3713316508273791,6.173730061729009,2.9320007447518646
3500.0,-30.125192111510522,5.007762762166523,35.047811681963076,24.536622140463464,5.002485597920257,-26.61242434048101,-40.108706045988924,1.4897178270648166,-6.5414144476047795,-6.541414447577198,40.09559803901075,41087.87063562075,25753.130583379807,25753.130583379807,66841.00121900055,77062.62971006731,77053.47970868694,25753.130583379807,102806.61029206675,102806.61029206675,102806.61029206675,130264.32427129889,125751.01070746307,4513.31356383582,0.0,90920.5814649872,54945.86394374036,39971.908356940934,27457.713979232136,67429.62233617307,20833.525257604084,1550.517214750176,0.0,0.8784720092770985,2.724548245995822,0.001494314320929203,1.0,1.0,-6.5414144476047795,333845.0506215536,1558659.2707400233,4.668810479107321,1558659.2707400233,4.668810479107321,0.7587494455423962,0.09242650006018363,3.924923799559777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924923799559777,1.284775625078136,1.285071669033153,3.054948835382113,6473.069998363142,15268.373765142238,6453.83983348374,0.00032683736714495963,23164.929080963288,2362.1653756342166,19290.959153244556,1967.130381245844,0.8327657333126772,0.8327657333126773,35485.351618011904,35405.22815468563,1.002829600316916,0.8,4282.706007418959,4273.035954225843,1.002829600316916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.508447794478,4632.441516551485,6.182469896805846,5.007762762166523,-3.7319897200313044,8.739752482197828,2.932005867191076,3.5,0.8377159620545932,0.6,0.0002304126399107318,1.000016167892148,0.00023040891468424925,199.02565115439006,0.0,6.165954327892231e-07,1.747431456524658,0.029006480989599338,7.789111691965204e-05,0.00015252152299107975,0.0005986353555327927,0.09242650005577382,0.09242650005577382,0.09242650005577382,0.09242505793571733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487762.2501965647,595.6427937010915,0.0,0.09242650005577382,0.09242650006018363,0.09242650006018363,0.3713316339750459,0.3713316339750459,0.5,10.016289019408172,-2.7569058147491887e-11,-2.7569058147491887e-11,-2.7569058147491887e-11,-2.7569058147491887e-11,-2.7569058147491887e-11,-2.7569058147491887e-11,27457.713979232136,20833.525257604084,0.7587494455423962,0.9912705855856953,0.6093445167285015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522447246371097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.72173854621,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58897241274275,260.58897241274275,-12.561027587257229,244.78177540365405,276.39616942193834,124700.49313309912,124712.59286830483,-12.099735205708509,0.0,nan,276.39616942193834,3.2461694219383617,270.0732906182208,-3.0767093817791533,263.7504118145316,-9.39958818546836,257.42753301086617,-15.722466989133807,251.10465420724532,-22.04534579275466,244.78177540365405,-28.368224596345925,1.0,1.0,26022.012520719443,26022.012520719443,275.6248307389961,2.474830738996104,275.6248307389961,275.6248307389961,77053.32141688956,77053.47970868694,-0.15829179737193044,0.0,8546.071908451686,8546.071908451686,0.8854280959447479,3944.548418557576,275.6248307389961,2.474830738996104,1.0,0.002,0.1288445865966104,0.004906893159017026,0.00019900670231847074,0.0018009932978010155,0.09950335115923536,0.09950335115923536,0.0,1.194860183018065e-13,0.9999843238158085,0.9999843238158085,0.0,0.09242505116534451,1.4488948391205474e-06,0.0,0.0,0.0,1600089.0326898515,266.6085855523952,0.0,1.0,1284521.7904287514,2598.072250889802,,,,,,,,,,,,,,,,,,,2.0,15268.373765142238,1550.517214750176,0.3713316339750459,6.173730061729009,2.932005867191076
3501.0,-30.12531842229451,5.007736763745233,35.0478107428645,24.536622629407816,5.002477356907032,-26.61253884437503,-40.108815010730154,1.4896977790220374,-6.54141914661642,-6.541419146601218,40.09559626184157,41087.75767025637,25753.119824862693,25753.119824862693,66840.87749511906,77062.62372901812,77053.46641790135,25753.119824862693,102806.58624276404,102806.58624276404,102806.58624276404,130264.30193379745,125751.00809105925,4513.293842738198,0.0,90920.61479249386,54945.782555682024,39972.03581867981,27457.71569103342,67429.75150971323,20833.526076861788,1550.5174325151238,0.0,0.8784719905754625,2.7245477687287134,0.001494314320929203,1.0,1.0,-6.54141914661642,333844.9886774821,1558659.19395994,4.668811115405764,1558659.19395994,4.668811115405764,0.7587494280766107,0.09242648997877276,3.9249217674463646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249217674463646,1.2847757265561854,1.2850717657482558,3.054947012399616,6473.066135681983,15268.366488479043,6453.839014338169,0.00032683811574546815,23164.949565771523,2362.167464503324,19290.956704763626,1967.130131570274,0.8327648911987229,0.8327648911987229,35485.336920093396,35405.22815468563,1.002829081105949,0.8,4282.7042335359065,4273.035954225843,1.002829081105949,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.512805005442,4632.441516551485,6.182460847057472,5.007736763745233,-3.7319968307852927,8.739733594530525,2.9320109787609776,3.5,0.8377174225031364,0.6,0.00023040891468424925,1.00001316009244,0.00023040588252153655,199.0257555668614,0.0,7.414156263848791e-07,2.1011718851747476,0.029007222405225724,7.789015556036904e-05,0.00015251875912388022,0.0005986241976292263,0.09242649000217265,0.09242649000217265,0.09242649000217265,0.09242505275851556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487762.44945849286,595.6427288223075,0.0,0.09242649000217265,0.09242648997877276,0.09242648997877276,0.37133161605590725,0.37133161605590725,0.5,10.01624590210288,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,27457.71569103342,20833.526076861788,0.7587494280766107,0.9912668517767066,0.6093416741175102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452245655231197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.07547897486,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58890096814724,260.58890096814724,-12.561099031852734,244.7816473970078,276.3961545393939,124700.92516596957,124712.87001985374,-11.944853884179075,0.0,nan,276.3961545393939,3.246154539393899,270.07325311085805,-3.07674688914193,263.75035168234155,-9.399648317658432,257.4274502538608,-15.72254974613918,251.10454882542138,-22.045451174578602,244.7816473970078,-28.36835260299219,1.0,1.0,26022.012520719443,26022.012520719443,275.6248244847797,2.474824484779731,275.6248244847797,275.6248244847797,77053.31625821553,77053.46641790135,-0.1501596858142875,0.0,8546.071908451686,8546.071908451686,0.8854282244627827,3944.5463762835966,275.6248244847797,2.474824484779731,1.0,0.002,0.12884603074796208,0.004906886227061537,0.00019900893095839745,0.0018009910690272404,0.09950446547919872,0.09950446547919872,0.0,-1.436220933848098e-14,0.9999843751177909,0.9999843751177909,0.0,0.09242504582575384,1.444153018916615e-06,0.0,0.0,0.0,1600089.027179018,266.60858085338356,0.0,1.0,1284521.80646627,2598.0721859950486,,,,,,,,,,,,,,,,,,,2.0,15268.366488479043,1550.5174325151238,0.37133161605590725,6.173730061729009,2.9320109787609776
3502.0,-30.12544610410029,5.007710855215584,35.04780980897845,24.536621302273147,5.002469273954628,-26.612654566296655,-40.10892767747862,1.4896777361716678,-6.541423795864375,-6.541423795865861,40.09559453405881,41087.65624263522,25753.10903717146,25753.10903717146,66840.76527980668,77062.6144890896,77053.45390301872,25753.10903717146,102806.56294019017,102806.56294019017,102806.56294019017,130264.28044043703,125751.00624294524,4513.274197491783,0.0,90920.64629590242,54945.722238025315,39972.13784208567,27457.717500246854,67429.85534233252,20833.52697106089,1550.5176533983517,0.0,0.878471971955562,2.7245472965160054,0.001494314320929203,1.0,1.0,-6.541423795864375,333844.92738941434,1558659.1193141402,4.668811748923289,1558659.1193141402,4.668811748923289,0.7587494106483392,0.09242648003617498,3.9249199658733804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249199658733804,1.2847758265788014,1.285071861898067,3.0549453723183406,6473.062660546565,15268.35978498262,6453.838201723839,0.00032683878381274103,23164.96822519809,2362.1693672353035,19290.954275805016,1967.1298838854264,0.8327641155501759,0.8327641155501759,35485.32388963193,35405.22815468563,1.0028286207987411,0.8,4282.702660897253,4273.035954225843,1.0028286207987411,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.517148156915,4632.441516551485,6.182451811191377,5.007710855215584,-3.732003890966122,8.739714746181706,2.932016073840833,3.5,0.8377188782402379,0.6,0.00023040588252153655,1.000013302951536,0.00023040281748402185,199.02586111276088,0.0,6.034784748965463e-07,1.7102579978568122,0.02900782588370062,7.78891615510564e-05,0.00015251672097048015,0.0005986159232665768,0.09242648006024042,0.09242648006024042,0.09242648006024042,0.09242504794724772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487762.6482171972,595.6426641095647,0.0,0.09242648006024042,0.09242648003617498,0.09242648003617498,0.37133159830956325,0.37133159830956325,0.5,10.016202938726087,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,27457.717500246854,20833.52697106089,0.7587494106483392,0.9912636611848697,0.6093392316213432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522464127029815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.68456508755,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5888301712287,260.5888301712287,-12.561169828771256,244.78152053668472,276.39613980587694,124701.34665367732,124713.18322247294,-11.836568795646109,0.0,nan,276.39613980587694,3.2461398058769646,270.07321595198385,-3.0767840480161226,263.75029209810486,-9.399707901895113,257.4273682442628,-15.722631755737154,251.1044443904593,-22.045555609540685,244.78152053668472,-28.368479463315253,1.0,1.0,26022.012520719443,26022.012520719443,275.62481837111335,2.474818371113372,275.62481837111335,275.62481837111335,77053.30752287086,77053.45390301872,-0.1463801478530513,0.0,8546.071908451686,8546.071908451686,0.8854283384006167,3944.544565702747,275.62481837111335,2.474818371113372,1.0,0.002,0.12884746973682576,0.004906879326250901,0.0001990111516449204,0.0018009888483428316,0.09950557582246021,0.09950557582246021,0.0,-1.2248015102134246e-14,0.9999844309716652,0.9999844309716652,0.0,0.09242504104568842,1.4389904865664496e-06,0.0,0.0,0.0,1600089.0217265412,266.6085762041356,0.0,1.0,1284521.8223339557,2598.0721217875325,,,,,,,,,,,,,,,,,,,2.0,15268.35978498262,1550.5176533983517,0.37133159830956325,6.173730061729009,2.932016073840833
3503.0,-30.125573295523637,5.007685065495268,35.04780889874979,24.536629404779546,5.0024689970816905,-26.612769066263066,-40.1090402045287,1.489664767807962,-6.541426822147798,-6.541426822136284,40.09559334895839,41087.54929687035,25753.09477865885,25753.09477865885,66840.6440755292,77062.5987937567,77053.4537752079,25753.09477865885,102806.54855386676,102806.54855386676,102806.54855386676,130264.26878093288,125751.01406323562,4513.254717697258,0.0,90920.67189733464,54945.65645714797,39972.23937798519,27457.720227066115,67429.9596050513,20833.52862874273,1550.5178788078013,0.0,0.8784719600655205,2.7245469891438394,0.001494314320929203,1.0,1.0,-6.541426822147798,333844.887495856,1558659.0681132267,4.668812153466254,1558659.0681132267,4.668812153466254,0.7587493956692855,0.09242647019811348,3.924917503873243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924917503873243,1.2847758935745708,1.285071924971182,3.0549432967279078,6473.058262619502,15268.3530498097,6453.838016259548,0.000326839689693821,23164.989278783825,2362.171514103575,19290.953721439837,1967.1298273559103,0.8327633347582807,0.8327633347582807,35485.30608241476,35405.22815468563,1.0028279917504486,0.8,4282.70051175479,4273.035954225843,1.0028279917504486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.5214774847545,4632.441516551485,6.182441962634943,5.007685065495268,-3.732009702856873,8.739694768352141,2.9320211527072977,3.5,0.8377203293449422,0.6,0.00023040281748402185,1.0000132518729088,0.0002303997642556277,199.02596625339277,0.0,6.100217307061953e-07,1.7288015848213576,0.029008435905431326,7.78881687859468e-05,0.00015251464869807504,0.0005986074142721533,0.09242647022525374,0.09242647022525374,0.09242647022525374,0.0924250497057362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487762.8479229094,595.6425991155087,0.0,0.09242647022525374,0.09242647019811348,0.09242647019811348,0.37133158076975825,0.37133158076975825,0.5,10.016160323238465,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,27457.720227066115,20833.52862874273,0.7587493956692855,0.9912603309719622,0.6093367034108738,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522471783973994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.70310867451,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5887606584497,260.5887606584497,-12.561239341550277,244.78139476992695,276.39612654707355,124701.82633379653,124713.44820672592,-11.621872929401222,0.0,nan,276.39612654707355,3.2461265470735725,270.0731801915937,-3.0768198084062988,263.7502338361212,-9.39976616387878,257.4272874806901,-15.72271251930988,251.10434112529268,-22.0456588747073,244.78139476992695,-28.36860523007303,1.0,1.0,26022.012520719443,26022.012520719443,275.62481532988744,2.4748153298874627,275.62481532988744,275.62481532988744,77053.31166012298,77053.4537752079,-0.14211508492007852,0.0,8546.071908451686,8546.071908451686,0.8854284941061807,3944.542091392609,275.62481532988744,2.4748153298874627,1.0,0.002,0.1288488967812086,0.004906872770987299,0.00019901335454633232,0.001800986645521683,0.09950667727316616,0.09950667727316616,0.0,6.801547172696765e-14,0.9999845602023175,0.9999845602023175,0.0,0.09242504315211311,1.4270460003647875e-06,0.0,0.0,0.0,1600089.0181774222,266.6085731778522,0.0,1.0,1284521.832662527,2598.0720799936475,,,,,,,,,,,,,,,,,,,2.0,15268.3530498097,1550.5178788078013,0.37133158076975825,6.173730061729009,2.9320211527072977
3504.0,-30.12569971011999,5.007659328091234,35.047808026302654,24.536624445486837,5.002452003372479,-26.612884538773717,-40.10914902957154,1.489636832079081,-6.541433402225152,-6.5414334022251905,40.09559261877444,41087.428389728186,25753.088508481138,25753.088508481138,66840.51689820932,77062.59273054662,77053.44890828842,25753.088508481138,102806.53741676957,102806.53741676957,102806.53741676957,130264.26515896793,125751.02960837955,4513.23555058837,0.0,90920.69938283565,54945.568890539595,39972.367213662284,27457.727742198364,67430.09495586065,20833.53351908401,1550.5184163989018,0.0,0.8784719271891763,2.724546320821723,0.001494314320929203,1.0,1.0,-6.541433402225152,333844.8007549248,1558659.0365663117,4.668813272040507,1558659.0365663117,4.668813272040507,0.7587493661052669,0.09242646310939884,3.9249148020965374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249148020965374,1.2847760305639346,1.2850720580691914,3.0549408680778005,6473.053116601354,15268.346320204717,6453.838354273537,0.0003268407894452351,23165.01222759519,2362.1738542310773,19290.95473178627,1967.1299303825742,0.8327625533823819,0.8327625533823819,35485.28654093296,35405.22815468563,1.0028273014385363,0.8,4282.69815330496,4273.035954225843,1.0028273014385363,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.525800552779,4632.441516551485,6.182434041115197,5.007659328091234,-3.7320181953348195,8.739677523426053,2.932026224233695,3.5,0.8377217783524843,0.6,0.0002303997642556277,1.0000131709496942,0.00023039672971189094,199.02607075197102,0.0,6.076717313383411e-07,1.7221416866128587,0.029009043577162663,7.788720869276605e-05,0.00015251255556286166,0.0005985987868342463,0.0924264631384813,0.0924264631384813,0.0924264631384813,0.09242505562056676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487763.0479462271,595.6425340404909,0.0,0.0924264631384813,0.09242646310939884,0.09242646310939884,0.3713315642156481,0.3713315642156481,0.5,10.016118098169756,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,27457.727742198364,20833.53351908401,0.7587493661052669,0.9912564551772133,0.6093336872300681,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522479411518119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.6964487763,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58869074723805,260.58869074723805,-12.56130925276193,244.78126988011672,276.39611161446186,124702.0956359517,124713.78412276642,-11.688486814729593,0.0,nan,276.39611161446186,3.2461116144618813,270.07314326754084,-3.0768567324591345,263.7501749206303,-9.399825079369691,257.4272065737587,-15.722793426241253,251.10423822692005,-22.04576177307993,244.78126988011672,-28.368730119883253,1.0,1.0,26022.012520719443,26022.012520719443,275.6248081803065,2.4748081803065247,275.6248081803065,275.6248081803065,77053.2811388483,77053.44890828842,-0.16776944012963213,0.0,8546.071908451686,8546.071908451686,0.8854286649760411,3944.53937610702,275.6248081803065,2.4748081803065247,1.0,0.002,0.12885031140954964,0.0049068656263856645,0.000199015536817094,0.0018009844649889701,0.099507768408547,0.099507768408547,0.0,1.8060639789263533e-12,0.9999846945346728,0.9999846945346728,0.0,0.0924250484793724,1.4146300264405338e-06,0.0,0.0,0.0,1600089.0104605372,266.6085665977748,0.0,1.0,1284521.8551200463,2598.071989120816,,,,,,,,,,,,,,,,,,,2.0,15268.346320204717,1550.5184163989018,0.3713315642156481,6.173730061729009,2.932026224233695
3505.0,-30.125825801623456,5.0076337089414285,35.04780711253198,24.53662259448322,5.002446379248172,-26.61299858353964,-40.109261486772425,1.4896191612318168,-6.5414364092509345,-6.541436409191628,40.09558968188236,41087.33952706223,25753.074338727074,25753.074338727074,66840.4138657893,77062.58474816369,77053.42366030476,25753.074338727074,102806.49799903184,102806.49799903184,102806.49799903184,130264.22090365706,125751.00487041788,4513.21603323918,0.0,90920.73479745314,54945.52333800264,39972.45717716723,27457.722904625225,67430.18008179245,20833.52972733135,1550.5182815401718,0.0,0.8784719220665063,2.724546015405621,0.001494314320929203,1.0,1.0,-6.5414364092509345,333844.7611152423,1558658.9096825388,4.668813446332602,1558658.9096825388,4.668813446332602,0.7587493616894927,0.09242645121245605,3.9249136551449646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249136551449646,1.284776119495178,1.2850721431220131,3.0549397638922224,6473.050776964613,15268.339601922453,6453.836744007218,0.0003268411630097796,23165.028019984566,2362.1754646066256,19290.949918592483,1967.1294395734,0.8327617778813002,0.8327617778813002,35485.27824523057,35405.22815468563,1.0028270083890285,0.8,4282.697152101566,4273.035954225843,1.0028270083890285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.530100431354,4632.441516551485,6.182424257613757,5.0076337089414285,-3.7320239698678432,8.739657678809271,2.9320312685593035,3.5,0.8377232195883725,0.6,0.00023039672971189094,1.0000131373005008,0.00023039370296058163,199.0261749835664,0.0,6.039533164524545e-07,1.7116036988262562,0.029009647530479115,7.788621656689295e-05,0.00015251051314499797,0.0005985905955959681,0.09242645120121344,0.09242645120121344,0.09242645120121344,0.09242503668213317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487763.2383135963,595.6424719969083,0.0,0.09242645120121344,0.09242645121245605,0.09242645121245605,0.3713315488210701,0.3713315488210701,0.5,10.016075662710172,-5.928768587182276e-11,-5.928768587182276e-11,-5.928768587182276e-11,-5.928768587182276e-11,-5.928768587182276e-11,-5.928768587182276e-11,27457.722904625225,20833.52972733135,0.7587493616894927,0.9912536757978733,0.609331600141413,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522486992484283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.68591078851,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58862157300683,260.58862157300683,-12.561378426993144,244.7811458669712,276.39609727914484,124702.5484708627,124714.11374145011,-11.565270587408987,0.0,nan,276.39609727914484,3.2460972791448626,270.07310699665317,-3.076893003346811,263.7501167141844,-9.399883285815577,257.42712643174616,-15.722873568253817,251.10413614934131,-22.045863850658662,244.7811458669712,-28.368854133028776,1.0,1.0,26022.012520719443,26022.012520719443,275.6248022190022,2.4748022190022425,275.6248022190022,275.6248022190022,77053.27929020856,77053.42366030476,-0.1443700961972354,0.0,8546.071908451686,8546.071908451686,0.8854287375132862,3944.5382234206895,275.6248022190022,2.4748022190022425,1.0,0.002,0.12885173247109155,0.0049068590945927715,0.0001990177304855244,0.0018009822694880786,0.0995088652427622,0.0995088652427622,0.0,-2.6397287133939074e-14,0.9999846249298128,0.9999846249298128,0.0,0.0924250301492815,1.4210631745480139e-06,0.0,0.0,0.0,1600089.0069340025,266.60856359074904,0.0,1.0,1284521.865382893,2598.0719475928954,,,,,,,,,,,,,,,,,,,2.0,15268.339601922453,1550.5182815401718,0.3713315488210701,6.173730061729009,2.9320312685593035
3506.0,-30.125977296945585,5.007608164409027,35.04780621268327,24.536616762075596,5.002436188479057,-26.61313594831781,-40.109392419084884,1.489594839972118,-6.541441688092675,-6.5414416881067705,40.09558825551054,41087.212875538055,25753.065349484583,25753.065349484583,66840.27822502263,77062.56837887286,77053.41284683513,25753.065349484583,102806.47819631972,102806.47819631972,102806.47819631972,130264.20465656562,125751.00788111756,4513.196775448059,0.0,90920.76812987002,54945.453189789434,39972.572155645095,27457.7264602459,67430.29861589099,20833.531842570254,1550.5186002150324,0.0,0.8784718988887878,2.724545479246896,0.001494314320929203,1.0,1.0,-6.541441688092675,333844.6915276818,1558658.848058233,4.668814234923942,1558658.848058233,4.668814234923942,0.7587493404719305,0.09242644236183711,3.9249119655582967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249119655582967,1.2847762395212656,1.2850722592868553,3.0549381634118644,6473.047385738787,15268.332885898997,6453.835866914994,0.00032684180890633766,23165.04648453613,2362.1773474668853,19290.94729690513,1967.1291722356902,0.8327610009236476,0.8327610009236476,35485.266024741475,35405.22815468563,1.0028265766946545,0.8,4282.695677217997,4273.035954225843,1.0028265766946545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.53439415054,4632.441516551485,6.182415726934911,5.007608164409027,-3.732031449453959,8.739639613862986,2.9320363056625975,3.5,0.8377246587607422,0.6,0.00023039370296058163,1.0000157841283006,0.00023039006645421352,199.02630021496395,0.0,6.024027357173177e-07,1.7072093530228785,0.029010249933214834,7.788506146363276e-05,0.00015250864149694886,0.0005985829918624152,0.09242644239380755,0.09242644239380755,0.09242644239380755,0.0924250350513404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487763.4349468559,595.6424079900191,0.0,0.09242644239380755,0.09242644236183711,0.09242644236183711,0.3713315321807814,0.3713315321807814,0.5,10.016033442575226,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,27457.7264602459,20833.531842570254,0.7587493404719305,0.991249921726888,0.609328650753672,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45224945540824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.68151644271,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58855027717465,260.58855027717465,-12.56144972282533,244.78101814165802,276.39608241279166,124702.81907383018,124714.73905599072,-11.919982160517296,0.0,nan,276.39608241279166,3.2460824127916794,270.0730695585094,-3.0769304414905605,263.7500567042518,-9.399943295748187,257.4270438500169,-15.722956149983077,251.10403099582012,-22.045969004179852,244.78101814165802,-28.368981858341954,1.0,1.0,26022.012520719443,26022.012520719443,275.6247956747725,2.4747956747725084,275.6247956747725,275.6247956747725,77053.2579055734,77053.41284683513,-0.1549412617314374,0.0,8546.071908451686,8546.071908451686,0.8854288443686739,3944.536525386088,275.6247956747725,2.4747956747725084,1.0,0.002,0.12885314669091685,0.004906852183648357,0.00019901991265740835,0.0018009800873508854,0.09950995632870417,0.09950995632870417,0.0,8.293712938645115e-15,0.9999846989522178,0.9999846989522178,0.0,0.09242502814042619,1.41422141092145e-06,0.0,0.0,0.0,1600089.0007431605,266.6085583119073,0.0,1.0,1284521.88339935,2598.071874690522,,,,,,,,,,,,,,,,,,,2.0,15268.332885898997,1550.5186002150324,0.3713315321807814,6.173730061729009,2.9320363056625975
3507.0,-30.126100663697926,5.007582717030694,35.047805308087206,24.53662196584048,5.002430741247978,-26.61324752320459,-40.10950092980636,1.4895776007887929,-6.541445744310295,-6.541445744288854,40.09558631911887,41087.10511966814,25753.05370508834,25753.05370508834,66840.15882475648,77062.55990413402,77053.3984792724,25753.05370508834,102806.45218436074,102806.45218436074,102806.45218436074,130264.178931958,125751.00144409516,4513.1774878628285,0.0,90920.79711138607,54945.37535796859,39972.69083713053,27457.72674759726,67430.4175847278,20833.53167987743,1550.5187339594852,0.0,0.8784718842757014,2.7245450672670786,0.001494314320929203,1.0,1.0,-6.541445744310295,333844.6380571898,1558658.7643989983,4.6688147321149716,1558658.7643989983,4.6688147321149716,0.7587493266062351,0.09242643231523345,3.9249094251235954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249094251235954,1.2847763276762303,1.2850723427897908,3.0549359764610258,6473.042751852387,15268.325656749323,6453.835607531,0.000326842758792396,23165.068862327433,2362.1796293665457,19290.946521589016,1967.129093175449,0.8327601629952945,0.8327601629952945,35485.24765021327,35405.22815468563,1.0028259276061,0.8,4282.693459607103,4273.035954225843,1.0028259276061,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.538670657318,4632.441516551485,6.182406584410495,5.007582717030694,-3.7320379910663997,8.739620708097092,2.932041322576892,3.5,0.8377260921648263,0.6,0.00023039006645421352,1.0000128534396946,0.0002303871051874506,199.0264021943925,0.0,7.237604081537344e-07,2.051136996707683,0.029010973693622988,7.788410417880045e-05,0.00015250596227541307,0.0005985720887223123,0.09242643233064303,0.09242643233064303,0.09242643233064303,0.09242502751063414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487763.6287502412,595.642344878255,0.0,0.09242643233064303,0.09242643231523345,0.09242643231523345,0.3713315159996947,0.3713315159996947,0.5,10.01599129789967,-2.142996891052462e-11,-2.142996891052462e-11,-2.142996891052462e-11,-2.142996891052462e-11,-2.142996891052462e-11,-2.142996891052462e-11,27457.72674759726,20833.53167987743,0.7587493266062351,0.9912464021266123,0.609325977672336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522503639135442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.025444086394,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58848023385866,260.58848023385866,-12.561519766141316,244.78089228080492,276.3960681870134,124703.2616830932,124714.97225656503,-11.710573471864285,0.0,nan,276.3960681870134,3.2460681870134067,270.0730330057096,-3.0769669942903874,263.7499978244449,-9.400002175555073,257.4269626431961,-15.7230373568039,251.10392746198323,-22.046072538016745,244.78089228080492,-28.369107719195057,1.0,1.0,26022.012520719443,26022.012520719443,275.6247899374013,2.47478993740134,275.6247899374013,275.6247899374013,77053.260226954,77053.3984792724,-0.13825231840019114,0.0,8546.071908451686,8546.071908451686,0.8854290050346612,3944.5339722492135,275.6247899374013,2.47478993740134,1.0,0.002,0.12885455817392613,0.004906845506256999,0.0001990220911021504,0.0018009779088499936,0.0995110455510752,0.0995110455510752,0.0,-4.785625021264117e-14,0.9999847285603102,0.9999847285603102,0.0,0.0924250208305466,1.411484686847639e-06,0.0,0.0,0.0,1600088.9959861683,266.6085542556897,0.0,1.0,1284521.8972430471,2598.0718186729473,,,,,,,,,,,,,,,,,,,2.0,15268.325656749323,1550.5187339594852,0.3713315159996947,6.173730061729009,2.932041322576892
