time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3508.0,-30.126225322016786,5.007557347971374,35.04780442108933,24.536620743479602,5.002421035597308,-26.61336068626223,-40.10960940560324,1.4895563998454053,-6.541450765524758,-6.541450765527113,40.09558501747074,41086.99627789484,25753.044291816528,25753.044291816528,66840.04056971136,77062.55159190235,77053.39003646202,25753.044291816528,102806.43432827856,102806.43432827856,102806.43432827856,130264.16484666934,125751.00646158025,4513.158385089095,0.0,90920.82661633595,54945.30467864909,39972.8021529854,27457.73051839079,67430.53267137619,20833.533968571635,1550.519056234964,0.0,0.8784718620195516,2.72454455727506,0.001494314320929203,1.0,1.0,-6.541450765524758,333844.57186578296,1558658.7081627853,4.668815489351194,1558658.7081627853,4.668815489351194,0.7587493057599075,0.09242642367804176,3.9249073134788306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249073134788306,1.2847764329701477,1.2850724443032042,3.0549340825043196,6473.038738785394,15268.31898605882,6453.835185190499,0.00032684356724391514,23165.088842760095,2362.1816668036586,19290.945259184995,1967.1289644460642,0.832759390224143,0.832759390224143,35485.23237704727,35405.22815468563,1.002825388074638,0.8,4282.691616297771,4273.035954225843,1.002825388074638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.542935852943,4632.441516551485,6.182397994306906,5.007557347971374,-3.732045251125628,8.739602599097001,2.9320463262251097,3.5,0.8377275217786028,0.6,0.0002303871051874506,1.0000129880205995,0.00023038411295384575,199.02650524157062,0.0,5.893702697610736e-07,1.6702753445028824,0.02901156306389275,7.78831472129465e-05,0.0001525039579745041,0.0005985638999885994,0.09242642371230572,0.09242642371230572,0.09242642371230572,0.0924250270790745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487763.82443549926,595.642281185716,0.0,0.09242642371230572,0.09242642367804176,0.09242642367804176,0.3713314997190677,0.3713314997190677,0.5,10.0159493995264,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,27457.73051839079,20833.533968571635,0.7587493057599075,0.9912429565914509,0.6093233235770654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522511037348718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.64458243419,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58841071078314,260.58841071078314,-12.56158928921684,244.7807676836171,276.39605373804886,124703.64616897903,124715.26976293522,-11.623593956202761,0.0,nan,276.39605373804886,3.246053738048886,270.07299652709895,-3.0770034729010263,263.74993931619406,-9.400060683805918,257.4268821052995,-15.723117894700465,251.10382489444038,-22.0461751055596,244.7807676836171,-28.369232316382863,1.0,1.0,26022.012520719443,26022.012520719443,275.624783928246,2.4747839282460404,275.624783928246,275.624783928246,77053.24711163082,77053.39003646202,-0.14292483120516408,0.0,8546.071908451686,8546.071908451686,0.8854291385824582,3944.531850046225,275.624783928246,2.4747839282460404,1.0,0.002,0.1288559615748762,0.004906838688405406,0.00019902425666903985,0.0018009757435827104,0.09951212833451992,0.09951212833451992,0.0,2.5175000972765815e-13,0.9999848160061596,0.9999848160061596,0.0,0.09242502027579394,1.4034022478150964e-06,0.0,0.0,0.0,1600088.990097462,266.6085492344752,0.0,1.0,1284521.914380232,2598.071749328493,,,,,,,,,,,,,,,,,,,2.0,15268.31898605882,1550.519056234964,0.3713314997190677,6.173730061729009,2.9320463262251097
3509.0,-30.126349391798083,5.007532074142472,35.047803531214846,24.53662462010982,5.002413801389018,-26.613473072482318,-40.10971781155092,1.4895374821087324,-6.541454854812912,-6.541454854825063,40.09558316077151,41086.882331740235,25753.03287761563,25753.03287761563,66839.91520935587,77062.54000762274,77053.37643053803,25753.03287761563,102806.40930815367,102806.40930815367,102806.40930815367,130264.14043869679,125751.00117603071,4513.1392626660845,0.0,90920.85117134727,54945.226713918564,39972.91606380967,27457.731130543118,67430.64719435279,20833.534038901395,1550.5192060168476,0.0,0.8784718469240761,2.724544141936474,0.001494314320929203,1.0,1.0,-6.541454854812912,333844.51795936207,1558658.6279474355,4.668816002954904,1558658.6279474355,4.668816002954904,0.758749291405466,0.09242641393084118,3.924904516552309,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924904516552309,1.2847765276470802,1.2850725351573986,3.0549316804069564,6473.033649029326,15268.31228538171,6453.835497941132,0.0003268446534113023,23165.11160664194,2362.1839880735974,19290.946194017568,1967.1290597724574,0.8327586122436998,0.8327586122436998,35485.212147352824,35405.22815468563,1.0028246734516673,0.8,4282.689174787965,4273.035954225843,1.0028246734516673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.54718503211,4632.441516551485,6.182388947640048,5.007532074142472,-3.732051792973995,8.739583867116467,2.9320513110872657,3.5,0.8377289460249331,0.6,0.00023038411295384575,1.0000129267142552,0.00023038113488274534,199.02660780233538,0.0,5.955337972405314e-07,1.687742781379666,0.02901215859768999,7.788219087415845e-05,0.0001525019220796873,0.000598555482753473,0.09242641394811163,0.09242641394811163,0.09242641394811163,0.09242502032964563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487764.0170040111,595.6422184793734,0.0,0.09242641394811163,0.09242641393084118,0.09242641393084118,0.37133148402461774,0.37133148402461774,0.5,10.015907590953615,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,27457.731130543118,20833.534038901395,0.758749291405466,0.9912394139819795,0.6093205988860981,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522518513023608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.66204987107,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58834189154055,260.58834189154055,-12.561658108459426,244.78064424446137,276.3960395387186,124704.03091203977,124715.53683192657,-11.505919886822237,0.0,nan,276.3960395387186,3.2460395387186054,270.0729604798061,-3.077039520193864,263.74988142093304,-9.400118579066941,257.42680236207383,-15.723197637926148,251.1037233032503,-22.046276696749686,244.78064424446137,-28.369355755538606,1.0,1.0,26022.012520719443,26022.012520719443,275.62477824688045,2.4747782468804758,275.62477824688045,275.62477824688045,77053.240978391,77053.37643053803,-0.1354521470348118,0.0,8546.071908451686,8546.071908451686,0.8854293154698507,3944.5290391350704,275.62477824688045,2.4747782468804758,1.0,0.002,0.12885736181199506,0.004906832051753632,0.00019902641773035865,0.0018009735822534284,0.09951320886517932,0.09951320886517932,0.0,-1.6213159287348233e-14,0.9999848502321181,0.9999848502321181,0.0,0.09242501369212397,1.4002387172050744e-06,0.0,0.0,0.0,1600088.9853016874,266.60854514518707,0.0,1.0,1284521.9283367922,2598.0716928542197,,,,,,,,,,,,,,,,,,,2.0,15268.31228538171,1550.5192060168476,0.37133148402461774,6.173730061729009,2.9320513110872657
3510.0,-30.126472916687923,5.007506885908606,35.04780265026543,24.536617914587282,5.002404542988655,-26.61358517071981,-40.109826147649414,1.4895167970477166,-6.541459411352719,-6.5414594113480256,40.09558163843239,41086.79277712762,25753.022598591553,25753.022598591553,66839.81537571918,77062.53654539757,77053.3660185464,25753.022598591553,102806.38861713794,102806.38861713794,102806.38861713794,130264.12217112337,125751.00191129094,4513.120259832429,0.0,90920.8903531768,54945.17965704104,39973.01188459529,27457.733553985432,67430.74543858072,20833.535385796757,1550.5194530488247,0.0,0.878471828025106,2.724543679140419,0.001494314320929203,1.0,1.0,-6.541459411352719,333844.4578934779,1558658.5621770783,4.668816645967537,1558658.5621770783,4.668816645967537,0.7587492734910312,0.09242640490888272,3.924903848787917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924903848787917,1.284776630562407,1.2850726342700816,3.054930915944355,6473.032029224807,15268.305592339691,6453.833398701039,0.00032684484146598355,23165.12553071965,2362.1854079343766,19290.93991924845,1967.128419924077,0.8327578408183637,0.8327578408183637,35485.20731752597,35405.22815468563,1.0028245028358966,0.8,4282.688591879032,4273.035954225843,1.0028245028358966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.551422654812,4632.441516551485,6.182380190658767,5.007506885908606,-3.7320586749256046,8.739565560834212,2.9320562823954996,3.5,0.8377303663987142,0.6,0.00023038113488274534,1.0000128699552238,0.00023037816992601388,199.02670991276503,0.0,5.927153889079737e-07,1.6797554121651974,0.0290127513130789,7.788123516241348e-05,0.00015249989972033188,0.0005985474433521019,0.09242640493420122,0.09242640493420122,0.09242640493420122,0.09242501736712631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487764.21031416865,595.6421555482731,0.0,0.09242640493420122,0.09242640490888272,0.09242640490888272,0.37133146829119285,0.37133146829119285,0.5,10.01586596391443,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,27457.733553985432,20833.535385796757,0.7587492734910312,0.9912364892451057,0.6093183830297637,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522525953411598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.65406250185,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.588273513681,260.588273513681,-12.561726486319003,244.78052182850433,276.3960251989543,124704.45224650869,124715.8843717478,-11.432125239106421,0.0,nan,276.3960251989543,3.246025198954328,270.07292452480937,-3.077075475190611,263.7498238506925,-9.40017614930747,257.4267231765939,-15.723276823406081,251.10362250253144,-22.04637749746854,244.78052182850433,-28.369478171495643,1.0,1.0,26022.012520719443,26022.012520719443,275.624772472021,2.474772472021016,275.624772472021,275.624772472021,77053.22829364557,77053.3660185464,-0.13772490082192235,0.0,8546.071908451686,8546.071908451686,0.8854293577015977,3944.5283680318566,275.624772472021,2.474772472021016,1.0,0.002,0.12885875605059394,0.004906825356061425,0.0001990285693355263,0.0018009714306238742,0.09951428466776314,0.09951428466776314,0.0,-4.0599468231761193e-14,0.999984915131072,0.999984915131072,0.0,0.09242501066867918,1.3942402035352418e-06,0.0,0.0,0.0,1600088.979957935,266.60854058864726,0.0,1.0,1284521.9438880598,2598.0716299270703,,,,,,,,,,,,,,,,,,,2.0,15268.305592339691,1550.5194530488247,0.37133146829119285,6.173730061729009,2.9320562823954996
3511.0,-30.126596095081386,5.007481794343936,35.04780177048429,24.536626680661016,5.002399757543867,-26.613696509816418,-40.10993434404952,1.4895001723038481,-6.541463333959996,-6.541463334019433,40.09557991038749,41086.674963729405,25753.01100440315,25753.01100440315,66839.68596813256,77062.52161718941,77053.3544925643,25753.01100440315,102806.36549696744,102806.36549696744,102806.36549696744,130264.10004872982,125750.99876197256,4513.101286757252,0.0,90920.90983170609,54945.09615718279,39973.126305025886,27457.734551762376,67430.86085678826,20833.535745009747,1550.5196170556965,0.0,0.878471813343495,2.7245432807312753,0.001494314320929203,1.0,1.0,-6.541463333959996,333844.4061843134,1558658.4875192766,4.668817145490078,1558658.4875192766,4.668817145490078,0.7587492590015058,0.09242639537329098,3.9249003869688215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249003869688215,1.284776714456311,1.2850727143738083,3.054928021971314,6473.025897243199,15268.298906078006,6453.8344439476705,0.0003268461979578651,23165.150925505088,2362.18799748182,19290.943043560575,1967.12873851525,0.8327570627792039,0.832757062779204,35485.18227877162,35405.22815468563,1.0028236183309134,0.8,4282.685569966643,4273.035954225843,1.0028236183309134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.555646378671,4632.441516551485,6.182371138599852,5.007481794343936,-3.7320650625464205,8.739546856890357,2.932061237401854,3.5,0.8377317821148155,0.6,0.00023037816992601388,1.0000128338667942,0.00023037521332121345,199.02681173685968,0.0,5.90105583297646e-07,1.6723592230655289,0.029013341418662197,7.788028069387199e-05,0.0001524978892321419,0.0005985390244591622,0.09242639539154456,0.09242639539154456,0.09242639539154456,0.09242501208347205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487764.402014485,595.6420931305246,0.0,0.09242639539154456,0.09242639537329098,0.09242639537329098,0.37133145288745434,0.37133145288745434,0.5,10.015824464491017,5.945821612840518e-11,5.945821612840518e-11,5.945821612840518e-11,5.945821612840518e-11,5.945821612840518e-11,5.945821612840518e-11,27457.734551762376,20833.535745009747,0.7587492590015058,0.9912328734774534,0.6093155929150978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522533361130021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.64666631275,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5882059350813,260.5882059350813,-12.561794064918672,244.78040035022073,276.3960115200367,124704.82936844804,124716.12786472516,-11.298496277101748,0.0,nan,276.3960115200367,3.2460115200367454,270.07288928602054,-3.0771107139794367,263.7497670520304,-9.400232947969585,257.4266448180581,-15.723355181941884,251.1035225841213,-22.046477415878684,244.78040035022073,-28.369599649779246,1.0,1.0,26022.012520719443,26022.012520719443,275.62476720066184,2.4747672006618586,275.62476720066184,275.62476720066184,77053.22841147003,77053.3544925643,-0.12608109426219016,0.0,8546.071908451686,8546.071908451686,0.8854295766390813,3944.5248889036657,275.62476720066184,2.4747672006618586,1.0,0.002,0.12886014590628547,0.004906818794020075,0.00019903071443033013,0.0018009692854871605,0.09951535721516507,0.09951535721516507,0.0,-8.250952004962286e-14,0.9999849625495313,0.9999849625495313,0.0,0.09242500551594855,1.3898573424275853e-06,0.0,0.0,0.0,1600088.975357636,266.60853666604,0.0,1.0,1284521.957275749,2598.0715757547096,,,,,,,,,,,,,,,,,,,2.0,15268.298906078006,1550.5196170556965,0.37133145288745434,6.173730061729009,2.932061237401854
3512.0,-30.126718638723798,5.007456778985911,35.047800911248785,24.536620324384444,5.002388592741065,-26.61380791557272,-40.11004257537422,1.4894778696053033,-6.541468314056374,-6.541468314030616,40.095578743437784,41086.58442049768,25753.001845646082,25753.001845646082,66839.58626614377,77062.51820258085,77053.34754536772,25753.001845646082,102806.3493910138,102806.3493910138,102806.3493910138,130264.08815562287,125751.00564765175,4513.08250797112,0.0,90920.94634418488,54945.04537066108,39973.22330391533,27457.73876460907,67430.9620685244,20833.538357122805,1550.5199589173592,0.0,0.8784717907977453,2.724542774915748,0.001494314320929203,1.0,1.0,-6.541468314056374,333844.3405349721,1558658.4371030133,4.668817912579636,1558658.4371030133,4.668817912579636,0.7587492377185716,0.09242638725191131,3.9248992722145926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248992722145926,1.2847768248947258,1.285072821038892,3.0549268917083694,6473.023502351648,15268.2922226403,6453.832888920159,0.00032684658700864015,23165.166807677964,2362.189617012738,19290.938395479283,1967.1282645428646,0.8327562911865332,0.8327562911865332,35485.174215941144,35405.22815468563,1.002823333507922,0.8,4282.684596868422,4273.035954225843,1.002823333507922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.559859172986,4632.441516551485,6.182362687439326,5.007456778985911,-3.7320722387186613,8.739529017704573,2.932066179589693,3.5,0.8377331941684838,0.6,0.00023037521332121345,1.0000127677449882,0.00023037227198679236,199.02691303633551,0.0,5.884436269940388e-07,1.667649238901106,0.029013929862289192,7.787932592805816e-05,0.0001524958873931553,0.0005985309974451137,0.0924263872845606,0.0924263872845606,0.0924263872845606,0.09242501293061421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487764.5951326967,595.6420302792538,0.0,0.0924263872845606,0.09242638725191131,0.09242638725191131,0.3713314375989463,0.3713314375989463,0.5,10.01578323374499,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,27457.73876460907,20833.538357122805,0.7587492377185716,0.9912299070895702,0.6093133355971527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522540748076445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.64195632859,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.588138488185,260.588138488185,-12.561861511814982,244.78027969076936,276.3959972856969,124705.2003608068,124716.4768372346,-11.276476427788362,0.0,nan,276.3959972856969,3.2459972856969443,270.07285376665646,-3.0771462333435124,263.7497102476407,-9.4002897523593,257.42656672865456,-15.723433271345414,251.10342320969227,-22.04657679030771,244.78027969076936,-28.369720309230615,1.0,1.0,26022.012520719443,26022.012520719443,275.6247614077396,2.4747614077396065,275.6247614077396,275.6247614077396,77053.21069440244,77053.34754536772,-0.13685096528206486,0.0,8546.071908451686,8546.071908451686,0.8854296471400103,3944.5237685756656,275.6247614077396,2.4747614077396065,1.0,0.002,0.12886152695190758,0.004906812076796711,0.00019903284548498782,0.0018009671543900991,0.0995164227424939,0.0995164227424939,0.0,-1.2491310069639994e-13,0.9999850578679428,0.9999850578679428,0.0,0.09242500620462742,1.3810472838894704e-06,0.0,0.0,0.0,1600088.9695171502,266.6085316859436,0.0,1.0,1284521.9742725983,2598.071506978117,,,,,,,,,,,,,,,,,,,2.0,15268.2922226403,1550.5199589173592,0.3713314375989463,6.173730061729009,2.932066179589693
3513.0,-30.126840865212152,5.00743186708654,35.04780004329833,24.53662895075979,5.002384143487943,-26.61391836434631,-40.11015066700054,1.4894616426556895,-6.541471799887461,-6.541471799901123,40.09557677385623,41086.47125966915,25752.989450330235,25752.989450330235,66839.46070999939,77062.50372061043,77053.33363164023,25752.989450330235,102806.32308197046,102806.32308197046,102806.32308197046,130264.06139081721,125750.99773206384,4513.0636587533645,0.0,90920.9664331903,54944.96669555708,39973.333041814694,27457.738308846743,67431.07135066144,20833.537697179036,1550.5200431236342,0.0,0.8784717794015108,2.7245424208689384,0.001494314320929203,1.0,1.0,-6.541471799887461,333844.2945835553,1558658.3520096485,4.668818300321571,1558658.3520096485,4.668818300321571,0.7587492262779187,0.09242637738650394,3.9248959256035953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248959256035953,1.2847769068789727,1.2850728992628717,3.054924091948459,6473.017569996359,15268.285547812828,6453.833800684307,0.00032684789220507177,23165.191678097275,2362.1921530897175,19290.941120803334,1967.1285424485768,0.8327555147770674,0.8327555147770674,35485.15001046198,35405.22815468563,1.0028224784389472,0.8,4282.68167552352,4273.035954225843,1.0028224784389472,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.5640559132735,4632.441516551485,6.182353483142887,5.00743186708654,-3.7320782692635213,8.739510136350061,2.9320711029472624,3.5,0.837734600842075,0.6,0.00023037227198679236,1.0000127347134662,0.00023036933829927774,199.02701407372982,0.0,5.854047100366295e-07,1.6590369482438079,0.02901451526699923,7.78783724053983e-05,0.00015249389958139407,0.0005985226851464173,0.0924263773967538,0.0924263773967538,0.0924263773967538,0.09242500474068331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487764.7841251606,595.6419687301186,0.0,0.0924263773967538,0.09242637738650394,0.09242637738650394,0.37133142299247407,0.37133142299247407,0.5,10.015742053771872,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,27457.738308846743,20833.537697179036,0.7587492262779187,0.9912264386608141,0.6093106699433469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522548096964287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.63334403793,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5880717883857,260.5880717883857,-12.561928211614259,244.78015981710286,276.39598375976226,124705.57459545894,124716.72616476325,-11.151569304353885,0.0,nan,276.39598375976226,3.2459837597622823,270.07281897118287,-3.077181028817108,263.7496541826138,-9.400345817386153,257.4264893940804,-15.723510605919557,251.10332460557228,-22.046675394427695,244.78015981710286,-28.36984018289712,1.0,1.0,26022.012520719443,26022.012520719443,275.62475629378457,2.474756293784594,275.62475629378457,275.62475629378457,77053.21140213664,77053.33363164023,-0.12222950358409435,0.0,8546.071908451686,8546.071908451686,0.8854298587912923,3944.5204052316135,275.62475629378457,2.474756293784594,1.0,0.002,0.12886290604324357,0.004906805639482568,0.00019903497413230347,0.0018009650257069932,0.09951748706615174,0.09951748706615174,0.0,-1.6070348177188443e-13,0.9999850790098902,0.9999850790098902,0.0,0.09242499829344107,1.379093062868788e-06,0.0,0.0,0.0,1600088.9654290865,266.6085282001125,0.0,1.0,1284521.986169586,2598.071458837771,,,,,,,,,,,,,,,,,,,2.0,15268.285547812828,1550.5200431236342,0.37133142299247407,6.173730061729009,2.9320711029472624
3514.0,-30.126962401730964,5.00740703055523,35.04779919756351,24.53662248970943,5.002373222924661,-26.614028839264492,-40.11025495184583,1.4894396604785312,-6.541476737896346,-6.541476737890098,40.09557567868367,41086.37007018639,25752.980385693918,25752.980385693918,66839.35045588031,77062.50076201,77053.32753966314,25752.980385693918,102806.30792535705,102806.30792535705,102806.30792535705,130264.05068164047,125751.0056401765,4513.045041463963,0.0,90921.0034313036,54944.905277624144,39973.44239297717,27457.74275628342,67431.1851492606,20833.54048182989,1550.5203949631734,0.0,0.8784717568108097,2.724541919328317,0.001494314320929203,1.0,1.0,-6.541476737896346,333844.2294890502,1558658.3046942526,4.6688190689405795,1558658.3046942526,4.6688190689405795,0.7587492047962445,0.09242636950732061,3.9248949043224903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248949043224903,1.2847770157706802,1.2850730044103356,3.054923038118114,6473.015337056315,15268.27887525422,6453.832138150131,0.00032684823969607036,23165.207132341868,2362.1937289840944,19290.936151377427,1967.12803570816,0.8327547446983361,0.8327547446983361,35485.14262370527,35405.22815468563,1.0028222174986146,0.8,4282.680784020241,4273.035954225843,1.0028222174986146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.568243715545,4632.441516551485,6.182345091704258,5.00740703055523,-3.7320853860419625,8.739492416597193,2.932076015822595,3.5,0.8377360045207415,0.6,0.00023036933829927774,1.000012662838091,0.00023036642120658442,199.02711454085713,0.0,5.838830662609318e-07,1.6547246097834807,0.02901509915006549,7.787745247421916e-05,0.00015249188582505858,0.0005985146256252995,0.09242636954070235,0.09242636954070235,0.09242636954070235,0.0924250063228746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487764.9759788043,595.6419062935362,0.0,0.09242636954070235,0.09242636950732061,0.09242636950732061,0.37133140819690325,0.37133140819690325,0.5,10.015701157348184,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,27457.74275628342,20833.54048182989,0.7587492047962445,0.9912231307803616,0.6093081410217053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452255542683962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.62903169947,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5880051742707,260.5880051742707,-12.5619948257293,244.7800406466981,276.3959697019326,124705.94200167905,124717.0792455918,-11.137243912715414,0.0,nan,276.3959697019326,3.2459697019326086,270.07278389084365,-3.077216109156325,263.74959807975716,-9.400401920242814,257.4264122687075,-15.723587731292469,251.10322645768525,-22.046773542314725,244.7800406466981,-28.36995935330188,1.0,1.0,26022.012520719443,26022.012520719443,275.62475064295614,2.4747506429561668,275.62475064295614,275.62475064295614,77053.19414344888,77053.32753966314,-0.13339621425257064,0.0,8546.071908451686,8546.071908451686,0.8854299233806441,3944.519378844103,275.62475064295614,2.4747506429561668,1.0,0.002,0.128864275889856,0.00490679897755299,0.00019903708790668497,0.0018009629120774042,0.09951854395334248,0.09951854395334248,0.0,-1.5910883721659275e-14,0.9999851790324898,0.9999851790324898,0.0,0.09242499965910106,1.3698482195494916e-06,0.0,0.0,0.0,1600088.9596379588,266.60852326210363,0.0,1.0,1284522.003022789,2598.0713906424426,,,,,,,,,,,,,,,,,,,2.0,15268.27887525422,1550.5203949631734,0.37133140819690325,6.173730061729009,2.932076015822595
3515.0,-30.12708364730201,5.007382296806219,35.04779834428111,24.536625563073926,5.002369002665283,-26.614138382308457,-40.110362868849165,1.489423737699706,-6.541480176418133,-6.541480176415436,40.095573769788714,41086.27510935719,25752.9680714487,25752.9680714487,66839.24318080589,77062.49085878719,77053.31434383064,25752.9680714487,102806.28241527935,102806.28241527935,102806.28241527935,130264.02487865117,125750.99852075268,4513.0263578984905,0.0,90921.03274155484,54944.8494520122,39973.536988380714,27457.742463371822,67431.27945175253,20833.539943498512,1550.5204855235143,0.0,0.8784717454399986,2.7245415700866733,0.001494314320929203,1.0,1.0,-6.541480176418133,333844.18416129274,1558658.2222237764,4.668819455817537,1558658.2222237764,4.668819455817537,0.7587491932845576,0.09242635988848144,3.9248929563718815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248929563718815,1.2847770962819647,1.2850730811921593,3.0549213305017555,6473.011718822159,15268.272212443786,6453.831444696268,0.00032684894617392976,23165.226097172603,2362.195662858632,19290.934078597424,1967.1278243434226,0.832753973463352,0.832753973463352,35485.128534500785,35405.22815468563,1.002821719791492,0.8,4282.679083602521,4273.035954225843,1.002821719791492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.572415503456,4632.441516551485,6.182335943939212,5.007382296806219,-3.7320913533046993,8.739473650110918,2.932080909914127,3.5,0.8377374028326078,0.6,0.00023036642120658442,1.0000126325367455,0.0002303635111310652,199.02721476756417,0.0,5.805805416001055e-07,1.645365254894699,0.02901567973060709,7.787650051314724e-05,0.0001524899206934372,0.0005985066156473784,0.09242635990121281,0.09242635990121281,0.09242635990121281,0.09242499867737977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487765.16360924806,595.6418451902323,0.0,0.09242635990121281,0.09242635988848144,0.09242635988848144,0.3713313941460404,0.3713313941460404,0.5,10.015660320788676,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,27457.742463371822,20833.539943498512,0.7587491932845576,0.9912201536770446,0.6093058806448224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452256271534476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.61967234458,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5879392658262,260.5879392658262,-12.56206073417377,244.7799221628538,276.39595636888686,124706.35454497261,124717.37380713194,-11.019262159318398,0.0,nan,276.39595636888686,3.2459563688868798,270.0727495276368,-3.0772504723631755,263.74954268639266,-9.400457313607319,257.42633584518535,-15.723664154814628,251.10312900400166,-22.04687099599832,244.7799221628538,-28.37007783714617,1.0,1.0,26022.012520719443,26022.012520719443,275.62474566034916,2.4747456603491855,275.62474566034916,275.62474566034916,77053.19475855585,77053.31434383064,-0.11958527479146142,0.0,8546.071908451686,8546.071908451686,0.885430046575775,3944.517421153741,275.62474566034916,2.4747456603491855,1.0,0.002,0.12886564347595794,0.004906792597564495,0.0001990391988028959,0.001800960801257268,0.09951959940144794,0.09951959940144794,0.0,6.016411327469662e-14,0.9999852034904253,0.9999852034904253,0.0,0.09242499230096239,1.3675875190445243e-06,0.0,0.0,0.0,1600088.955605378,266.60851982358184,0.0,1.0,1284522.0147583124,2598.0713431554555,,,,,,,,,,,,,,,,,,,2.0,15268.272212443786,1550.5204855235143,0.3713313941460404,6.173730061729009,2.932080909914127
3516.0,-30.12722924712112,5.007357634647244,35.04779751229659,24.536619521118723,5.002358217324616,-26.6142705005978,-40.110489226039476,1.489399470907156,-6.541485237712266,-6.541485237713136,40.095572677487944,41086.15510725746,25752.95946068933,25752.95946068933,66839.11456794679,77062.4768229082,77053.30763038504,25752.95946068933,102806.26709107438,102806.26709107438,102806.26709107438,130264.01406637342,125751.00616578387,4513.007900589554,0.0,90921.0659774731,54944.78324160326,39973.64748429982,27457.746975299044,67431.39445959887,20833.542768100026,1550.520843158176,0.0,0.878471722170472,2.724541056024341,0.001494314320929203,1.0,1.0,-6.541485237712266,333844.11744160706,1558658.1750310704,4.668820247532732,1558658.1750310704,4.668820247532732,0.7587491714757899,0.092426352266617,3.924891303049682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924891303049682,1.2847772158124924,1.285073197011231,3.0549197594289397,6473.008389907386,15268.265551410788,6453.830550682158,0.00032684957780491664,23165.244323282655,2362.1975214046242,19290.931406329422,1967.127551847922,0.8327532029066802,0.8327532029066802,35485.11657629374,35405.22815468563,1.0028212973627963,0.8,4282.677640373617,4273.035954225843,1.0028212973627963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.576578433532,4632.441516551485,6.18232769840802,5.007357634647244,-3.7320985368086337,8.739456171455878,2.9320857936174343,3.5,0.8377387981764098,0.6,0.0002303635111310652,1.000015170033797,0.0002303600165618285,199.02733512663863,0.0,5.791842253512693e-07,1.6414080946454972,0.029016258914832442,7.787538590055517e-05,0.00015248812523051004,0.0005984993165355796,0.09242635229915634,0.09242635229915634,0.09242635229915634,0.09242500010880522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487765.35388219636,595.6417832677489,0.0,0.09242635229915634,0.092426352266617,0.092426352266617,0.37133137994571463,0.37133137994571463,0.5,10.015619755149983,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,27457.746975299044,20833.542768100026,0.7587491714757899,0.9912165557838649,0.6093030618234359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522569986408818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.615715184336,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58787112390524,260.58787112390524,-12.562128876094732,244.77979997442418,276.39594227347465,124706.59390324201,124717.98658169557,-11.39267845354662,0.0,nan,276.39594227347465,3.245942273474668,270.0727138136217,-3.0772861863782737,263.74948535377604,-9.40051464622394,257.4262568939601,-15.723743106039876,251.10302843417512,-22.04697156582486,244.77979997442418,-28.370200025575798,1.0,1.0,26022.012520719443,26022.012520719443,275.6247398134923,2.474739813492306,275.6247398134923,275.6247398134923,77053.17071859041,77053.30763038504,-0.1369117946305778,0.0,8546.071908451686,8546.071908451686,0.8854301511375786,3944.5157595649302,275.6247398134923,2.474739813492306,1.0,0.002,0.1288670022736691,0.004906785959212481,0.00019904129546120957,0.0018009587045570378,0.09952064773060479,0.09952064773060479,0.0,1.824712256293104e-14,0.9999852985725967,0.9999852985725967,0.0,0.092424993467309,1.3587993080032726e-06,0.0,0.0,0.0,1600088.9496696645,266.6085147622877,0.0,1.0,1284522.0320322888,2598.0712732575093,,,,,,,,,,,,,,,,,,,2.0,15268.265551410788,1550.520843158176,0.37133137994571463,6.173730061729009,2.9320857936174343
3517.0,-30.127347837853836,5.007333073909079,35.0477966727454,24.536629544477933,5.0023541165144305,-26.614377642413174,-40.11059330133719,1.48938392110702,-6.541488673283482,-6.541488673277932,40.09557079552899,41086.04087582793,25752.94730965272,25752.94730965272,66838.98818548064,77062.46629115894,77053.2945651095,25752.94730965272,102806.24187476223,102806.24187476223,102806.24187476223,130263.98860805358,125750.99923406771,4512.989373985874,0.0,90921.08869518031,54944.69502815694,39973.77074113708,27457.746733291355,67431.51747442843,20833.54226804083,1550.5209357928436,0.0,0.8784717107130078,2.724540707082512,0.001494314320929203,1.0,1.0,-6.541488673283482,333844.0721527631,1558658.0937264438,4.668820637357971,1558658.0937264438,4.668820637357971,0.7587491599513169,0.09242634286189609,3.9248879535129677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248879535129677,1.2847772957714625,1.2850732724986447,3.05491696220878,6473.002462933526,15268.2583984395,6453.831228136816,0.00032685086506799207,23165.269880838627,2362.200127550043,19290.93343128673,1967.1277583361016,0.8327523715682418,0.8327523715682418,35485.09234964353,35405.22815468563,1.0028204415462925,0.8,4282.674716473594,4273.035954225843,1.0028204415462925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.5807246309,4632.441516551485,6.182318627839007,5.007333073909079,-3.7321044760321986,8.739437549941277,2.9320906576941534,3.5,0.8377401879126153,0.6,0.0002303600165618285,1.0000123559551837,0.0002303571702789563,199.02743315893528,0.0,6.955148025984851e-07,1.9710889505641067,0.02901695442963504,7.787446785040354e-05,0.00015248554871142496,0.0005984886932222866,0.09242634287528806,0.09242634287528806,0.09242634287528806,0.09242499258800783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487765.540060712,595.6417226378591,0.0,0.09242634287528806,0.09242634286189609,0.09242634286189609,0.37133136644273274,0.37133136644273274,0.5,10.015579246800952,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,27457.746733291355,20833.54226804083,0.7587491599513169,0.9912128732803249,0.6093002562400986,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522578717999735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.94539604025,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5878042176451,260.5878042176451,-12.562195782354877,244.7796794809371,276.3959289544406,124706.9972144762,124718.18330178644,-11.186087310219289,0.0,nan,276.3959289544406,3.2459289544406147,270.0726790596958,-3.077320940304162,263.74942916496303,-9.400570835036945,257.42617927025515,-15.72382072974483,251.10292937557858,-22.047070624421394,244.7796794809371,-28.370320519062886,1.0,1.0,26022.012520719443,26022.012520719443,275.6247348491227,2.47473484912274,275.6247348491227,275.6247348491227,77053.17574144625,77053.2945651095,-0.11882366325880866,0.0,8546.071908451686,8546.071908451686,0.8854303629738214,3944.5123932805327,275.6247348491227,2.47473484912274,1.0,0.002,0.12886835887238826,0.004906779626058244,0.00019904338938801897,0.0018009566107272887,0.09952169469400948,0.09952169469400948,0.0,1.1530750312904736e-13,0.9999853223657895,0.9999853223657895,0.0,0.09242498626184416,1.3566000519393576e-06,0.0,0.0,0.0,1600088.9456405444,266.6085113267165,0.0,1.0,1284522.0437577362,2598.07122581129,,,,,,,,,,,,,,,,,,,2.0,15268.2583984395,1550.5209357928436,0.37133136644273274,6.173730061729009,2.9320906576941534
3518.0,-30.127467585042066,5.007308586619372,35.047795856192536,24.536628287192457,5.002343483889202,-26.614486478148212,-40.11069730678571,1.489362377020678,-6.54149355706096,-6.541493557057158,40.0955697797718,41085.9339184709,25752.93847614487,25752.93847614487,66838.87239461577,77062.45980391941,77053.28919826906,25752.93847614487,102806.22767441394,102806.22767441394,102806.22767441394,130263.97904501932,125751.00796387298,4512.971081146342,0.0,90921.11745979269,54944.623631833325,39973.88203106596,27457.751370605387,67431.63340167134,20833.545195280425,1550.5212948974395,0.0,0.8784716881141967,2.7245402110502246,0.001494314320929203,1.0,1.0,-6.54149355706096,333844.0077731811,1558658.0498407157,4.668821406252985,1558658.0498407157,4.668821406252985,0.7587491384157394,0.09242633544581659,3.9248857669395547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248857669395547,1.2847774024333316,1.2850733755280555,3.0549150066820396,6472.998319407019,15268.251781696918,6453.830922556851,0.0003268517091262171,23165.290115102838,2362.20219087077,19290.932517887766,1967.1276651953283,0.8327516047515785,0.8327516047515785,35485.07653451408,35405.22815468563,1.00281988287034,0.8,4282.672807755015,4273.035954225843,1.00281988287034,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.584861868107,4632.441516551485,6.182310366999858,5.007308586619372,-3.732111499014291,8.739420085633663,2.932095511262552,3.5,0.8377415746464435,0.6,0.0002303571702789563,1.0000124764590899,0.00023035429627300266,199.02753214729532,0.0,5.664883740997577e-07,1.6054280521987132,0.02901752091800914,7.787355042638929e-05,0.000152483619852567,0.0005984807892507619,0.09242633547719248,0.09242633547719248,0.09242633547719248,0.09242499478924542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487765.7290412405,595.6416611393539,0.0,0.09242633547719248,0.09242633544581659,0.09242633544581659,0.3713313527831157,0.3713313527831157,0.5,10.015539026043,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,27457.751370605387,20833.545195280425,0.7587491384157394,0.9912094520456792,0.6092976225821717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522585829868757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.57973514189,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58773762344964,260.58773762344964,-12.562262376550336,244.77956011509048,276.395915131895,124707.34118672497,124718.47509991571,-11.13391319075635,0.0,nan,276.395915131895,3.2459151318950035,270.0726441284948,-3.0773558715051763,263.7493731251002,-9.400626874899785,257.42610212172673,-15.723897878273249,251.10283111839058,-22.047168881609394,244.77956011509048,-28.3704398849095,1.0,1.0,26022.012520719443,26022.012520719443,275.6247293373543,2.474729337354347,275.6247293373543,275.6247293373543,77053.15970807511,77053.28919826906,-0.12949019395455252,0.0,8546.071908451686,8546.071908451686,0.8854305012602418,3944.5101957742527,275.6247293373543,2.474729337354347,1.0,0.002,0.12886970609380713,0.004906773068388808,0.00019904546823872358,0.001800954531720808,0.09952273411936179,0.09952273411936179,0.0,-4.0468496609324944e-14,0.999985423817892,0.999985423817892,0.0,0.09242498822271956,1.347223097031814e-06,0.0,0.0,0.0,1600088.9399130149,266.608506442939,0.0,1.0,1284522.0604258557,2598.0711583649127,,,,,,,,,,,,,,,,,,,2.0,15268.251781696918,1550.5212948974395,0.3713313527831157,6.173730061729009,2.932095511262552
3519.0,-30.127586788649374,5.007284198436038,35.04779503142131,24.536631570104532,5.002337446668772,-26.61459436511646,-40.11080120746044,1.4893450231728487,-6.54149703903704,-6.541497039032244,40.09556790986525,41085.82713398977,25752.926602636904,25752.926602636904,66838.75373662668,77062.45040828921,77053.2758704028,25752.926602636904,102806.2024730397,102806.2024730397,102806.2024730397,130263.95364245384,125751.00092615087,4512.9527163029725,0.0,90921.1443738965,54944.55301122621,39973.990402966985,27457.751169414143,67431.74157238113,20833.544722867093,1550.5213903666279,0.0,0.8784716763596938,2.724539857395243,0.001494314320929203,1.0,1.0,-6.54149703903704,333843.96187262377,1558657.9690539646,4.668821806184596,1558657.9690539646,4.668821806184596,0.7587491267702245,0.09242632627514046,3.9248834275099664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248834275099664,1.2847774895503055,1.285073458972448,3.0549129786541824,6472.994022259347,15268.245137833652,6453.830710837144,0.00032685259201620264,23165.310780090836,2362.204298113101,19290.931885043392,1967.1276006631615,0.8327508345634959,0.8327508345634959,35485.05961379886,35405.22815468563,1.0028192851391844,0.8,4282.670765603947,4273.035954225843,1.0028192851391844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.58898309634,4632.441516551485,6.1823014001478365,5.007284198436038,-3.7321174472750034,8.739401645711041,2.932100346053339,3.5,0.8377429560152397,0.6,0.00023035429627300266,1.0000124198352056,0.00023035143534613626,199.02763068639356,0.0,5.720063123283664e-07,1.6210658891385905,0.02901809292432147,7.787263393655314e-05,0.0001524816623364495,0.0005984727495035013,0.09242632628751787,0.09242632628751787,0.09242632628751787,0.09242498724626926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487765.9136528782,595.6416010195196,0.0,0.09242632628751787,0.09242632627514046,0.09242632627514046,0.3713313398908081,0.3713313398908081,0.5,10.015498854820743,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,27457.751169414143,20833.544722867093,0.7587491267702245,0.9912061023202561,0.6092950615829535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522593011097005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.59537297882,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58767175175944,260.58767175175944,-12.562328248240533,244.7794418075256,276.3959016960783,124707.728996689,124718.7421138647,-11.013117175728278,0.0,nan,276.3959016960783,3.245901696078306,270.0726097183297,-3.0773902816702616,263.7493177405835,-9.400682259416499,257.42602576286276,-15.723974237137213,251.1027337851767,-22.04726621482328,244.7794418075256,-28.37055819247439,1.0,1.0,26022.012520719443,26022.012520719443,275.62472429584795,2.4747242958479774,275.62472429584795,275.62472429584795,77053.15572968814,77053.2758704028,-0.12014071465819143,0.0,8546.071908451686,8546.071908451686,0.8854306492137981,3944.5078446475163,275.62472429584795,2.4747242958479774,1.0,0.002,0.1288710514160616,0.004906766774074993,0.00019904754472944316,0.0018009524552610884,0.09952377236472158,0.09952377236472158,0.0,-9.468554412750407e-15,0.9999854443666871,0.9999854443666871,0.0,0.09242498095142673,1.345323713716977e-06,0.0,0.0,0.0,1600088.9358294741,266.60850296096294,0.0,1.0,1284522.0723096784,2598.071110277831,,,,,,,,,,,,,,,,,,,2.0,15268.245137833652,1550.5213903666279,0.3713313398908081,6.173730061729009,2.932100346053339
3520.0,-30.127705570431818,5.007259919968308,35.04779423757809,24.536633840203308,5.002336616484354,-26.614701351739388,-40.110904968436785,1.4893323977984128,-6.541499860680631,-6.541499860676647,40.0955671526063,41085.735391254915,25752.913422713802,25752.913422713802,66838.64881396871,77062.44214566963,77053.28006102871,25752.913422713802,102806.1934837425,102806.1934837425,102806.1934837425,130263.94862669044,125751.01402093735,4512.934605753099,0.0,90921.17897017073,54944.50401396877,39974.08328466884,27457.75514294794,67431.83842761678,20833.547301161892,1550.5216683104036,0.0,0.8784716639509916,2.7245395708084392,0.001494314320929203,1.0,1.0,-6.541499860680631,333843.9246767819,1558657.9363387385,4.6688222283744905,1558657.9363387385,4.6688222283744905,0.7587491108686879,0.09242631842616199,3.9248824080932865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248824080932865,1.2847775545202296,1.2850735202814931,3.054912030712541,6472.992013684758,15268.23850086855,6453.828909249805,0.0003268528826293861,23165.325611459622,2362.205810491822,19290.926499978275,1967.1270515393408,0.8327500689407652,0.8327500689407652,35485.05224052253,35405.22815468563,1.0028190246752176,0.8,4282.669875727606,4273.035954225843,1.0028190246752176,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.593095017747,4632.441516551485,6.1822921335056815,5.007259919968308,-3.7321228750755138,8.739382795043822,2.9321051699290654,3.5,0.8377443342654473,0.6,0.00023035143534613626,1.0000123758970225,0.00023034858457577427,199.027728876878,0.0,5.694034957857704e-07,1.6136895070568733,0.029018662327817253,7.78717186889241e-05,0.00015247971665721216,0.0005984649574989409,0.09242631845458928,0.09242631845458928,0.09242631845458928,0.09242499278674843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487766.10170995875,595.6415398339497,0.0,0.09242631845458928,0.09242631842616199,0.09242631842616199,0.37133132681406017,0.37133132681406017,0.5,10.015459084912179,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,27457.75514294794,20833.547301161892,0.7587491108686879,0.9912031226275284,0.609292825900891,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522600159733492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.58799659675,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5876069829245,260.5876069829245,-12.562393017075465,244.77932448602647,276.39588947990984,124708.20753293984,124719.03626323941,-10.828730299586875,0.0,nan,276.39588947990984,3.245889479909863,270.07257648108913,-3.077423518910848,263.74926348227956,-9.400736517720418,257.42595048349733,-15.724049516502646,251.10263748474472,-22.04736251525526,244.77932448602647,-28.37067551397351,1.0,1.0,26022.012520719443,26022.012520719443,275.62472196456054,2.4747219645605583,275.62472196456054,275.62472196456054,77053.1573978013,77053.28006102871,-0.12266322740470059,0.0,8546.071908451686,8546.071908451686,0.885430713685203,3944.506820133753,275.62472196456054,2.4747219645605583,1.0,0.002,0.12887238317023744,0.0049067606569711255,0.0001990496005336936,0.0018009503995102137,0.09952480026684679,0.09952480026684679,0.0,4.390715221957997e-14,0.9999855911650978,0.9999855911650978,0.0,0.09242498667059916,1.3317555628229726e-06,0.0,0.0,0.0,1600088.9325203453,266.60850013931935,0.0,1.0,1284522.0819398265,2598.0710713101143,,,,,,,,,,,,,,,,,,,2.0,15268.23850086855,1550.5216683104036,0.37133132681406017,6.173730061729009,2.9321051699290654
