time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3521.0,-30.127823891068186,5.0072357314562765,35.04779349852123,24.536642187181883,5.002332649143283,-26.614808237039167,-40.11100869448853,1.4893169951098426,-6.54150368971807,-6.541503689665631,40.09556714596347,41085.62372770849,25752.902635297516,25752.902635297516,66838.526363006,77062.42934659371,77053.29131242646,25752.902635297516,102806.19394772398,102806.19394772398,102806.19394772398,130263.95694986288,125751.04008867711,4512.916861185769,0.0,90921.20026135052,54944.42631679977,39974.19327172305,27457.7630021389,67431.95627386196,20833.55262100571,1550.5221543511345,0.0,0.8784716432289219,2.724539181903467,0.001494314320929203,1.0,1.0,-6.54150368971807,333843.8742011581,1558657.9360507727,4.668822933415878,1558657.9360507727,4.668822933415878,0.7587490874396002,0.09242631260499119,3.924879307314204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924879307314204,1.284777632461613,1.2850735945780345,3.0549094319101737,6472.98650713439,15268.231868380553,6453.829544924736,0.0003268540790205321,23165.349337472475,2362.208229871819,19290.928400053184,1967.1272452930598,0.8327492980581996,0.8327492980581996,35485.02981308547,35405.22815468563,1.0028182324170218,0.8,4282.667168973551,4273.035954225843,1.0028182324170218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.597200501242,4632.441516551485,6.182283450785568,5.0072357314562765,-3.7321290473920565,8.739364778848334,2.9321099862553606,3.5,0.8377457103586744,0.6,0.00023034858457577427,1.0000123278618158,0.00023034574490526124,199.027826686243,0.0,5.673823506958902e-07,1.6079615818721527,0.02901922971016795,7.787080375929615e-05,0.00015247778081647814,0.0005984568867517857,0.09242631263364834,0.09242631263364834,0.09242631263364834,0.0924250063860511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487766.290587996,595.6414784182562,0.0,0.09242631263364834,0.09242631260499119,0.09242631260499119,0.371331314963806,0.371331314963806,0.5,10.01541989760639,-5.24664756085258e-11,-5.24664756085258e-11,-5.24664756085258e-11,-5.24664756085258e-11,-5.24664756085258e-11,-5.24664756085258e-11,27457.7630021389,20833.55262100571,0.7587490874396002,0.9911995744503415,0.6092901051372009,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522607283079842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.58226867156,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5875428731517,260.5875428731517,-12.562457126848301,244.77920802244142,276.3958777239488,124708.57006010307,124719.28860139601,-10.718541292951116,0.0,nan,276.3958777239488,3.2458777239488086,270.0725437836007,-3.0774562163992982,263.74920984327014,-9.40079015672984,257.4258759029629,-15.724124097037077,251.10254196268602,-22.04745803731396,244.77920802244142,-28.370791977558554,1.0,1.0,26022.012520719443,26022.012520719443,275.6247194521294,2.4747194521294205,275.6247194521294,275.6247194521294,77053.15151643471,77053.29131242646,-0.13979599175218027,0.0,8546.071908451686,8546.071908451686,0.8854309097890831,3944.5037038507753,275.6247194521294,2.4747194521294205,1.0,0.002,0.12887369560858883,0.0049067544409493345,0.00019905162609161684,0.0018009483750859622,0.09952581304580842,0.09952581304580842,0.0,1.177578867750384e-12,0.9999858001484063,0.9999858001484063,0.0,0.09242500016506885,1.3124399223416712e-06,0.0,0.0,0.0,1600088.9280297798,266.6084963102819,0.0,1.0,1284522.0950081563,2598.071018430022,,,,,,,,,,,,,,,,,,,2.0,15268.231868380553,1550.5221543511345,0.371331314963806,6.173730061729009,2.9321099862553606
3522.0,-30.127941537910242,5.007211600788753,35.04779277133485,24.53663108116018,5.002316195085448,-26.61491576461543,-40.11111252531407,1.4892904218039305,-6.541509223035575,-6.541509223090608,40.09556601043263,41085.537532731396,25752.895681736638,25752.895681736638,66838.43321446804,77062.43106506445,77053.2810823007,25752.895681736638,102806.17676403734,102806.17676403734,102806.17676403734,130263.94411752661,125751.04495095495,4512.899166571667,0.0,90921.2383894158,54944.37635074884,39974.291154074395,27457.767353489275,67432.05850756366,20833.555308851064,1550.5225140239681,0.0,0.8784716175660486,2.724538619899343,0.001494314320929203,1.0,1.0,-6.541509223035575,333843.80125915445,1558657.8869917917,4.668823806561695,1558657.8869917917,4.668823806561695,0.7587490650875364,0.09242630643027266,3.9248783337150046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248783337150046,1.2847777626368466,1.28507372113472,3.0549083645872575,6472.984245605206,15268.225241171458,6453.827924127808,0.0003268544354544299,23165.364798290793,2362.2098064365296,19290.9235553827,1967.1267512741558,0.8327485331379731,0.8327485331379731,35485.02277119811,35405.22815468563,1.0028179836595565,0.8,4282.666319092348,4273.035954225843,1.0028179836595565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.601294621579,4632.441516551485,6.1822757053075446,5.007211600788753,-3.7321365026807953,8.739348103469549,2.9321147892541783,3.5,0.837747082644051,0.6,0.00023034574490526124,1.0000122576704071,0.00023034292143764965,199.02792393870234,0.0,5.651734507131116e-07,1.6017015593209583,0.029019794883618662,7.786988791545005e-05,0.0001524758569898112,0.0005984491875139376,0.09242630646215669,0.09242630646215669,0.09242630646215669,0.0924250060607868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487766.4731600829,595.6414189976024,0.0,0.09242630646215669,0.09242630643027266,0.09242630643027266,0.3713313050707505,0.3713313050707505,0.5,10.015380886082863,5.502442945726216e-11,5.502442945726216e-11,5.502442945726216e-11,5.502442945726216e-11,5.502442945726216e-11,5.502442945726216e-11,27457.767353489275,20833.555308851064,0.7587490650875364,0.9911966903245429,0.6092879031436205,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522614378777894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.57600864901,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5874782287098,260.5874782287098,-12.562521771290164,244.77909226364974,276.3958641938585,124708.85366775151,124719.66160046056,-10.807932709064154,0.0,nan,276.3958641938585,3.2458641938584947,270.07250980776445,-3.0774901922355298,263.74915542169964,-9.400844578300337,257.42580103565183,-15.724198964348147,251.10244664963494,-22.047553350365035,244.77909226364974,-28.370907736350233,1.0,1.0,26022.012520719443,26022.012520719443,275.6247127216485,2.4747127216485296,275.6247127216485,275.6247127216485,77053.12247915797,77053.2810823007,-0.1586031427286798,0.0,8546.071908451686,8546.071908451686,0.8854309713628229,3944.5027253835797,275.6247127216485,2.4747127216485296,1.0,0.002,0.12887500247417125,0.004906747933071902,0.00019905364234494146,0.0018009463579602238,0.09952682117247073,0.09952682117247073,0.0,3.05165181319067e-13,0.9999858604459979,0.9999858604459979,0.0,0.09242499956352168,1.3068667509846093e-06,0.0,0.0,0.0,1600088.9215404924,266.6084907769644,0.0,1.0,1284522.113893122,2598.0709420133185,,,,,,,,,,,,,,,,,,,2.0,15268.225241171458,1550.5225140239681,0.3713313050707505,6.173730061729009,2.9321147892541783
3523.0,-30.128059051855292,5.007187603632466,35.04779201297582,24.53664344446736,5.0023192044876295,-26.615021226225,-40.11121604181824,1.4892813788434003,-6.5415106453543785,-6.541510645367873,40.09556365686036,41085.43328403719,25752.879693851566,25752.879693851566,66838.31297788877,77062.41572762773,77053.26607765866,25752.879693851566,102806.14577151023,102806.14577151023,102806.14577151023,130263.90895240194,125751.02772167939,4512.881230722551,0.0,90921.26123033807,54944.31024435425,39974.38998442647,27457.76318089171,67432.15316531817,20833.552106493546,1550.5223705716737,0.0,0.8784716188113076,2.72453847543832,0.001494314320929203,1.0,1.0,-6.5415106453543785,333843.7825096893,1558657.7853094437,4.66882376419338,1558657.7853094437,4.66882376419338,0.758749063761754,0.09242629647651648,3.924875701187265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924875701187265,1.2847778107707124,1.2850737656519564,3.0549062011218973,6472.979661481716,15268.218623516686,6453.827924795084,0.00032685539353523345,23165.386155499047,2362.2119842656816,19290.923557377235,1967.1267514775418,0.8327477654758592,0.8327477654758592,35485.003730544086,35405.22815468563,1.002817311040959,0.8,4282.664021087125,4273.035954225843,1.002817311040959,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.605369249404,4632.441516551485,6.182265819983794,5.007187603632466,-3.732140826832482,8.739328430464948,2.9321195693885693,3.5,0.8377484483967341,0.6,0.00023034292143764965,1.000012243835536,0.00023034010119133327,199.0280210813866,0.0,5.619488970439092e-07,1.5925631742224386,0.029020356832515706,7.786897485400136e-05,0.0001524739465836483,0.0005984412880102862,0.09242629647469049,0.09242629647469049,0.09242629647469049,0.09242499274018605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487766.65032652026,595.6413612748786,0.0,0.09242629647469049,0.09242629647651648,0.09242629647651648,0.3713312955092858,0.3713312955092858,0.5,10.01534177416052,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,27457.76318089171,20833.552106493546,0.758749063761754,0.9911935158592143,0.6092855018778834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522621434075011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.56687026391,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.587414928298,260.587414928298,-12.56258507170196,244.7789772814032,276.39585257527983,124709.31023679493,124719.89346043955,-10.583223644612273,0.0,nan,276.39585257527983,3.245852575279855,270.07247751645536,-3.0775224835446124,263.74910245765585,-9.400897542344126,257.4257273988707,-15.724272601129258,251.10235234012293,-22.047647659877043,244.7789772814032,-28.371022718596777,1.0,1.0,26022.012520719443,26022.012520719443,275.62470954363573,2.474709543635754,275.62470954363573,275.62470954363573,77053.13956528813,77053.26607765866,-0.12651237052341457,0.0,8546.071908451686,8546.071908451686,0.8854311378528587,3944.5000796932013,275.62470954363573,2.474709543635754,1.0,0.002,0.12887631197998362,0.004906742163251302,0.00019905566435785452,0.0018009443357263433,0.09952783217892726,0.09952783217892726,0.0,8.419783967261729e-14,0.9999858318762328,0.9999858318762328,0.0,0.09242498696930866,1.3095072078231865e-06,0.0,0.0,0.0,1600088.919872445,266.6084893546456,0.0,1.0,1284522.1187474313,2598.070922370699,,,,,,,,,,,,,,,,,,,2.0,15268.218623516686,1550.5223705716737,0.3713312955092858,6.173730061729009,2.9321195693885693
3524.0,-30.12820003795466,5.007163636540559,35.047791299526125,24.53663331633436,5.002300456128939,-26.61514998847648,-40.111338103283174,1.4892504067957075,-6.5415175874684905,-6.5415175875077765,40.095563435982854,41085.30963195989,25752.87608224431,25752.87608224431,66838.1857142042,77062.40626433326,77053.2642893411,25752.87608224431,102806.14037158541,102806.14037158541,102806.14037158541,130263.91300119886,125751.04921239747,4512.863788801395,0.0,90921.29216291507,54944.23327161786,39974.50987921912,27457.772629613446,67432.28250883256,20833.55838025935,1550.523006326536,0.0,0.8784715820359964,2.7245377703467524,0.001494314320929203,1.0,1.0,-6.5415175874684905,333843.690996497,1558657.7757664153,4.668825015425468,1558657.7757664153,4.668825015425468,0.758749031150115,0.09242629230231797,3.9248735052495243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248735052495243,1.2847779614834327,1.2850739127758153,3.0549041335654445,6472.9752805776925,15268.212004602723,6453.827783376521,0.0003268562989555389,23165.40699752685,2362.214109561048,19290.923134667686,1967.1267083731639,0.8327469980012522,0.8327469980012522,35484.98784767406,35405.22815468563,1.0028167499723935,0.8,4282.662104192977,4273.035954225843,1.0028167499723935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.609443924107,4632.441516551485,6.182258905670346,5.007163636540559,-3.732149320736391,8.739312957276951,2.9321243495810707,3.5,0.8377498141660202,0.6,0.00023034010119133327,1.0000146894443178,0.00023033671767294468,199.02813762739402,0.0,5.613080433102758e-07,1.5907469947413215,0.029020918140559016,7.786789823049528e-05,0.00015247220296083798,0.000598434109688021,0.09242629231648988,0.09242629231648988,0.09242629231648988,0.09242500284873217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487766.83574153145,595.6413009746818,0.0,0.09242629231648988,0.09242629230231797,0.09242629230231797,0.37133128517373126,0.37133128517373126,0.5,10.015303090344082,3.927880243281834e-11,3.927880243281834e-11,3.927880243281834e-11,3.927880243281834e-11,3.927880243281834e-11,3.927880243281834e-11,27457.772629613446,20833.55838025935,0.758749031150115,0.9911897273453476,0.6092824994701664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452262848140882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.56505408443,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58734861573834,260.58734861573834,-12.562651384261642,244.77885868243874,276.3958385491262,124709.42260867059,124720.50943455905,-11.086825888427198,0.0,nan,276.3958385491262,3.2458385491262334,270.0724425757364,-3.0775574242636026,263.74904660237945,-9.400953397620526,257.4256506290284,-15.724349370971595,251.10225465572077,-22.047745344279207,244.77885868243874,-28.37114131756124,1.0,1.0,26022.012520719443,26022.012520719443,275.6247023922397,2.474702392239749,275.6247023922397,275.6247023922397,77053.098143818,77053.2642893411,-0.16614552309329156,0.0,8546.071908451686,8546.071908451686,0.885431276731439,3944.497872775772,275.6247023922397,2.474702392239749,1.0,0.002,0.128877608147592,0.004906735453468558,0.00019905766351127182,0.001800942339074983,0.09952883175563591,0.09952883175563591,0.0,2.5862545612043153e-12,0.9999859761844416,0.9999859761844416,0.0,0.09242499613304198,1.2961692759919527e-06,0.0,0.0,0.0,1600088.9117309677,266.6084824125315,0.0,1.0,1284522.1424405556,2598.0708264981363,,,,,,,,,,,,,,,,,,,2.0,15268.212004602723,1550.523006326536,0.37133128517373126,6.173730061729009,2.9321243495810707
3525.0,-30.128314816497113,5.007139789237644,35.04779053083404,24.536642676126235,5.002298379418774,-26.615253496902376,-40.11144154993815,1.489237059901918,-6.541519688215317,-6.541519688171718,40.095560415265375,41085.21580427092,25752.861719175748,25752.861719175748,66838.07752344667,77062.39757870851,77053.23769732162,25752.861719175748,102806.09941649737,102806.09941649737,102806.09941649737,130263.86553238024,125751.01966713459,4512.845865245641,0.0,90921.31827283591,54944.16722332297,39974.6122772366,27457.766115882874,67432.37839311948,20833.55344956309,1550.5227676046613,0.0,0.8784715821428041,2.724537556979627,0.001494314320929203,1.0,1.0,-6.541519688215317,333843.6633037724,1558657.6452607445,4.668825011791475,1558657.6452607445,4.668825011791475,0.758749031572236,0.09242628182716402,3.9248707926738096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248707926738096,1.2847780309078491,1.2850739778689273,3.054901857171717,6472.970457172543,15268.204911546136,6453.827721395401,0.0003268573025458969,23165.42966014327,2362.216420504787,19290.922949401967,1967.1266894813182,0.8327461753317923,0.8327461753317923,35484.96822804092,35405.22815468563,1.0028160569013025,0.8,4282.659736311107,4273.035954225843,1.0028160569013025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.613492234744,4632.441516551485,6.182249449494655,5.007139789237644,-3.73215413854357,8.739293927781214,2.932129098847733,3.5,0.8377511710993523,0.6,0.00023033671767294468,1.0000119588560907,0.00023033396314222666,199.02823250904186,0.0,6.734153635090024e-07,1.908459140184513,0.029021591555922526,7.786698580669843e-05,0.00015246973186624626,0.0005984239973686372,0.09242628181172441,0.09242628181172441,0.09242628181172441,0.09242498139192458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487767.0092026901,595.641244424014,0.0,0.09242628181172441,0.09242628182716402,0.09242628182716402,0.3713312761821831,0.3713312761821831,0.5,10.01526407787256,-4.359890226623975e-11,-4.359890226623975e-11,-4.359890226623975e-11,-4.359890226623975e-11,-4.359890226623975e-11,-4.359890226623975e-11,27457.766115882874,20833.55344956309,0.758749031572236,0.9911867135071504,0.609280241677833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522636936380837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.88276622987,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58728373680407,260.58728373680407,-12.56271626319591,244.77874180265997,276.3958256710357,124709.8563558247,124720.70349359624,-10.847137771546008,0.0,nan,276.3958256710357,3.245825671035732,270.07240889730735,-3.0775911026926224,263.7489921236147,-9.401007876385279,257.42557534992704,-15.724424650072933,251.1021585762797,-22.047841423720286,244.77874180265997,-28.371258197340012,1.0,1.0,26022.012520719443,26022.012520719443,275.6246971799685,2.47469717996853,275.6246971799685,275.6246971799685,77053.11071368567,77053.23769732162,-0.12698363594245166,0.0,8546.071908451686,8546.071908451686,0.8854314482839463,3944.4951466371786,275.6246971799685,2.47469717996853,1.0,0.002,0.12887891446960095,0.0049067295672648,0.0001990596803290732,0.0018009403196710618,0.0995298401645366,0.0995298401645366,0.0,1.3487475025719675e-16,0.9999858663205008,0.9999858663205008,0.0,0.09242497550371936,1.306323444648462e-06,0.0,0.0,0.0,1600088.9092672823,266.60848031178466,0.0,1.0,1284522.1496103106,2598.0707974862194,,,,,,,,,,,,,,,,,,,2.0,15268.204911546136,1550.5227676046613,0.3713312761821831,6.173730061729009,2.932129098847733
3526.0,-30.128430694447843,5.007116000831207,35.04778978938181,24.53663572613152,5.002287494733059,-26.61535887552335,-40.111541259661294,1.4892156758535888,-6.5415249984720845,-6.541524998551401,40.09555966338233,41085.12202690135,25752.854617423614,25752.854617423614,66837.97664432497,77062.39675137198,77053.23341049803,25752.854617423614,102806.08802792164,102806.08802792164,102806.08802792164,130263.86003081498,125751.0317053649,4512.828325450067,0.0,90921.3559140421,54944.11220831299,39974.7152285879,27457.772002893344,67432.48723148124,20833.557256259148,1550.5231952872366,0.0,0.8784715562292816,2.724537017631517,0.001494314320929203,1.0,1.0,-6.5415249984720845,333843.59330227337,1558657.61277718,4.668825893465382,1558657.61277718,4.668825893465382,0.75874900753287,0.0924262759214771,3.9248699769186945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248699769186945,1.2847781366317004,1.2850740800779867,3.0549009708466213,6472.968579156022,15268.198338814736,6453.825859870778,0.000326857561558507,23165.444065339943,2362.217889426047,19290.9173851803,1967.1261220886133,0.8327454173021143,0.8327454173021144,35484.96232781205,35405.22815468563,1.002815848473466,0.8,4282.65902421599,4273.035954225843,1.002815848473466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.617537296103,4632.441516551485,6.182241741314484,5.007116000831207,-3.7321613730088745,8.739277373840082,2.9321338443055875,3.5,0.8377525269444536,0.6,0.00023033396314222666,1.000012073416306,0.000230331182257975,199.02832829959627,0.0,5.482293801995298e-07,1.5536820634854673,0.029022139785302725,7.786610635287302e-05,0.00015246785678935365,0.0005984165135576732,0.09242627595168013,0.09242627595168013,0.09242627595168013,0.09242498586281954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487767.1921378745,595.6411849040894,0.0,0.09242627595168013,0.0924262759214771,0.0924262759214771,0.3713312655044672,0.3713312655044672,0.5,10.015225375855168,7.929656931082718e-11,7.929656931082718e-11,7.929656931082718e-11,7.929656931082718e-11,7.929656931082718e-11,7.929656931082718e-11,27457.772002893344,20833.557256259148,0.75874900753287,0.9911836176957933,0.6092778675931818,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522643819685994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.527989153175,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58721913016296,260.58721913016296,-12.562780869837013,244.77862605951566,276.3958122008989,124710.22592795249,124721.02754079613,-10.801612843656237,0.0,nan,276.3958122008989,3.2458122008989108,270.072374972567,-3.077625027432987,263.7489377442717,-9.401062255728277,257.42550051598715,-15.724499484012824,251.10206328773745,-22.047936712262526,244.77862605951566,-28.371373940484318,1.0,1.0,26022.012520719443,26022.012520719443,275.6246913679755,2.474691367975538,275.6246913679755,275.6246913679755,77053.09521383549,77053.23341049803,-0.1381966625340283,0.0,8546.071908451686,8546.071908451686,0.8854314998750684,3944.494326803288,275.6246913679755,2.474691367975538,1.0,0.002,0.12888021093295696,0.004906723148718977,0.00019906168060675067,0.0018009383203544795,0.09953084030337533,0.09953084030337533,0.0,9.612302273587225e-13,0.9999859729883046,0.9999859729883046,0.0,0.0924249794570238,1.296464453312313e-06,0.0,0.0,0.0,1600088.9030395916,266.6084750015279,0.0,1.0,1284522.1677339762,2598.070724150085,,,,,,,,,,,,,,,,,,,2.0,15268.198338814736,1550.5231952872366,0.3713312655044672,6.173730061729009,2.9321338443055875
3527.0,-30.12854627463146,5.0070923294988114,35.04778904756719,24.53664819421249,5.002289352489725,-26.615462711924685,-40.11164075983686,1.489205789766251,-6.541527152406445,-6.541527152395135,40.09555817026923,41085.007233021126,25752.840579753563,25752.840579753563,66837.8478127747,77062.38199611551,77053.22809991182,25752.840579753563,102806.06867966539,102806.06867966539,102806.06867966539,130263.84070293482,125751.02998018825,4512.810722746563,0.0,90921.3773171467,54944.03349247728,39974.82647185491,27457.772023269426,67432.59849512434,20833.55703258026,1550.5232682319709,0.0,0.8784715502374425,2.7245367988623506,0.001494314320929203,1.0,1.0,-6.541527152406445,333843.56490842294,1558657.5482701003,4.66882609732992,1558657.5482701003,4.66882609732992,0.7587489988235245,0.09242626762233415,3.924867116763569,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924867116763569,1.2847781886218543,1.285074128507111,3.054898621040309,6472.963600198415,15268.191740232573,6453.826144561316,0.0003268586225075425,23165.46639982047,2362.2201669092374,19290.91823613937,1967.1262088622893,0.8327446511626837,0.8327446511626837,35484.94164075646,35405.22815468563,1.0028151176954005,0.8,4282.656527507538,4273.035954225843,1.0028151176954005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.6215636203215,4632.441516551485,6.182232395919303,5.0070923294988114,-3.7321662022481243,8.739258531746936,2.932138567785042,3.5,0.837753876510012,0.6,0.000230331182257975,1.0000120424029486,0.0002303284085504687,199.02842384408245,0.0,5.53474743802765e-07,1.568547423937036,0.029022693260046528,7.786522875644131e-05,0.0001524659535015337,0.000598408607324173,0.09242626763514124,0.09242626763514124,0.09242626763514124,0.09242498215921867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487767.3708263062,595.6411267286579,0.0,0.09242626763514124,0.09242626762233415,0.09242626762233415,0.3713312556999772,0.3713312556999772,0.5,10.015186811297964,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,27457.772023269426,20833.55703258026,0.7587489988235245,0.9911800717216518,0.6092751599360618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522650768929335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.542854513624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58715593178175,260.58715593178175,-12.562844068218226,244.77851141361694,276.3958004500334,124710.66967778713,124721.2358432135,-10.56616542637101,0.0,nan,276.3958004500334,3.245800450033414,270.07234264269937,-3.077657357300609,263.74888483539195,-9.40111516460803,257.4254270281034,-15.724572971896578,251.10196922084543,-22.048030779154544,244.77851141361694,-28.371488586383038,1.0,1.0,26022.012520719443,26022.012520719443,275.6246885927251,2.4746885927251014,275.6246885927251,275.6246885927251,77053.10804301572,77053.22809991182,-0.12005689610668924,0.0,8546.071908451686,8546.071908451686,0.8854316807609716,3944.4914523473867,275.6246885927251,2.4746885927251014,1.0,0.002,0.12888150223275735,0.004906717320197917,0.00019906367420022286,0.0018009363256920304,0.09953183710011143,0.09953183710011143,0.0,-1.0774671085900245e-13,0.9999860288483062,0.9999860288483062,0.0,0.0924249763209287,1.2913014054406286e-06,0.0,0.0,0.0,1600088.9005135293,266.60847284759353,0.0,1.0,1284522.1750852577,2598.070694403642,,,,,,,,,,,,,,,,,,,2.0,15268.191740232573,1550.5232682319709,0.3713312556999772,6.173730061729009,2.932138567785042
3528.0,-30.12866108387515,5.007068698128064,35.04778834861225,24.536642361804866,5.002273085866838,-26.615567666909275,-40.11174413664264,1.489179668933465,-6.541533427373054,-6.541533427388652,40.0955579234242,41084.919103641165,25752.835789906847,25752.835789906847,66837.75489354802,77062.3807653997,77053.22759923253,25752.835789906847,102806.06338913938,102806.06338913938,102806.06338913938,130263.84409752476,125751.05058290734,4512.7935146174295,0.0,90921.40731530174,54943.9763854409,39974.92325540093,27457.78070838539,67432.70396378632,20833.562799685245,1550.5238512872352,0.0,0.8784715171758533,2.7245361615314425,0.001494314320929203,1.0,1.0,-6.541533427373054,333843.4821898267,1558657.537604428,4.66882722220756,1558657.537604428,4.66882722220756,0.7587489688605037,0.09242626333068364,3.9248649716666386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248649716666386,1.284778316544287,1.285074252895225,3.0548966472468844,6472.9594179669975,15268.185143753079,6453.825875626192,0.0003268594772535464,23165.486703786715,2362.222237337594,19290.917432274284,1967.1261268908634,0.8327438865819694,0.8327438865819694,35484.9261256032,35405.22815468563,1.0028145696168116,0.8,4282.654654992908,4273.035954225843,1.0028145696168116,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.625586251022,4632.441516551485,6.182225276056045,5.007068698128064,-3.732174142747319,8.739242840875383,2.9321432869344877,3.5,0.837755224838425,0.6,0.0002303284085504687,1.0000119620888428,0.00023032565337454026,199.0285187513506,0.0,5.52046633182923e-07,1.564500158440404,0.029023245306679712,7.786431697762648e-05,0.00015246409157284224,0.0005984009724512233,0.09242626334889185,0.09242626334889185,0.09242626334889185,0.09242499181574618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487767.5535215397,595.6410673115134,0.0,0.09242626334889185,0.09242626333068364,0.09242626333068364,0.37133124607804646,0.37133124607804646,0.5,10.015148665634136,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,27457.78070838539,20833.562799685245,0.7587489688605037,0.9911771435035763,0.6092729000709386,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522657700321797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.53880724813,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5870923080238,260.5870923080238,-12.562907691976193,244.77839763385805,276.3957869822766,124710.91578673599,124721.55307031122,-10.637283575219186,0.0,nan,276.3957869822766,3.245786982276627,270.07230911253873,-3.0776908874612445,263.74883124283525,-9.401168757164726,257.4253533731463,-15.724646626853655,251.10187550348766,-22.048124496512315,244.77839763385805,-28.37160236614193,1.0,1.0,26022.012520719443,26022.012520719443,275.6246822591457,2.474682259145709,275.6246822591457,275.6246822591457,77053.07948662908,77053.22759923253,-0.1481126034486806,0.0,8546.071908451686,8546.071908451686,0.8854318164241567,3944.489296524972,275.6246822591457,2.474682259145709,1.0,0.002,0.1288827802599021,0.004906710807482899,0.00019906564560756186,0.0018009343565779194,0.09953282280378092,0.09953282280378092,0.0,2.1854813965493936e-12,0.9999861724518608,0.9999861724518608,0.0,0.09242498530207811,1.2780286055283518e-06,0.0,0.0,0.0,1600088.8931544584,266.6084665726269,0.0,1.0,1284522.1965014338,2598.0706077445943,,,,,,,,,,,,,,,,,,,2.0,15268.185143753079,1550.5238512872352,0.37133124607804646,6.173730061729009,2.9321432869344877
3529.0,-30.128799150575784,5.007045173506959,35.04778760393277,24.536645889189117,5.002267293426242,-26.61569250609908,-40.11186183253301,1.4891606490898945,-6.541536092382842,-6.541536092340254,40.09555520637027,41084.78392351481,25752.822990869947,25752.822990869947,66837.60691438476,77062.3624773374,77053.20313796157,25752.822990869947,102806.02612883151,102806.02612883151,102806.02612883151,130263.80200757956,125751.0260967163,4512.775910863262,0.0,90921.43131868896,54943.889722196516,39975.04621832494,27457.775878748056,67432.82209707299,20833.55904957916,1550.5237057525123,0.0,0.8784715130701704,2.7245358908538293,0.001494314320929203,1.0,1.0,-6.541536092382842,333843.44705882715,1558657.4202186295,4.668827361898093,1558657.4202186295,4.668827361898093,0.7587489657421251,0.09242625383568048,3.9248621907981107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248621907981107,1.2847784112096232,1.2850743440423915,3.054894257682023,6472.954354765796,15268.17855886541,6453.82622554305,0.00032686056047952667,23165.5092328733,2362.2245346650793,19290.91847819919,1967.1262335455217,0.8327431218660273,0.8327431218660272,35484.90601201009,35405.22815468563,1.0028138590967055,0.8,4282.652227495305,4273.035954225843,1.0028138590967055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.629585525686,4632.441516551485,6.1822162681850745,5.007045173506959,-3.732179340284187,8.739224513791147,2.9321479786868103,3.5,0.8377565653390887,0.6,0.00023032565337454026,1.0000143853386552,0.00023032234010967795,199.0286328845433,0.0,5.4835858393703e-07,1.554048226877543,0.02902379366526365,7.786327891714187e-05,0.00015246237445739838,0.0005983938090271465,0.09242625382704914,0.09242625382704914,0.09242625382704914,0.09242497352637008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487767.7255411945,595.6410112444333,0.0,0.09242625382704914,0.09242625383568048,0.09242625383568048,0.37133123776839716,0.37133123776839716,0.5,10.015110256784627,-4.25757207267452e-11,-4.25757207267452e-11,-4.25757207267452e-11,-4.25757207267452e-11,-4.25757207267452e-11,-4.25757207267452e-11,27457.775878748056,20833.55904957916,0.7587489657421251,0.9911732126258724,0.6092698280426581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522664585486926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.528355316565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5870271741219,260.5870271741219,-12.562972825878091,244.77828064078818,276.39577370754336,124711.17075953583,124722.06052540414,-10.889765868319625,0.0,nan,276.39577370754336,3.2457737075433784,270.07227509413843,-3.077724905861544,263.7487764807652,-9.401223519234804,257.42527786740925,-15.724722132590728,251.10177925408692,-22.048220745913056,244.77828064078818,-28.371719359211795,1.0,1.0,26022.012520719443,26022.012520719443,275.6246767319117,2.4746767319117,275.6246767319117,275.6246767319117,77053.07182133991,77053.20313796157,-0.13131662165687885,0.0,8546.071908451686,8546.071908451686,0.8854319922956697,3944.486501752101,275.6246767319117,2.4746767319117,1.0,0.002,0.1288840664698555,0.004906704904444856,0.00019906763113039242,0.0018009323688759362,0.09953381556519621,0.09953381556519621,0.0,6.3287049212323865e-15,0.9999860839187641,0.9999860839187641,0.0,0.09242496762442377,1.2862112567081304e-06,0.0,0.0,0.0,1600088.890029024,266.60846390761714,0.0,1.0,1284522.2055969909,2598.070570940061,,,,,,,,,,,,,,,,,,,2.0,15268.17855886541,1550.5237057525123,0.37133123776839716,6.173730061729009,2.9321479786868103
3530.0,-30.128911470271408,5.007021722615459,35.04778686887455,24.536645330395572,5.002259176038188,-26.615794405639523,-40.111961227934785,1.489142111424687,-6.541540465531682,-6.541540465480949,40.09555399419341,41084.69654129423,25752.8141136832,25752.8141136832,66837.51065497744,77062.36189221188,77053.19477491514,25752.8141136832,102806.00888859834,102806.00888859834,102806.00888859834,130263.7878585808,125751.02932460523,4512.758533975574,0.0,90921.46637076495,54943.8310845366,39975.1503180315,27457.778969982468,67432.92928801397,20833.560900626155,1550.523977897872,0.0,0.8784714939851044,2.7245354466853593,0.001494314320929203,1.0,1.0,-6.541540465531682,333843.38941060833,1558657.3678484566,4.668828011242711,1558657.3678484566,4.668828011242711,0.7587489477354278,0.09242624707163288,3.9248606656641467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248606656641467,1.2847785047717548,1.285074433369041,3.0548928481344815,6472.951368103696,15268.171504226379,6453.824903429453,0.0003268610898480749,23165.52716537764,2362.226363271621,19290.914526313172,1967.1258305652973,0.8327423066436699,0.8327423066436699,35484.89498095018,35405.22815468563,1.0028134694204822,0.8,4282.650896163237,4273.035954225843,1.0028134694204822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.633578675131,4632.441516551485,6.182208210899294,5.007021722615459,-3.7321858164366177,8.739207539052076,2.932152663256324,3.5,0.8377579037875211,0.6,0.00023032234010967795,1.0000117027229785,0.00023031964474267902,199.02872573399353,0.0,6.594345759305248e-07,1.8688375881871073,0.02902445309983958,7.786240227424567e-05,0.00015245993783543228,0.0005983840130998891,0.09242624709844412,0.09242624709844412,0.09242624709844412,0.09242497267306946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487767.90398578864,595.6409531620488,0.0,0.09242624709844412,0.09242624707163288,0.09242624707163288,0.37133122804020663,0.37133122804020663,0.5,10.015072024607253,-5.076117304270156e-11,-5.076117304270156e-11,-5.076117304270156e-11,-5.076117304270156e-11,-5.076117304270156e-11,-5.076117304270156e-11,27457.778969982468,20833.560900626155,0.7587489477354278,0.9911702095797524,0.609267563712332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452267286542111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.84314467788,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58696293392154,260.58696293392154,-12.563037066078437,244.77816544471744,276.3957604232114,124711.56692796676,124722.30727549303,-10.740347526296091,0.0,nan,276.3957604232114,3.2457604232114363,270.07224142745963,-3.077758572540347,263.7487224317406,-9.401277568259388,257.4252034360354,-15.72479656396456,251.1016844403648,-22.04831555963517,244.77816544471744,-28.371834555282533,1.0,1.0,26022.012520719443,26022.012520719443,275.62467138018735,2.474671380187374,275.62467138018735,275.62467138018735,77053.06701328435,77053.19477491514,-0.12776163079252,0.0,8546.071908451686,8546.071908451686,0.8854320887502811,3944.4849689924677,275.62467138018735,2.474671380187374,1.0,0.002,0.12888534703552215,0.004906698721225241,0.00019906960723653765,0.0018009303930153495,0.09953480361826883,0.09953480361826883,0.0,2.518870528822603e-13,0.9999861449887569,0.9999861449887569,0.0,0.09242496650494054,1.2805666923321554e-06,0.0,0.0,0.0,1600088.8849003415,266.6084595344683,0.0,1.0,1284522.22052235,2598.070510545654,,,,,,,,,,,,,,,,,,,2.0,15268.171504226379,1550.523977897872,0.37133122804020663,6.173730061729009,2.932152663256324
3531.0,-30.12902518567334,5.006998380086041,35.04778614795568,24.53665235023948,5.002259784708386,-26.61589668862683,-40.112060483638174,1.4891312876706984,-6.541542937146858,-6.541542937114426,40.095552932229175,41084.59974790141,25752.80111580259,25752.80111580259,66837.40086370401,77062.35164151202,77053.19417415577,25752.80111580259,102805.99528995836,102805.99528995836,102805.99528995836,130263.77632275353,125751.03507948451,4512.741243269017,0.0,90921.49482944826,54943.7733737341,39975.246061904625,27457.781032795177,67433.0270946998,20833.56213072537,1550.5241552414695,0.0,0.8784714846321806,2.724535195650363,0.001494314320929203,1.0,1.0,-6.541542937146858,333843.3568290052,1558657.3219665573,4.6688283294638175,1558657.3219665573,4.6688283294638175,0.7587489355327754,0.09242623974531114,3.92485887531383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92485887531383,1.2847785609718065,1.2850744861189074,3.054891320995477,6472.948132279397,15268.164960783457,6453.824001221372,0.0003268617013930814,23165.544983366624,2362.228180200846,19290.911829552842,1967.1255555722744,0.8327415497198164,0.8327415497198164,35484.882031619985,35405.22815468563,1.0028130119806986,0.8,4282.649333316268,4273.035954225843,1.0028130119806986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.637557360192,4632.441516551485,6.182199185884623,5.006998380086041,-3.7321908364939334,8.739189216579975,2.9321573308598996,3.5,0.8377592373885427,0.6,0.00023031964474267902,1.000011848155118,0.000230316915912133,199.02881973728694,0.0,5.364554591826658e-07,1.5203147713236749,0.029024989555298763,7.786152687256063e-05,0.0001524581178701184,0.0005983765970361762,0.09242623976699252,0.09242623976699252,0.09242623976699252,0.09242497374437571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487768.08194327087,595.6408952454133,0.0,0.09242623976699252,0.09242623974531114,0.09242623974531114,0.3713312186545886,0.3713312186545886,0.5,10.01503404414817,-3.2457592169521376e-11,-3.2457592169521376e-11,-3.2457592169521376e-11,-3.2457592169521376e-11,-3.2457592169521376e-11,-3.2457592169521376e-11,27457.781032795177,20833.56213072537,0.7587489355327754,0.991167143806857,0.6092652446138019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522679601300228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.49462186101,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5869000913281,260.5869000913281,-12.563099908671859,244.7780515571683,276.39574862557185,124712.03272511606,124722.53940636611,-10.50668125005682,0.0,nan,276.39574862557185,3.2457486255718777,270.0722092118421,-3.07779078815787,263.7486697981387,-9.401330201861299,257.4251303844496,-15.724869615550404,251.10159097079827,-22.048409029201707,244.7780515571683,-28.371948442831666,1.0,1.0,26022.012520719443,26022.012520719443,275.6246688382573,2.474668838257344,275.6246688382573,275.6246688382573,77053.07511365306,77053.19417415577,-0.11906050270772539,0.0,8546.071908451686,8546.071908451686,0.8854322019780605,3944.483169690399,275.6246688382573,2.474668838257344,1.0,0.002,0.12888661883011415,0.004906692919674697,0.00019907157057321744,0.0018009284295780806,0.09953578528660871,0.09953578528660871,0.0,1.5129781108513818e-13,0.9999862398840932,0.9999862398840932,0.0,0.09242496794953942,1.2717957717264117e-06,0.0,0.0,0.0,1600088.8820017127,266.6084570628531,0.0,1.0,1284522.2289578626,2598.070476411958,,,,,,,,,,,,,,,,,,,2.0,15268.164960783457,1550.5241552414695,0.3713312186545886,6.173730061729009,2.9321573308598996
3532.0,-30.1291382646482,5.006975117570626,35.047785485054156,24.536660557519667,5.002254911462539,-26.615998947039266,-40.11215970441697,1.4891155938457679,-6.541546875068946,-6.541546875049291,40.09555316457024,41084.49133794366,25752.791520053717,25752.791520053717,66837.28285799737,77062.34080885707,77053.20699315915,25752.791520053717,102805.99851321286,102805.99851321286,102805.99851321286,130263.78822889441,125751.0638554802,4512.724373414217,0.0,90921.51545536074,54943.69625157391,39975.35467087426,27457.789715681538,67433.1443865558,20833.568043996354,1550.524681762657,0.0,0.8784714624108927,2.7245347956867434,0.001494314320929203,1.0,1.0,-6.541546875068946,333843.3049180941,1558657.3320058335,4.66882908551435,1558657.3320058335,4.66882908551435,0.7587489109546937,0.09242623533002596,3.9248557153694668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248557153694668,1.2847786400234547,1.285074561682638,3.054888673505512,6472.9425225658515,15268.158385635896,6453.824736251801,0.0003268629264373615,23165.56888940358,2362.230617938193,19290.914026607985,1967.1257796095492,0.8327407852017852,0.8327407852017852,35484.859176222526,35405.22815468563,1.0028122046055994,0.8,4282.646574911925,4273.035954225843,1.0028122046055994,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.641530591096,4632.441516551485,6.182190985694214,5.006975117570626,-3.732196950165758,8.739172067736384,2.9321619920678845,3.5,0.8377605691622527,0.6,0.000230316915912133,1.0000117818555188,0.0002303142023834766,199.0289132145532,0.0,5.431159228379344e-07,1.539190525322706,0.029025532671221602,7.786065178799351e-05,0.00015245626412413948,0.0005983688395915059,0.09242623535501937,0.09242623535501937,0.09242623535501937,0.0924249892237215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487768.263281385,595.6408362930306,0.0,0.09242623535501937,0.09242623533002596,0.09242623533002596,0.3713312099141251,0.3713312099141251,0.5,10.014996660657886,-1.9667822925839573e-11,-1.9667822925839573e-11,-1.9667822925839573e-11,-1.9667822925839573e-11,-1.9667822925839573e-11,-1.9667822925839573e-11,27457.789715681538,20833.568043996354,0.7587489109546937,0.991163669824698,0.6092625772043149,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522686420886768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.51349761501,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58683795173107,260.58683795173107,-12.563162048268907,244.77793880031808,276.3957371032276,124712.37521490883,124722.76436182689,-10.389146918091537,0.0,nan,276.3957371032276,3.2457371032276114,270.0721774426003,-3.0778225573996565,263.74861778199033,-9.401382218009644,257.4250581214016,-15.724941878598372,251.10149846084863,-22.048501539151346,244.77793880031808,-28.372061199681895,1.0,1.0,26022.012520719443,26022.012520719443,275.6246664003102,2.474666400310241,275.6246664003102,275.6246664003102,77053.06764779838,77053.20699315915,-0.13934536077431403,0.0,8546.071908451686,8546.071908451686,0.8854324018235555,3944.479993946314,275.6246664003102,2.474666400310241,1.0,0.002,0.12888787091164033,0.004906686939016129,0.00019907350286223026,0.001800926498843815,0.09953675143111512,0.09953675143111512,0.0,1.7060450274719585e-12,0.9999864531665799,0.9999864531665799,0.0,0.0924249832472123,1.2520828136666703e-06,0.0,0.0,0.0,1600088.877383449,266.60845312493103,0.0,1.0,1284522.2423978085,2598.0704220281646,,,,,,,,,,,,,,,,,,,2.0,15268.158385635896,1550.524681762657,0.3713312099141251,6.173730061729009,2.9321619920678845
3533.0,-30.129250715414578,5.006951911893833,35.04778482593097,24.536649067327403,5.002238980412229,-26.61610174583547,-40.112258995044954,1.4890900108495184,-6.5415520418066535,-6.541552041776174,40.09555194784203,41084.41189022801,25752.78468497416,25752.78468497416,66837.19657520216,77062.34471803487,77053.19527303724,25752.78468497416,102805.9799580114,102805.9799580114,102805.9799580114,130263.77310848745,125751.06562480092,4512.7074836865395,0.0,90921.55499069415,54943.65226162995,39975.447476737994,27457.79315047605,67433.24062721405,20833.57010002693,1550.5249879242594,0.0,0.8784714390431847,2.724534270915821,0.001494314320929203,1.0,1.0,-6.5415520418066535,333843.23680855846,1558657.2794381266,4.6688298805703665,1558657.2794381266,4.6688298805703665,0.7587488909197252,0.09242622985528254,3.9248550411569414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248550411569414,1.2847787653056717,1.2850746835072457,3.0548878508457826,6472.9407794486015,15268.151819447578,6453.822783954271,0.0003268631507287196,23165.5829418589,2362.232050889845,19290.908191060018,1967.1251845492618,0.8327400281476378,0.8327400281476378,35484.8542997453,35405.22815468563,1.0028120323423118,0.8,4282.645986372785,4273.035954225843,1.0028120323423118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.645491232332,4632.441516551485,6.182183466926674,5.006951911893833,-3.732203987892266,8.739155899786098,2.932166638509211,3.5,0.8377618967169174,0.6,0.0002303142023834766,1.000011716412051,0.00023031150395899614,199.02900617258484,0.0,5.400706594567341e-07,1.5305602489003844,0.02902607274188106,7.785977609648897e-05,0.00015245442628698764,0.0005983615235591727,0.09242622988159407,0.09242622988159407,0.09242622988159407,0.0924249872131962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487768.4371138529,595.6407797100729,0.0,0.09242622988159407,0.09242622985528254,0.09242622985528254,0.37133120320550356,0.37133120320550356,0.5,10.014959380657247,-3.0468072509393096e-11,-3.0468072509393096e-11,-3.0468072509393096e-11,-3.0468072509393096e-11,-3.0468072509393096e-11,-3.0468072509393096e-11,27457.79315047605,20833.57010002693,0.7587488909197252,0.9911609757077084,0.6092605294968957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522693202312436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.50486733859,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5867754391665,260.5867754391665,-12.563224560833476,244.7778269765698,276.395723901844,124712.6652608188,124723.11676393957,-10.451503120762322,0.0,nan,276.395723901844,3.2457239018440305,270.07214451674764,-3.0778554832523355,263.74856513166367,-9.40143486833631,257.4249857466001,-15.725014253399877,251.10140636157405,-22.048593638425928,244.7778269765698,-28.37217302343018,1.0,1.0,26022.012520719443,26022.012520719443,275.62465986217876,2.4746598621787825,275.62465986217876,275.62465986217876,77053.04082680488,77053.19527303724,-0.1544462323654443,0.0,8546.071908451686,8546.071908451686,0.8854324444630166,3944.479316362726,275.62465986217876,2.4746598621787825,1.0,0.002,0.12888911975367565,0.0049066807396477025,0.0001990754296449455,0.0018009245703327354,0.09953771482247274,0.09953771482247274,0.0,-2.23189522419176e-14,0.9999864882154004,0.9999864882154004,0.0,0.09242498101197338,1.2488433091603856e-06,0.0,0.0,0.0,1600088.871324071,266.6084479581933,0.0,1.0,1284522.260031649,2598.0703506740792,,,,,,,,,,,,,,,,,,,2.0,15268.151819447578,1550.5249879242594,0.37133120320550356,6.173730061729009,2.932166638509211
