time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3534.0,-30.129362997887153,5.006928814664176,35.047784123438305,24.536662024352722,5.002237311083325,-26.616202966995086,-40.11235807612536,1.4890772802447585,-6.541554412981213,-6.541554412969283,40.09554937845681,41084.3011827216,25752.77170225185,25752.77170225185,66837.07288497346,77062.33062595934,77053.17297987478,25752.77170225185,102805.94468212663,102805.94468212663,102805.94468212663,130263.73328379476,125751.04297542814,4512.690308366628,0.0,90921.57162358727,54943.572233841325,39975.55487749549,27457.78860166813,67433.34347916362,20833.566573000746,1550.5248482334496,0.0,0.8784714359679898,2.724534030082397,0.001494314320929203,1.0,1.0,-6.541554412981213,333843.20555100957,1558657.1684318047,4.668829985199893,1558657.1684318047,4.668829985199893,0.7587488881655624,0.09242622096442082,3.924851404368622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924851404368622,1.2847788304324252,1.2850747451819404,3.0548848653177236,6472.934453472898,15268.14526207507,6453.824026143444,0.000326864561820571,23165.608645052267,2362.2346718861454,19290.91190404658,1967.1255631685217,0.8327392644685273,0.8327392644685273,35484.82799540249,35405.22815468563,1.002811103132176,0.8,4282.642811717277,4273.035954225843,1.002811103132176,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.649433438247,4632.441516551485,6.18217449973845,5.006928814664176,-3.732208895486407,8.739137710150583,2.932171263325996,3.5,0.8377632180931417,0.6,0.00023031150395899614,1.0000116988879322,0.00023030880960204283,199.02909899157214,0.0,5.370647425801196e-07,1.522041480472059,0.02902660980662364,7.78589022621617e-05,0.00015245260169683444,0.0005983538078694708,0.09242622095850855,0.09242622095850855,0.09242622095850855,0.0924249703929996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487768.60554714093,595.6407248163403,0.0,0.09242622095850855,0.09242622096442082,0.09242622096442082,0.371331196555793,0.371331196555793,0.5,10.01492186389009,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,27457.78860166813,20833.566573000746,0.7587488881655624,0.9911576296913943,0.6092579584966943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522699946069995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.49634857016,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58671393326665,260.58671393326665,-12.563286066733326,244.77771607499037,276.3957117916249,124713.02652889582,124723.30972708133,-10.283198185498435,0.0,nan,276.3957117916249,3.245711791624899,270.0721126482524,-3.077887351747563,263.7485135048979,-9.401486495102063,257.4249143615673,-15.725085638432688,251.10131521826702,-22.04868478173296,244.77771607499037,-28.37228392500961,1.0,1.0,26022.012520719443,26022.012520719443,275.6246548823998,2.4746548823998182,275.6246548823998,275.6246548823998,77053.05209013067,77053.17297987478,-0.12088974411017261,0.0,8546.071908451686,8546.071908451686,0.8854326744656854,3944.475661390465,275.6246548823998,2.4746548823998182,1.0,0.002,0.12889037603956957,0.004906675022063493,0.0001990773690687124,0.0018009226309694205,0.09953868453435619,0.09953868453435619,0.0,3.8132691448922174e-14,0.9999864076764651,0.9999864076764651,0.0,0.09242496467732236,1.256287098459133e-06,0.0,0.0,0.0,1600088.868543236,266.60844558701876,0.0,1.0,1284522.2681243573,2598.070317927508,,,,,,,,,,,,,,,,,,,2.0,15268.14526207507,1550.5248482334496,0.371331196555793,6.173730061729009,2.932171263325996
3535.0,-30.129497605202094,5.006905804409538,35.04778346692294,24.536665062792622,5.002233013116237,-26.616324543305048,-40.11247524814678,1.489059951282622,-6.541557846568992,-6.541557846502206,40.0955492998264,41084.183590246685,25752.761239498017,25752.761239498017,66836.9448297447,77062.31407477106,77053.18258514753,25752.761239498017,102805.94382464554,102805.94382464554,102805.94382464554,130263.73934272604,125751.06576712673,4512.673575599308,0.0,90921.59829021676,54943.50383419418,39975.66050669175,27457.795518080497,67433.45602477224,20833.57124486464,1550.5252786405342,0.0,0.8784714176623568,2.7245336813426486,0.001494314320929203,1.0,1.0,-6.541557846568992,333843.1602883982,1558657.1650343968,4.668830608025381,1558657.1650343968,4.668830608025381,0.7587488671895048,0.09242621603939943,3.9248491049267726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248491049267726,1.2847789170621928,1.2850748283698277,3.054882869576837,6472.930224737442,15268.13870432569,6453.823808201131,0.00032686542992193916,23165.62901133829,2362.236748669351,19290.911252602426,1967.1254967397049,0.8327385042366255,0.8327385042366255,35484.811363883,35405.22815468563,1.0028105156180054,0.8,4282.64080446907,4273.035954225843,1.0028105156180054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.6533705603015,4632.441516551485,6.182166145051608,5.006905804409538,-3.7322145890734832,8.73912039348302,2.9321758821815394,3.5,0.8377645377661541,0.6,0.00023030880960204283,1.0000140249789797,0.0002303055795711304,199.0292102656266,0.0,5.362554367797288e-07,1.5197479078337515,0.02902714606206042,7.785786888853652e-05,0.00015245094071350632,0.0005983469382046497,0.0924262160662417,0.0924262160662417,0.0924262160662417,0.09242498229272642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487768.78359607846,595.640666918182,0.0,0.0924262160662417,0.09242621603939943,0.09242621603939943,0.37133118860171377,0.37133118860171377,0.5,10.014884850793122,-6.679101716144942e-11,-6.679101716144942e-11,-6.679101716144942e-11,-6.679101716144942e-11,-6.679101716144942e-11,-6.679101716144942e-11,27457.795518080497,20833.57124486464,0.7587488671895048,0.9911540764749116,0.609255197822785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522706679740822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.49405499752,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58665098250543,260.58665098250543,-12.563349017494545,244.7776020479083,276.3956999171838,124713.29527866527,124723.8200438844,-10.524765219137645,0.0,nan,276.3956999171838,3.2456999171837992,270.0720803432841,-3.077919656715892,263.7484607694008,-9.401539230599155,257.4248411955429,-15.725158804457067,251.10122162171274,-22.04877837828724,244.7776020479083,-28.37239795209169,1.0,1.0,26022.012520719443,26022.012520719443,275.62465257280695,2.474652572806974,275.62465257280695,275.62465257280695,77053.03828089601,77053.18258514753,-0.1443042515165871,0.0,8546.071908451686,8546.071908451686,0.8854328198900678,3944.4733504514065,275.62465257280695,2.474652572806974,1.0,0.002,0.12889161562703563,0.0049066691833797174,0.00019907928226628804,0.0018009207184841879,0.09953964113314402,0.09953964113314402,0.0,7.504760701770863e-13,0.9999865883417413,0.9999865883417413,0.0,0.09242497645057576,1.2395888236692703e-06,0.0,0.0,0.0,1600088.8645164378,266.608442153431,0.0,1.0,1284522.2798430405,2598.070270508702,,,,,,,,,,,,,,,,,,,2.0,15268.13870432569,1550.5252786405342,0.37133118860171377,6.173730061729009,2.9321758821815394
3536.0,-30.1296071348057,5.0068828487361206,35.04778281714233,24.536660068575316,5.002218749630426,-26.61642454635686,-40.11257055737076,1.489036161194071,-6.5415630166684196,-6.541563016714655,40.09554818116929,41084.09000313588,25752.754682996616,25752.754682996616,66836.8446861325,77062.31754796815,77053.17191958285,25752.754682996616,102805.92660257946,102805.92660257946,102805.92660257946,130263.72593908868,125751.06906237229,4512.656876716382,0.0,90921.63339624654,54943.4351671975,39975.77581005449,27457.79933650921,67433.5751465637,20833.57357805388,1550.5256029469876,0.0,0.8784713939033885,2.7245331562305717,0.001494314320929203,1.0,1.0,-6.5415630166684196,333843.09213458357,1558657.1167039187,4.668831416393576,1558657.1167039187,4.668831416393576,0.7587488466474646,0.09242621086421623,3.9248474436440492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248474436440492,1.28477903502369,1.2850749422084018,3.05488129604456,6472.926890611366,15268.13169559255,6453.822750066695,0.0003268660508149571,23165.647761287197,2362.23866063204,19290.908089767785,1967.1251742203287,0.8327376936985719,0.8327376936985719,35484.799348071945,35405.22815468563,1.0028100911553726,0.8,4282.639354287971,4273.035954225843,1.0028100911553726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.65729723121,4632.441516551485,6.182158743618617,5.0068828487361206,-3.732221590240208,8.739104438976328,2.9321804887791636,3.5,0.8377658539369038,0.6,0.0002303055795711304,1.00001141208351,0.0002303029513346172,199.0293008091011,0.0,6.428705016316261e-07,1.8218950016240283,0.02902778893256205,7.785702833853758e-05,0.00015244855123259284,0.0005983373065924809,0.09242621089432573,0.09242621089432573,0.09242621089432573,0.09242498131104177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487768.9560066744,595.6406108023489,0.0,0.09242621089432573,0.09242621086421623,0.09242621086421623,0.37133118230980966,0.37133118230980966,0.5,10.014847964121397,4.6213699533836916e-11,4.6213699533836916e-11,4.6213699533836916e-11,4.6213699533836916e-11,4.6213699533836916e-11,4.6213699533836916e-11,27457.79933650921,20833.57357805388,0.7587488466474646,0.9911508405251505,0.6092527337285847,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452271475225839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.79620209131,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58658822342073,260.58658822342073,-12.563411776579244,244.77748970460604,276.39568674231543,124713.59670887126,124724.08942778474,-10.49271891346703,0.0,nan,276.39568674231543,3.2456867423154563,270.07204733472713,-3.0779526652728464,263.7484079271627,-9.401592072837275,257.42476851961476,-15.725231480385219,251.10112911209822,-22.048870887901757,244.77748970460604,-28.372510295393937,1.0,1.0,26022.012520719443,26022.012520719443,275.6246461545867,2.474646154586708,275.6246461545867,275.6246461545867,77053.0197829218,77053.17191958285,-0.15213666105410084,0.0,8546.071908451686,8546.071908451686,0.8854329249551269,3944.4716808622693,275.6246461545867,2.474646154586708,1.0,0.002,0.12889285129921244,0.0049066630424663615,0.00019908118870604535,0.001800918811651786,0.09954059435302268,0.09954059435302268,0.0,3.5783138604972287e-13,0.9999866307090371,0.9999866307090371,0.0,0.0924249751913106,1.2356729056374551e-06,0.0,0.0,0.0,1600088.858453115,266.60843698333156,0.0,1.0,1284522.2974883497,2598.0701991082256,,,,,,,,,,,,,,,,,,,2.0,15268.13169559255,1550.5256029469876,0.37133118230980966,6.173730061729009,2.9321804887791636
3537.0,-30.129718006995954,5.006859992300184,35.04778213045278,24.53666233867409,5.002214959585927,-26.616524710341164,-40.11266942890359,1.489021662972779,-6.541565770846262,-6.541565770843732,40.095545816909144,41084.00694962839,25752.742802589495,25752.742802589495,66836.74975221789,77062.31176688829,77053.15104144975,25752.742802589495,102805.89384403924,102805.89384403924,102805.89384403924,130263.68975436183,125751.04982396112,4512.63993040071,0.0,90921.66452177844,54943.38937943681,39975.86126926848,27457.795910322588,67433.65717959107,20833.570837977335,1550.5255254630285,0.0,0.8784713879726426,2.7245328764966503,0.001494314320929203,1.0,1.0,-6.541565770846262,333843.0558281769,1558657.014560272,4.668831618179547,1558657.014560272,4.668831618179547,0.7587488415319266,0.09242620265302272,3.924845951464159,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924845951464159,1.2847791082745572,1.285075012099261,3.054879960443301,6472.924060632566,15268.125184762652,6453.821581032831,0.00032686655839509723,23165.664498974853,2362.2403674011875,19290.904595447333,1967.124817898807,0.8327369411872908,0.8327369411872908,35484.788555355684,35405.22815468563,1.002809709899012,0.8,4282.6380517214575,4273.035954225843,1.002809709899012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.6612052447845,4632.441516551485,6.18215009184267,5.006859992300184,-3.732226750800548,8.739086743100732,2.9321850734916985,3.5,0.837767163854771,0.6,0.0002303029513346172,1.0000115519812256,0.00023030029090998036,199.02939246250915,0.0,5.230960755866076e-07,1.482454278212446,0.029028312028637638,7.785615638073193e-05,0.00015244679495388525,0.0005983301859884433,0.09242620265227626,0.09242620265227626,0.09242620265227626,0.09242496657885557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487769.1233350768,595.6405562779238,0.0,0.09242620265227626,0.09242620265302272,0.09242620265302272,0.3713311761723049,0.3713311761723049,0.5,10.01481088230629,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,27457.795910322588,20833.570837977335,0.7587488415319266,0.9911482269783547,0.6092507609399324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522721320850156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.4567613679,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5865264512402,260.5865264512402,-12.56347354875976,244.77737860225275,276.39567430030854,124714.01193669075,124724.3396549464,-10.32771825566726,0.0,nan,276.39567430030854,3.245674300308565,270.07201516064976,-3.077984839350222,263.7483560210162,-9.40164397898377,257.42469688139954,-15.725303118600436,251.1010377418145,-22.04896225818547,244.77737860225275,-28.372621397747224,1.0,1.0,26022.012520719443,26022.012520719443,275.6246409574483,2.4746409574483437,275.6246409574483,275.6246409574483,77053.0247804866,77053.15104144975,-0.12626096315216273,0.0,8546.071908451686,8546.071908451686,0.8854330193255526,3944.47018122148,275.6246409574483,2.4746409574483437,1.0,0.002,0.1288940930908987,0.004906657315446303,0.00019908310558604665,0.001800916894537114,0.09954155279302332,0.09954155279302332,0.0,1.2316059630479437e-13,0.9999865644952861,0.9999865644952861,0.0,0.09242496086034128,1.2417926814314432e-06,0.0,0.0,0.0,1600088.8552231079,266.6084342291537,0.0,1.0,1284522.3068882292,2598.0701610722735,,,,,,,,,,,,,,,,,,,2.0,15268.125184762652,1550.5255254630285,0.3713311761723049,6.173730061729009,2.9321850734916985
3538.0,-30.129828255032038,5.006837198925372,35.04778146035369,24.536665516812377,5.002206982180701,-26.616624731312044,-40.112764563504584,1.4890034584765794,-6.541570409911401,-6.541570409907508,40.095544921836634,41083.90027391641,25752.735206238613,25752.735206238613,66836.63548015503,77062.30563451412,77053.14523140455,25752.735206238613,102805.88043764315,102805.88043764315,102805.88043764315,130263.68076871635,125751.05753290496,4512.623235811391,0.0,90921.68970754236,54943.31385437538,39975.973170185534,27457.800331073202,67433.77350125874,20833.573636318564,1550.5258660744898,0.0,0.8784713662405654,2.7245324053201916,0.001494314320929203,1.0,1.0,-6.541570409911401,333842.9946746184,1558656.9758900746,4.668832357585417,1558656.9758900746,4.668832357585417,0.7587488212863799,0.0924261972862957,3.924843414380021,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924843414380021,1.2847791989300956,1.2850750993574425,3.054877770163502,6472.919419692498,15268.11864338528,6453.82165790791,0.00032686753377203444,23165.68589065727,2362.242548745726,19290.90482523209,1967.124841330331,0.8327361821396412,0.8327361821396412,35484.770204999804,35405.22815468563,1.0028090616665362,0.8,4282.635837027907,4273.035954225843,1.0028090616665362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.665106161545,4632.441516551485,6.182142479035837,5.006837198925372,-3.732233326934833,8.739070525860205,2.932189649881418,3.5,0.8377684713946909,0.6,0.00023030029090998036,1.0000114869594772,0.00023029764549025895,199.02948360002898,0.0,5.295026991606237e-07,1.5006106494212077,0.029028841531336797,7.785531738782036e-05,0.00015244497352216,0.0005983226503837863,0.09242619731366268,0.09242619731366268,0.09242619731366268,0.09242496861200689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487769.29670298885,595.6404998617655,0.0,0.09242619731366268,0.0924261972862957,0.0924261972862957,0.37133116890106643,0.37133116890106643,0.5,10.014774021319644,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,27457.800331073202,20833.573636318564,0.7587488212863799,0.9911448226889964,0.6092481280637444,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522727969963871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.474917739106,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5864651625965,260.5864651625965,-12.563534837403495,244.77726858496155,276.3956617403113,124714.33480055074,124724.58167583456,-10.246875283807263,0.0,nan,276.3956617403113,3.245661740311334,270.07198310919375,-3.078016890806225,263.7483044781043,-9.401695521895704,257.42462584702656,-15.725374152973416,251.10094721598142,-22.049052784018556,244.77726858496155,-28.37273141503843,1.0,1.0,26022.012520719443,26022.012520719443,275.6246356385347,2.4746356385347212,275.6246356385347,275.6246356385347,77053.01861179109,77053.14523140455,-0.12661961345293093,0.0,8546.071908451686,8546.071908451686,0.8854331797791891,3944.467631451921,275.6246356385347,2.4746356385347212,1.0,0.002,0.12889532780592391,0.00490665127592153,0.00019908501076462606,0.0018009149892651932,0.09954250538231303,0.09954250538231303,0.0,2.9819029190303326e-14,0.9999866410566401,0.9999866410566401,0.0,0.09242496256996119,1.234716334514274e-06,0.0,0.0,0.0,1600088.849782564,266.6084295900886,0.0,1.0,1284522.3227211477,2598.070097005504,,,,,,,,,,,,,,,,,,,2.0,15268.11864338528,1550.5258660744898,0.37133116890106643,6.173730061729009,2.932189649881418
3539.0,-30.129938102691906,5.006814484388764,35.047780786576745,24.536668590176873,5.002199493606814,-26.616724343057754,-40.112859558407195,1.48898573400805,-6.541574200803041,-6.541574200737151,40.09554347575396,41083.79645512413,25752.725756983,25752.725756983,66836.52221210713,77062.2997356782,77053.13415495021,25752.725756983,102805.8599119332,102805.8599119332,102805.8599119332,130263.66153601525,125751.05502576253,4512.606510252721,0.0,90921.7156463219,54943.241765788465,39976.08208948159,27457.80162408205,67433.88371356364,20833.574234629374,1550.5260374187653,0.0,0.8784713512001239,2.7245320202903636,0.001494314320929203,1.0,1.0,-6.541574200803041,333842.94470195245,1558656.9134140671,4.668832869317042,1558656.9134140671,4.668832869317042,0.758748807346512,0.09242619084216187,3.924841014477191,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924841014477191,1.2847792873090602,1.2850751843578043,3.054875692071342,6472.915016464575,15268.112110816057,6453.821573545325,0.00032686844790669255,23165.706664536872,2362.2446670919094,19290.904573066677,1967.124815616615,0.8327354244970251,0.8327354244970251,35484.75284685393,35405.22815468563,1.002808448484289,0.8,4282.633742083593,4273.035954225843,1.002808448484289,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.668990820079,4632.441516551485,6.182134445567929,5.006814484388764,-3.7322392523456456,8.739053736734409,2.932194207200517,3.5,0.837769773485862,0.6,0.00023029764549025895,1.0000114452535727,0.00023029500970547635,199.02957440664764,0.0,5.265165210587054e-07,1.492147820680371,0.029029368047857856,7.785447963524994e-05,0.00015244316585500902,0.0005983151897244883,0.09242619085995843,0.09242619085995843,0.09242619085995843,0.09242496418174874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487769.4671138751,595.6404443800734,0.0,0.09242619085995843,0.09242619084216187,0.09242619084216187,0.3713311621620848,0.3713311621620848,0.5,10.014737221052146,-6.588152245967649e-11,-6.588152245967649e-11,-6.588152245967649e-11,-6.588152245967649e-11,-6.588152245967649e-11,-6.588152245967649e-11,27457.80162408205,20833.574234629374,0.758748807346512,0.9911415230955123,0.6092455927591864,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522734581652217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.46645491037,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58640435041235,260.58640435041235,-12.563595649587626,244.77715952904853,276.39564917185584,124714.66174539489,124724.82896125998,-10.167215865098335,0.0,nan,276.39564917185584,3.2456491718558595,270.0719512432421,-3.0780487567578803,263.74825331466985,-9.401746685330124,257.424555386098,-15.72544461390197,251.10085745755987,-22.04914254244011,244.77715952904853,-28.372840470951445,1.0,1.0,26022.012520719443,26022.012520719443,275.6246305516179,2.4746305516179063,275.6246305516179,275.6246305516179,77053.01320502488,77053.13415495021,-0.12094992533093318,0.0,8546.071908451686,8546.071908451686,0.8854333315570077,3944.465219549577,275.6246305516179,2.4746305516179063,1.0,0.002,0.12889656033852329,0.004906645400064282,0.0001990869129193217,0.001800913087121563,0.09954345645966084,0.09954345645966084,0.0,4.0884396562690384e-14,0.9999866646700935,0.9999866646700935,0.0,0.09242495830841499,1.2325337468859542e-06,0.0,0.0,0.0,1600088.8453367313,266.60842579919694,0.0,1.0,1284522.3356592841,2598.070044652264,,,,,,,,,,,,,,,,,,,2.0,15268.112110816057,1550.5260374187653,0.3713311621620848,6.173730061729009,2.932194207200517
3540.0,-30.130047471233294,5.006791848554153,35.04778011249139,24.536671593692176,5.002192260581462,-26.61682349805374,-40.11295832516623,1.4889682874339474,-6.541577960379925,-6.541577960391475,40.09554211926838,41083.71047783851,25752.7163115017,25752.7163115017,66836.42678934021,77062.29408356764,77053.12436828084,25752.7163115017,102805.84067978254,102805.84067978254,102805.84067978254,130263.64398602565,125751.05415468,4512.589831345656,0.0,90921.74202312499,54943.18768884572,39976.17148253252,27457.803306243102,67433.97478877562,20833.57511463518,1550.526226652167,0.0,0.8784713359885388,2.724531638441086,0.001494314320929203,1.0,1.0,-6.541577960379925,333842.89514208643,1558656.854809254,4.6688333868716185,1558656.854809254,4.6688333868716185,0.7587487929122951,0.09242618449060407,3.9248386936558872,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248386936558872,1.2847793743681317,1.285075268050348,3.054873678670445,6472.910750309676,15268.10558259277,6453.821395851438,0.0003268693267002529,23165.727083278853,2362.246749224134,19290.90404192776,1967.1247614555184,0.8327346675793327,0.8327346675793327,35484.736060691146,35405.22815468563,1.0028078555076048,0.8,4282.631716171577,4273.035954225843,1.0028078555076048,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.672863366931,4632.441516551485,6.182126430995571,5.006791848554153,-3.7322451427268732,8.739036991281026,2.932198750313516,3.5,0.8377710715181473,0.6,0.00023029500970547635,1.000011395343175,0.00023029238544471358,199.02966481727114,0.0,5.245991235083923e-07,1.4867139160227836,0.029029892646981366,7.785360862781172e-05,0.00015244140107766464,0.0005983079094647344,0.09242618451062873,0.09242618451062873,0.09242618451062873,0.092424960907725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487769.63751171477,595.6403889070117,0.0,0.09242618451062873,0.09242618449060407,0.09242618449060407,0.371331155315501,0.371331155315501,0.5,10.014700513362362,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,27457.803306243102,20833.57511463518,0.7587487929122951,0.9911387694213916,0.6092434949374642,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522741169335314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.46102100571,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58634399484475,260.58634399484475,-12.563656005155224,244.77705134479584,276.39563664497297,124714.9887505151,124725.0796241312,-10.09087361611239,0.0,nan,276.39563664497297,3.24563664497299,270.07191958488784,-3.07808041511214,263.74820252483755,-9.401797475162425,257.4244854647924,-15.725514535207594,251.10076840478203,-22.049231595217947,244.77705134479584,-28.37294865520414,1.0,1.0,26022.012520719443,26022.012520719443,275.62462564679777,2.47462564679779,275.62462564679777,275.62462564679777,77053.00803558581,77053.12436828084,-0.11633269503363408,0.0,8546.071908451686,8546.071908451686,0.8854334783334334,3944.4628871241666,275.62462564679777,2.47462564679779,1.0,0.002,0.12889778976544464,0.004906639543354462,0.00019908881028993117,0.001800911189902848,0.09954440514496558,0.09954440514496558,0.0,1.9277938620443358e-13,0.9999866982730152,0.9999866982730152,0.0,0.09242495506273173,1.2294278723381166e-06,0.0,0.0,0.0,1600088.840927622,266.60842203962005,0.0,1.0,1284522.348490549,2598.069992731478,,,,,,,,,,,,,,,,,,,2.0,15268.10558259277,1550.526226652167,0.371331155315501,6.173730061729009,2.932198750313516
3541.0,-30.130156378177293,5.006769291732865,35.047779440166025,24.536674457509093,5.002185261181531,-26.616922214239963,-40.113053215295054,1.4889510972669988,-6.541581670041126,-6.5415816700470915,40.09554082187229,41083.611658559166,25752.706829163,25752.706829163,66836.31848772216,77062.28865863023,77053.11549336938,25752.706829163,102805.82232253237,102805.82232253237,102805.82232253237,130263.62751770896,125751.05431145908,4512.5732062498655,0.0,90921.76879784111,54943.12094532019,39976.27539168992,27457.805195176574,67434.08058686649,20833.576146873424,1550.526424500171,0.0,0.8784713208227476,2.724531261661625,0.001494314320929203,1.0,1.0,-6.541581670041126,333842.8462402298,1558656.7987563745,4.668833902868123,1558656.7987563745,4.668833902868123,0.7587487783085151,0.092426178225386,3.924836446566762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924836446566762,1.2847794602039275,1.2850753505341406,3.0548717255674287,6472.90661191875,15268.099060306235,6453.821132074227,0.0003268701726178773,23165.747168235415,2362.2487973197185,19290.90325348002,1967.1246810562243,0.8327339115541875,0.8327339115541875,35484.71980782058,35405.22815468563,1.0028072813697095,0.8,4282.629754622283,4273.035954225843,1.0028072813697095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.676723879101,4632.441516551485,6.182118425450435,5.006769291732865,-3.7322509837094753,8.73902027544234,2.932203279310723,3.5,0.8377723655173493,0.6,0.00023029238544471358,1.00001134725824,0.0002302897722871974,199.02975484638256,0.0,5.223057400072725e-07,1.4802144671806103,0.02903041495272137,7.785277181620935e-05,0.00015243961362850422,0.0005983005514697086,0.09242617824430803,0.09242617824430803,0.09242617824430803,0.09242495832400663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487769.807664987,595.640333516364,0.0,0.09242617824430803,0.092426178225386,0.092426178225386,0.371331148489631,0.371331148489631,0.5,10.014663915677458,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,27457.805195176574,20833.576146873424,0.7587487783085151,0.9911356083757336,0.6092410736680325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522747728290828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.454521556865,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58628407607574,260.58628407607574,-12.563715923924235,244.77694395557876,276.3956241966521,124715.31563210227,124725.33347707524,-10.017844972972483,0.0,nan,276.3956241966521,3.245624196652102,270.071888148387,-3.0781118516129595,263.74815210015936,-9.401847899840618,257.4244160519333,-15.725583948066685,251.10068000374363,-22.049319996256344,244.77694395557876,-28.37305604442122,1.0,1.0,26022.012520719443,26022.012520719443,275.6246208986637,2.4746208986637157,275.6246208986637,275.6246208986637,77053.00287269517,77053.11549336938,-0.11262067420466337,0.0,8546.071908451686,8546.071908451686,0.8854336204467782,3944.4606287995957,275.6246208986637,2.4746208986637157,1.0,0.002,0.12889901550165278,0.004906633710193465,0.0001990907019804508,0.0018009092979757143,0.0995453509902254,0.0995453509902254,0.0,-4.383516119532693e-14,0.9999867382002753,0.9999867382002753,0.0,0.09242495248792106,1.225737464946117e-06,0.0,0.0,0.0,1600088.836577054,266.60841832995885,0.0,1.0,1284522.3611514494,2598.069941500043,,,,,,,,,,,,,,,,,,,2.0,15268.099060306235,1550.526424500171,0.371331148489631,6.173730061729009,2.932203279310723
3542.0,-30.130287216580125,5.006746809404605,35.04777876862062,24.536667263042204,5.002176481076785,-26.61704084674659,-40.113166126515694,1.4889301113423046,-6.541585593370371,-6.541585593359665,40.095539499724715,41083.50970689733,25752.697889455296,25752.697889455296,66836.20759635261,77062.28108358757,77053.10554708661,25752.697889455296,102805.8034365419,102805.8034365419,102805.8034365419,130263.61057825753,125751.05394968393,4512.556628573602,0.0,90921.80689262901,54943.070533037295,39976.373732879685,27457.807141715628,67434.18087459532,20833.577207665927,1550.5266301377696,0.0,0.8784713045932118,2.7245308631806804,0.001494314320929203,1.0,1.0,-6.541585593370371,333842.79452175606,1558656.7416357493,4.668834455057181,1558656.7416357493,4.668834455057181,0.7587487631528391,0.09242617206259271,3.924835762864717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924835762864717,1.2847795637736186,1.285075450770178,3.0548709471504973,6472.9049625466805,15268.092543621417,6453.819138362837,0.0003268703743223718,23165.760909767512,2362.2501985660256,19290.89729414326,1967.1240733729928,0.8327331603430962,0.8327331603430962,35484.71486270223,35405.22815468563,1.0028071066818216,0.8,4282.629157798887,4273.035954225843,1.0028071066818216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.6805725484755,4632.441516551485,6.1821105677578005,5.006746809404605,-3.732256975787998,8.739003785192603,2.9322077944172245,3.5,0.8377736555477784,0.6,0.0002302897722871974,1.000013632374979,0.0002302866329334646,199.02986300546837,0.0,5.200960998174499e-07,1.4739523468826532,0.029030935048821187,7.785177609207481e-05,0.0001524379961951226,0.0005982940990860528,0.09242617208130953,0.09242617208130953,0.09242617208130953,0.09242495535651027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487769.9772370199,595.6402783134919,0.0,0.09242617208130953,0.09242617206259271,0.09242617206259271,0.3713311417552312,0.3713311417552312,0.5,10.014627413739767,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,27457.807141715628,20833.577207665927,0.7587487631528391,0.9911324899259215,0.6092386557389746,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452275425956945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.44825943657,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5862223590391,260.5862223590391,-12.563777640960893,244.77683341249445,276.3956113056608,124715.57688787617,124725.89538634523,-10.31849846904188,0.0,nan,276.3956113056608,3.245611305660816,270.0718557269825,-3.0781442730174717,263.74810014833196,-9.40189985166802,257.42434456968726,-15.725655430312713,251.10058899107761,-22.049411008922362,244.77683341249445,-28.373166587505523,1.0,1.0,26022.012520719443,26022.012520719443,275.6246158115085,2.4746158115084995,275.6246158115085,275.6246158115085,77052.98585307482,77053.10554708661,-0.1196940117952181,0.0,8546.071908451686,8546.071908451686,0.885433663686353,3944.4599416790406,275.6246158115085,2.4746158115084995,1.0,0.002,0.12890023807150192,0.004906627851967726,0.0001990925886929274,0.0018009074111930209,0.0995462943464637,0.0995462943464637,0.0,-1.1405199701330915e-13,0.999986772456968,0.999986772456968,0.0,0.09242494949142446,1.2225711682421633e-06,0.0,0.0,0.0,1600088.831975902,266.6084144066296,0.0,1.0,1284522.3745415867,2598.0698873178217,,,,,,,,,,,,,,,,,,,2.0,15268.092543621417,1550.5266301377696,0.3713311417552312,6.173730061729009,2.9322077944172245
3543.0,-30.130393842659064,5.006724415829864,35.04777809399508,24.536676064040535,5.002174084531187,-26.617137049938872,-40.11326084202153,1.4889172918306637,-6.541588711653617,-6.541588711641507,40.095538067808924,41083.4170364522,25752.687243660435,25752.687243660435,66836.10428011263,77062.27545208225,77053.09642899894,25752.687243660435,102805.78367265937,102805.78367265937,102805.78367265937,130263.59162641517,125751.05156755741,4512.540058857765,0.0,90921.83342154472,54943.00354233372,39976.477643567785,27457.807953755804,67434.28559732359,20833.577500749296,1550.5267625960414,0.0,0.8784712931432933,2.7245305464658283,0.001494314320929203,1.0,1.0,-6.541588711653617,333842.753415629,1558656.6797727481,4.6688348446259225,1558656.6797727481,4.6688348446259225,0.758748751387475,0.09242616535524045,3.924833249028544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924833249028544,1.2847796302268706,1.2850755132051468,3.0548688325137006,6472.900481885057,15268.08558394614,6453.818901957275,0.0003268712937240664,23165.782506568718,2362.2524008268592,19290.89658751121,1967.1240013165773,0.8327323535063504,0.8327323535063506,35484.69668048603,35405.22815468563,1.0028064643892693,0.8,4282.626963398015,4273.035954225843,1.0028064643892693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.684408324979,4632.441516551485,6.18210231965594,5.006724415829864,-3.7322623452861348,8.738986761116,2.9322122944010873,3.5,0.8377749412574536,0.6,0.0002302866329334646,1.0000111096302153,0.00023028407456255175,199.02995114923215,0.0,6.24825143366979e-07,1.7707544563020186,0.029031559873964555,7.785094083859604e-05,0.00015243569209486856,0.0005982846726726177,0.09242616537046143,0.09242616537046143,0.09242616537046143,0.09242495130352398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487770.1458928386,595.6402234031444,0.0,0.09242616537046143,0.09242616535524045,0.09242616535524045,0.3713311350561827,0.3713311350561827,0.5,10.014590991761246,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,27457.807953755804,20833.577500749296,0.758748751387475,0.9911294186345663,0.6092363353825279,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522762106111091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.74506154599,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5861619521336,260.5861619521336,-12.563838047866398,244.77672452913433,276.3955993752093,124715.97654168449,124726.0759987372,-10.099457052709239,0.0,nan,276.3955993752093,3.2455993752093377,270.07182440594903,-3.078175594050947,263.74804943671825,-9.40195056328173,257.4242744674902,-15.725725532509784,251.1004994983004,-22.049500501699583,244.77672452913433,-28.37327547086565,1.0,1.0,26022.012520719443,26022.012520719443,275.6246116262935,2.4746116262934947,275.6246116262935,275.6246116262935,77052.99569130428,77053.09642899894,-0.10073769465088844,0.0,8546.071908451686,8546.071908451686,0.8854338226696422,3944.457415273687,275.6246116262935,2.4746116262934947,1.0,0.002,0.12890145782097956,0.004906622152512903,0.00019909447137855663,0.0018009055286372629,0.09954723568927831,0.09954723568927831,0.0,1.5819377058301498e-14,0.9999868029728014,0.9999868029728014,0.0,0.0924249456046224,1.2197506180551372e-06,0.0,0.0,0.0,1600088.8283188813,266.60841128834636,0.0,1.0,1284522.385184143,2598.069844253484,,,,,,,,,,,,,,,,,,,2.0,15268.08558394614,1550.5267625960414,0.3713311350561827,6.173730061729009,2.9322122944010873
3544.0,-30.130523729638952,5.006702080133232,35.04777744298234,24.53667459720748,5.002163270204888,-26.617255029597807,-40.11337364846838,1.488894570231153,-6.541593462126912,-6.541593462137913,40.095537399778124,41083.300008026075,25752.68028978074,25752.68028978074,66835.98029780682,77062.26362327558,77053.09303619957,25752.68028978074,102805.7733259803,102805.7733259803,102805.7733259803,130263.58663769753,125751.06292410436,4512.523713593163,0.0,90921.85980734984,54942.93095360738,39976.5876152694,27457.81331171723,67434.40092698664,20833.58097049907,1550.5271498641132,0.0,0.8784712699439943,2.724530063974361,0.001494314320929203,1.0,1.0,-6.541593462126912,333842.6907935074,1558656.6509112257,4.668835633952237,1558656.6509112257,4.668835633952237,0.7587487296961349,0.09242616062650864,3.9248307872577723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248307872577723,1.2847797418030606,1.2850756215199184,3.054866651111468,6472.895859755487,15268.07910496314,6453.8189957732775,0.0003268722663684943,23165.803759625458,2362.2545680355124,19290.896867933523,1967.124029911695,0.8327316016357991,0.8327316016357991,35484.67887484913,35405.22815468563,1.0028058353995806,0.8,4282.624814446274,4273.035954225843,1.0028058353995806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.688234981404,4632.441516551485,6.182094971371687,5.006702080133232,-3.732268941660297,8.73897102179353,2.9322167836883812,3.5,0.8377762239109661,0.6,0.00023028407456255175,1.0000135332695061,0.00023028095810828352,199.0300585219999,0.0,5.09192437806512e-07,1.443051368743655,0.029032069066402363,7.784994606004929e-05,0.00015243412850250246,0.0005982781605754292,0.09242616065243436,0.09242616065243436,0.09242616065243436,0.0924249555795761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487770.31694039213,595.6401677525704,0.0,0.09242616065243436,0.09242616062650864,0.09242616062650864,0.3713311283300949,0.3713311283300949,0.5,10.0145548398539,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,27457.81331171723,20833.58097049907,0.7587487296961349,0.9911258849941034,0.6092335579952474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522768500615566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.41735845843,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5860997372733,260.5860997372733,-12.56390026272669,244.77661290941282,276.3955865652116,124716.16988579709,124726.57161532804,-10.401729530959505,0.0,nan,276.3955865652116,3.2455865652116245,270.0717918340031,-3.078208165996898,263.747997102828,-9.402002897171997,257.42420237166084,-15.725797628339137,251.1004076405233,-22.04959235947669,244.77661290941282,-28.37338709058716,1.0,1.0,26022.012520719443,26022.012520719443,275.624606478796,2.4746064787960336,275.624606478796,275.624606478796,77052.97376494629,77053.09303619957,-0.11927125327929389,0.0,8546.071908451686,8546.071908451686,0.8854339783601274,3944.454941194061,275.624606478796,2.4746064787960336,1.0,0.002,0.12890266882216164,0.0049066161943236925,0.0001990963398841901,0.001800903660693987,0.09954816994209505,0.09954816994209505,0.0,5.781768293300349e-13,0.9999868976239286,0.9999868976239286,0.0,0.09242494962419327,1.2110023153677283e-06,0.0,0.0,0.0,1600088.8227476808,266.60840653787307,0.0,1.0,1284522.401397287,2598.069778648177,,,,,,,,,,,,,,,,,,,2.0,15268.07910496314,1550.5271498641132,0.3713311283300949,6.173730061729009,2.9322167836883812
3545.0,-30.130629368134827,5.0066798383283,35.04777677715038,24.53667822936552,5.002159055412651,-26.617350525780115,-40.11346829412503,1.4888802131025176,-6.541596254892966,-6.54159625488651,40.09553567037773,41083.220310379205,25752.66903665095,25752.66903665095,66835.88934703016,77062.2621907685,77053.08048282747,25752.66903665095,102805.74951947841,102805.74951947841,102805.74951947841,130263.56203923609,125751.05480433781,4512.507234898273,0.0,90921.89255482466,54942.87894597615,39976.681787609465,27457.812519757674,67434.49430736713,20833.580129150167,1550.5271980177733,0.0,0.8784712613895493,2.724529780321365,0.001494314320929203,1.0,1.0,-6.541596254892966,333842.653978449,1558656.5761940065,4.6688359250062295,1558656.5761940065,4.6688359250062295,0.7587487209390427,0.09242615352845877,3.9248291586969986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248291586969986,1.2847798154021224,1.2850756911317638,3.0548652085326924,6472.892803104167,15268.072156432556,6453.817773464097,0.0003268728174741092,23165.821715666665,2362.2563990421468,19290.893214369586,1967.1236573518568,0.8327307984643373,0.8327307984643373,35484.6670957001,35405.22815468563,1.0028054192975024,0.8,4282.623392827775,4273.035954225843,1.0028054192975024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.692044704565,4632.441516551485,6.182086616169283,5.0066798383283,-3.73227404447349,8.738953882801791,2.9322212531129472,3.5,0.8377775008894135,0.6,0.00023028095810828352,1.000011006752252,0.00023027842349072718,199.0301458495173,0.0,6.202680753874001e-07,1.757839725647892,0.02903268933447775,7.784911144067557e-05,0.00015243184666760795,0.0005982689565150576,0.09242615353714519,0.09242615353714519,0.09242615353714519,0.09242494792749582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487770.48293496924,595.6401136929402,0.0,0.09242615353714519,0.09242615352845877,0.09242615352845877,0.37133112233998794,0.37133112233998794,0.5,10.014518671534779,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,27457.812519757674,20833.580129150167,0.7587487209390427,0.9911231637979143,0.6092315325020672,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452277629011376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.73214681534,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5860388475458,260.5860388475458,-12.56396115245417,244.77650329922218,276.39557439594546,124716.58896359267,124726.76914421578,-10.180180623075852,0.0,nan,276.39557439594546,3.245574395945482,270.0717601765562,-3.0782398234437665,263.74794595719317,-9.40205404280681,257.42413173783905,-15.72586826216093,251.1003175185187,-22.049682481481284,244.77650329922218,-28.373496700777793,1.0,1.0,26022.012520719443,26022.012520719443,275.62460221714196,2.474602217141978,275.62460221714196,275.62460221714196,77052.97832527223,77053.08048282747,-0.10215755524404813,0.0,8546.071908451686,8546.071908451686,0.8854340813556613,3944.4533044904833,275.62460221714196,2.474602217141978,1.0,0.002,0.12890388003051126,0.004906610587971808,0.00019909820951077042,0.0018009017904556173,0.09954910475538521,0.09954910475538521,0.0,-3.361243575139561e-14,0.9999868953804191,0.9999868953804191,0.0,0.09242494231887745,1.2112095813189097e-06,0.0,0.0,0.0,1600088.8194724163,266.608403745107,0.0,1.0,1284522.410928867,2598.069740079314,,,,,,,,,,,,,,,,,,,2.0,15268.072156432556,1550.5271980177733,0.37133112233998794,6.173730061729009,2.9322212531129472
3546.0,-30.13073612698646,5.006657667107126,35.047776129526135,24.536680813785665,5.002152589607012,-26.61744725532844,-40.113559063151456,1.48886371795254,-6.541600245858433,-6.541600245837276,40.095534863869155,41083.116196706644,25752.660548825195,25752.660548825195,66835.77674553184,77062.25759140891,77053.07722786898,25752.660548825195,102805.73777669418,102805.73777669418,102805.73777669418,130263.55443608908,125751.06347114648,4512.490964942592,0.0,90921.92028068175,54942.80745688644,39976.79202643923,27457.8166593949,67434.60868583413,20833.582767920623,1550.5275092161755,0.0,0.8784712428321652,2.724529374970868,0.001494314320929203,1.0,1.0,-6.541600245858433,333842.60136838356,1558656.54135151,4.668836556397388,1558656.54135151,4.668836556397388,0.7587487026501161,0.09242614831324449,3.9248271269087898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248271269087898,1.2847798978015237,1.2850757702935458,3.0548634311797955,6472.8890371066545,15268.065689350367,6453.817277047108,0.00032687356887209476,23165.840772276824,2362.258342275581,19290.891730545987,1967.1235060439587,0.8327300493937569,0.8327300493937569,35484.65240006286,35405.22815468563,1.002804900169626,0.8,4282.621619220046,4273.035954225843,1.002804900169626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.695846837233,4632.441516551485,6.182078936074429,5.006657667107126,-3.7322800416678517,8.738937708774976,2.932225713635348,3.5,0.8377787753243852,0.6,0.00023027842349072718,1.0000111234953892,0.00023027586201823777,199.0302341032609,0.0,5.044653019107188e-07,1.4296546656149771,0.02903319379977966,7.784831101458987e-05,0.0001524301124761373,0.0005982618404041016,0.09242614834057476,0.09242614834057476,0.09242614834057476,0.09242495077437679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487770.6522264584,595.640058606561,0.0,0.09242614834057476,0.09242614831324449,0.09242614831324449,0.3713311159397737,0.3713311159397737,0.5,10.014482745009595,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,27457.8166593949,20833.582767920623,0.7587487026501161,0.9911198129273332,0.6092289552402623,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45227826254034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.4039617553,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58597873552645,260.58597873552645,-12.564021264473524,244.77639511921103,276.39556235191606,124716.94545188213,124726.9956070487,-10.050155166571752,0.0,nan,276.39556235191606,3.245562351916078,270.0717289053358,-3.07827109466416,263.7478954587696,-9.402104541230358,257.4240620122221,-15.725937987777854,251.10022856570436,-22.04977143429562,244.77639511921103,-28.373604880788946,1.0,1.0,26022.012520719443,26022.012520719443,275.6245978453193,2.4745978453192947,275.6245978453193,275.6245978453193,77052.9739140297,77053.07722786898,-0.10331383928132709,0.0,8546.071908451686,8546.071908451686,0.8854342098526129,3944.4512625433335,275.6245978453193,2.4745978453192947,1.0,0.002,0.12890508334688658,0.004906604799253191,0.00019910006645754497,0.001800899933723156,0.09955003322877248,0.09955003322877248,0.0,1.8070094032207606e-13,0.9999869807694536,0.9999869807694536,0.0,0.09242494499591108,1.20331733340758e-06,0.0,0.0,0.0,1600088.8147919402,266.60839975414154,0.0,1.0,1284522.4245498548,2598.069684963001,,,,,,,,,,,,,,,,,,,2.0,15268.065689350367,1550.5275092161755,0.3713311159397737,6.173730061729009,2.932225713635348
