time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3547.0,-30.13084237877976,5.0066355744267526,35.04777548862877,24.53668339820581,5.002146366245783,-26.617543504276664,-40.113653569109715,1.488847491764574,-6.541603791621299,-6.541603791635612,40.09553376289622,41083.02993314758,25752.651129963764,25752.651129963764,66835.68106311135,77062.2533899279,77053.07102264889,25752.651129963764,102805.72215261265,102805.72215261265,102805.72215261265,130263.54125736849,125751.06652151035,4512.474735858134,0.0,90921.94852676199,54942.7535049572,39976.88335756087,27457.81910475583,67434.7024623167,20833.58421471811,1550.527728937196,0.0,0.8784712278072706,2.724529014838372,0.001494314320929203,1.0,1.0,-6.541603791621299,333842.5546271221,1558656.4937854304,4.668837067600134,1558656.4937854304,4.668837067600134,0.7587486877684918,0.09242614262948487,3.924825159596907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924825159596907,1.2847799789981666,1.2850758482177878,3.054861706871685,6472.885383504679,15268.059196302436,6453.816689866681,0.000326874290270042,23165.859580888944,2362.2602602202533,19290.889975424398,1967.1233270713647,0.8327292975279335,0.8327292975279335,35484.63817077233,35405.22815468563,1.0028043975156409,0.8,4282.619901895424,4273.035954225843,1.0028043975156409,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.6996355194215,4632.441516551485,6.182071052454234,5.0066355744267526,-3.732285691452267,8.73892126587902,2.9322301583808406,3.5,0.8377800452516687,0.6,0.00023027586201823777,1.0000110706729788,0.00023027331273769668,199.03032193790614,0.0,5.098104692163999e-07,1.4448028697592774,0.029033703610248877,7.784747764330238e-05,0.0001524283843749354,0.0005982547580314544,0.09242614265105949,0.09242614265105949,0.09242614265105949,0.09242495007400378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487770.81937307643,595.6400042031527,0.0,0.09242614265105949,0.09242614262948487,0.09242614262948487,0.3713311101645778,0.3713311101645778,0.5,10.014446968055939,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,27457.81910475583,20833.58421471811,0.7587486877684918,0.9911170157599482,0.6092268288142186,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522789027887715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.419109959446,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5859193279481,260.5859193279481,-12.564080672051887,244.77628819913028,276.39555045683727,124717.29692479185,124727.22930359292,-9.93237880107524,0.0,nan,276.39555045683727,3.245550456837293,270.0716980052568,-3.0783019947431853,263.7478455536946,-9.40215444630536,257.42399310214404,-15.726006897855939,251.10014065062552,-22.049859349374458,244.77628819913028,-28.3737118008697,1.0,1.0,26022.012520719443,26022.012520719443,275.6245935734306,2.4745935734306386,275.6245935734306,275.6245935734306,77052.97006469217,77053.07102264889,-0.10095795671804808,0.0,8546.071908451686,8546.071908451686,0.8854343342718596,3944.4492853948914,275.6245935734306,2.4745935734306386,1.0,0.002,0.1289062815787939,0.004906599112241716,0.00019910191573324542,0.0018008980844314657,0.09955095786662271,0.09955095786662271,0.0,1.6471112668225985e-13,0.9999870357800232,0.9999870357800232,0.0,0.09242494439664022,1.1982328446523347e-06,0.0,0.0,0.0,1600088.8106335858,266.6083962083787,0.0,1.0,1284522.4366513728,2598.069635995074,,,,,,,,,,,,,,,,,,,2.0,15268.059196302436,1550.527728937196,0.3713311101645778,6.173730061729009,2.9322301583808406
3548.0,-30.130969929302097,5.0066135842044694,35.04777487028322,24.536696215532743,5.002146005667239,-26.61765833575337,-40.11376214968038,1.4888344121669204,-6.5416059875557835,-6.541605987551948,40.095533131894285,41082.89255777957,25752.638833939454,25752.638833939454,66835.53139171902,77062.23219964064,77053.0753366149,25752.638833939454,102805.71417055436,102805.71417055436,102805.71417055436,130263.53657822023,125751.07791899159,4512.458659228638,0.0,90921.96435657107,54942.658849297615,39977.00611919273,27457.82240766587,67434.8285268586,20833.586364194754,1550.5279569730237,0.0,0.8784712183087813,2.724528791803917,0.001494314320929203,1.0,1.0,-6.5416059875557835,333842.52567968704,1558656.4665237677,4.668837390774047,1558656.4665237677,4.668837390774047,0.7587486747812269,0.09242613708137513,3.9248214527275906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248214527275906,1.2847800454496696,1.2850759114091583,3.054858663650799,6472.878935284799,15268.052709853944,6453.818051191387,0.0003268757354148275,23165.88549356405,2362.2629025777455,19290.89404451504,1967.1237420031348,0.8327285417116665,0.8327285417116665,35484.61135950334,35405.22815468563,1.0028034503996037,0.8,4282.616666059297,4273.035954225843,1.0028034503996037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.703412897499,4632.441516551485,6.182062494945345,5.0066135842044694,-3.7322903020069345,8.738903886211403,2.93223458986744,3.5,0.8377813113906971,0.6,0.00023027331273769668,1.0000132898748968,0.00023027025247484886,199.03042737955695,0.0,5.073841268023726e-07,1.437926615357924,0.02903421099437568,7.784652016962131e-05,0.00015242679256807537,0.0005982479454416407,0.09242613710337803,0.09242613710337803,0.09242613710337803,0.09242495510151681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487770.98726439354,595.6399495806482,0.0,0.09242613710337803,0.09242613708137513,0.09242613708137513,0.37133110464693514,0.37133110464693514,0.5,10.014411508024978,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,27457.82240766587,20833.586364194754,0.7587486747812269,0.9911129434413719,0.6092236527511399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522795399968358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.41223370504,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58585909346493,260.58585909346493,-12.564140906535044,244.77617868433376,276.39553950266935,124717.56152793378,124727.6321570905,-10.07062915671553,0.0,nan,276.39553950266935,3.2455395026693736,270.07166733895974,-3.0783326610402355,263.7477951752712,-9.402204824728756,257.4239230116008,-15.7260769883992,251.10005084795483,-22.049949152045144,244.77617868433376,-28.37382131566622,1.0,1.0,26022.012520719443,26022.012520719443,275.6245918823036,2.4745918823036277,275.6245918823036,275.6245918823036,77052.96836328262,77053.0753366149,-0.10697333228017669,0.0,8546.071908451686,8546.071908451686,0.8854345687063875,3944.4455599912285,275.6245918823036,2.4745918823036277,1.0,0.002,0.12890746895446478,0.004906593715955457,0.0001991037487932452,0.0018008962512249616,0.0995518743966226,0.0995518743966226,0.0,1.820679024211458e-14,0.9999871532352833,0.9999871532352833,0.0,0.09242494970453838,1.1873768367569322e-06,0.0,0.0,0.0,1600088.8080582651,266.6083940124442,0.0,1.0,1284522.4441459936,2598.069605668637,,,,,,,,,,,,,,,,,,,2.0,15268.052709853944,1550.5279569730237,0.37133110464693514,6.173730061729009,2.93223458986744
3549.0,-30.131073585876358,5.006591639127788,35.047774280602475,24.536691011767857,5.002130666691709,-26.617753160619188,-40.11385665563864,1.488810241463598,-6.541611244740068,-6.541611244754174,40.095532722432154,41082.81964541188,25752.633422682353,25752.633422682353,66835.45306809424,77062.23773335785,77053.07315952319,25752.633422682353,102805.70658220554,102805.70658220554,102805.70658220554,130263.53569171819,125751.0928685397,4512.442823178492,0.0,90921.99853753629,54942.60818940969,39977.100386807324,27457.829109512644,67434.92949631996,20833.59077516263,1550.5284194400301,0.0,0.8784711913803882,2.7245282578475045,0.001494314320929203,1.0,1.0,-6.541611244740068,333842.4563779812,1558656.4488331813,4.668838306978093,1558656.4488331813,4.668838306978093,0.7587486502326917,0.09242613365863428,3.924819721155645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924819721155645,1.2847801648413373,1.2850760268963504,3.0548570320124275,6472.875478038881,15268.045793179186,6453.817123072269,0.00032687639132176116,23165.904422933527,2362.2648328362416,19290.891270304888,1967.1234591124278,0.8327277415168607,0.8327277415168606,35484.59883528312,35405.22815468563,1.0028030079778674,0.8,4282.6151545185985,4273.035954225843,1.0028030079778674,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.707185233134,4632.441516551485,6.18205559765985,5.006591639127788,-3.73229722136504,8.738888860492828,2.932239015441096,3.5,0.8377825758403131,0.6,0.00023027025247484886,1.0000108002889332,0.0002302677655164493,199.03051306897154,0.0,6.090854224952102e-07,1.7261480873514257,0.029034820079798174,7.784568681605823e-05,0.00015242456565879063,0.0005982389412862049,0.09242613368145586,0.09242613368145586,0.09242613368145586,0.09242496172184783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487771.1547702809,595.6398950943333,0.0,0.09242613368145586,0.09242613365863428,0.09242613365863428,0.37133110005926867,0.37133110005926867,0.5,10.014376350162701,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,27457.829109512644,20833.59077516263,0.7587486502326917,0.9911102979909182,0.6092216593427867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452280304937303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.70045517704,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58579899292954,260.58579899292954,-12.564201007070437,244.77607103755696,276.39552694837664,124717.83122693955,124727.87946148445,-10.048234544885693,0.0,nan,276.39552694837664,3.2455269483766642,270.0716357661677,-3.0783642338323034,263.7477445839819,-9.402255416018079,257.4238534018192,-15.726146598180776,251.09996221967495,-22.050037780325027,244.77607103755696,-28.373928962443017,1.0,1.0,26022.012520719443,26022.012520719443,275.62458637035377,2.4745863703537907,275.62458637035377,275.62458637035377,77052.94497490878,77053.07315952319,-0.1281846144120209,0.0,8546.071908451686,8546.071908451686,0.8854346782166427,3944.443819761423,275.62458637035377,2.4745863703537907,1.0,0.002,0.1289086467779013,0.004906587807786123,0.00019910556584677738,0.0018008944356559067,0.09955278292338869,0.09955278292338869,0.0,1.5026838280640664e-12,0.9999872565894482,0.9999872565894482,0.0,0.09242495583446735,1.1778241669271944e-06,0.0,0.0,0.0,1600088.8018928086,266.6083887552599,0.0,1.0,1284522.4620885218,2598.0695330655108,,,,,,,,,,,,,,,,,,,2.0,15268.045793179186,1550.5284194400301,0.37133110005926867,6.173730061729009,2.932239015441096
3550.0,-30.131178568748545,5.006569801175806,35.047773650562235,24.536698031611763,5.002128686612786,-26.617847843217156,-40.1139471103437,1.4887979611081097,-6.541613139130732,-6.541613139062356,40.09553037868401,41082.72041392179,25752.620585399378,25752.620585399378,66835.34099932117,77062.23052885689,77053.05384007472,25752.620585399378,102805.67442547409,102805.67442547409,102805.67442547409,130263.49924680516,125751.072588987,4512.426657818164,0.0,90922.02428498336,54942.542264494536,39977.20224498758,27457.82482133107,67435.02706631865,20833.58747259475,1550.528279362496,0.0,0.8784711900304987,2.7245280654400053,0.001494314320929203,1.0,1.0,-6.541613139130732,333842.4314055911,1558656.3475739318,4.668838352906352,1558656.3475739318,4.668838352906352,0.7587486484511996,0.09242612585692073,3.924817563886165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924817563886165,1.284780227425251,1.285076086299315,3.054855204108838,6472.871604930518,15268.039350928171,6453.816713158509,0.00032687717129623256,23165.92371619861,2362.266800201762,19290.890045045227,1967.1233341707136,0.8327269951060147,0.8327269951060147,35484.583232050005,35405.22815468563,1.0028024567891562,0.8,4282.613271373662,4273.035954225843,1.0028024567891562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.710937934624,4632.441516551485,6.182046946869442,5.006569801175806,-3.732301582342686,8.738871383518493,2.9322434179833046,3.5,0.8377838337095156,0.6,0.0002302677655164493,1.000010938489994,0.00023026524676235166,199.0305998548585,0.0,4.949806062440439e-07,1.4027750380956205,0.02903531506040442,7.784488919417202e-05,0.0001524228763222773,0.0005982319821277225,0.09242612585361129,0.09242612585361129,0.09242612585361129,0.0924249467028919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487771.31396718975,595.639843214857,0.0,0.09242612585361129,0.09242612585692073,0.09242612585692073,0.37133109634544015,0.37133109634544015,0.5,10.014340975738966,-6.838263288955204e-11,-6.838263288955204e-11,-6.838263288955204e-11,-6.838263288955204e-11,-6.838263288955204e-11,-6.838263288955204e-11,27457.82482133107,20833.58747259475,0.7587486484511996,0.9911072021012504,0.6092193063631336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522809265825876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.37708212779,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58574009585703,260.58574009585703,-12.564259904142943,244.77596481151096,276.395515380277,124718.22893688083,124728.07596351077,-9.847026629945855,0.0,nan,276.395515380277,3.245515380277027,270.0716052664766,-3.078394733523396,263.74769515270526,-9.402304847294715,257.4237850389534,-15.726214961046594,251.0998749252191,-22.05012507478088,244.77596481151096,-28.374035188489017,1.0,1.0,26022.012520719443,26022.012520719443,275.6245822154224,2.4745822154224015,275.6245822154224,275.6245822154224,77052.95352406825,77053.05384007472,-0.10031600647198502,0.0,8546.071908451686,8546.071908451686,0.8854348146493866,3944.4416517055956,275.6245822154224,2.4745822154224015,1.0,0.002,0.12890983126448136,0.00490658247483613,0.00019910739456777756,0.0018008926054510967,0.09955369728388877,0.09955369728388877,0.0,1.8874225099496655e-14,0.9999871844927043,0.9999871844927043,0.0,0.09242494136923049,1.1844876902330974e-06,0.0,0.0,0.0,1600088.799671129,266.60838686086925,0.0,1.0,1284522.4685539852,2598.0695069034805,,,,,,,,,,,,,,,,,,,2.0,15268.039350928171,1550.528279362496,0.37133109634544015,6.173730061729009,2.9322434179833046
3551.0,-30.131282968930357,5.006548021609324,35.047773046447126,24.536695517040812,5.002120122885318,-26.617942659750554,-40.11403759997336,1.4887798137290085,-6.5416175926096685,-6.541617592620473,40.095529866373795,41082.63394228211,25752.61355476117,25752.61355476117,66835.24749704328,77062.23077914935,77053.05259585082,25752.61355476117,102805.666150612,102805.666150612,102805.666150612,130263.49662887234,125751.08580488425,4512.41082398809,0.0,90922.05809206865,54942.48919341284,39977.29877628423,27457.830478260334,67435.12925454456,20833.591179001196,1550.5286732008087,0.0,0.8784711678481677,2.7245276131136786,0.001494314320929203,1.0,1.0,-6.5416175926096685,333842.3726985784,1558656.3254396967,4.668839107631749,1558656.3254396967,4.668839107631749,0.7587486271173587,0.09242612178037792,3.92481637869443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92481637869443,1.2847803175211934,1.2850761731797902,3.0548540673994933,6472.869196379817,15268.03287865177,6453.8152692940475,0.00032687757105812336,23165.93932537384,2362.2683918946677,19290.88572923773,1967.1228940808257,0.8327262477161141,0.8327262477161141,35484.57465972065,35405.22815468563,1.0028021539691745,0.8,4282.612236784325,4273.035954225843,1.0028021539691745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.714687003366,4632.441516551485,6.182039695398938,5.006548021609324,-3.7323078680994777,8.738855889708802,2.9322478162663366,3.5,0.8377850903618105,0.6,0.00023026524676235166,1.0000108777866816,0.00023026274201336334,199.03068615912085,0.0,5.013091389426286e-07,1.4207100997634097,0.029035816369543364,7.784409127188355e-05,0.00015242115549046813,0.0005982250475285197,0.092426121804063,0.092426121804063,0.092426121804063,0.09242495250084665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487771.48059548007,595.6397890088414,0.0,0.092426121804063,0.09242612178037792,0.09242612178037792,0.37133109142846654,0.37133109142846654,0.5,10.014305896768182,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,27457.830478260334,20833.591179001196,0.7587486271173587,0.9911043136695574,0.6092171008853443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522815561824134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.395017189454,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5856816378999,260.5856816378999,-12.564318362100096,244.7758597886803,276.3955034871911,124718.5682004569,124728.34181184664,-9.77361138975411,0.0,nan,276.3955034871911,3.2455034871911153,270.0715747474452,-3.07842525255478,263.74764600772323,-9.402353992276744,257.4237172680217,-15.726282731978301,251.09978852833802,-22.050211471661953,244.7758597886803,-28.374140211319684,1.0,1.0,26022.012520719443,26022.012520719443,275.6245776162741,2.474577616274132,275.6245776162741,275.6245776162741,77052.94405940182,77053.05259585082,-0.10853644899907522,0.0,8546.071908451686,8546.071908451686,0.8854348896047644,3944.440460587902,275.6245776162741,2.474577616274132,1.0,0.002,0.12891100629751007,0.004906576721960132,0.0001991092076401831,0.0018008907929222726,0.09955460382009154,0.09955460382009154,0.0,5.624554641481261e-13,0.9999872867727446,0.9999872867727446,0.0,0.0924249467460874,1.1750342905272524e-06,0.0,0.0,0.0,1600088.7944482325,266.6083824073903,0.0,1.0,1284522.4837534986,2598.06944539976,,,,,,,,,,,,,,,,,,,2.0,15268.03287865177,1550.5286732008087,0.37133109142846654,6.173730061729009,2.9322478162663366
3552.0,-30.131387043010765,5.006526326932202,35.04777243735908,24.536702955979877,5.002116254015374,-26.618036713306577,-40.114127984829224,1.4887659243356348,-6.5416206097490885,-6.541620609746151,40.09552851484837,41082.53341003969,25752.603375065944,25752.603375065944,66835.13678510563,77062.22374192505,77053.04376041012,25752.603375065944,102805.64713547606,102805.64713547606,102805.64713547606,130263.47842002683,125751.08349720878,4512.3949228180645,0.0,90922.08128811754,54942.41880688366,39977.40275692653,27457.83128455077,67435.2340414773,20833.59148023595,1550.528801790129,0.0,0.8784711566404511,2.724527306672014,0.001494314320929203,1.0,1.0,-6.5416206097490885,333842.33292580146,1558656.2670504996,4.66883948895996,1558656.2670504996,4.66883948895996,0.7587486158077617,0.09242611597544614,3.92481376422231,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92481376422231,1.284780387669056,1.2850762401255864,3.0548518656507504,6472.864531138433,15268.02641454917,6453.815400232138,0.0003268785553524926,23165.960667214862,2362.270568156798,19290.886120620446,1967.1229339907559,0.8327254974546109,0.8327254974546109,35484.55574960036,35405.22815468563,1.0028014859638412,0.8,4282.60995453314,4273.035954225843,1.0028014859638412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.718420058826,4632.441516551485,6.182031711759885,5.006526326932202,-3.732313056398257,8.73883938333046,2.9322521957657406,3.5,0.8377863416473544,0.6,0.00023026274201336334,1.0000108438182247,0.00023026024511312097,199.03077219387157,0.0,4.985219098025355e-07,1.4128110923803856,0.029036314891453165,7.784329428102116e-05,0.0001524194477323422,0.0005982179463950596,0.09242611598927372,0.09242611598927372,0.09242611598927372,0.09242494859119676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487771.64289216045,595.639736170113,0.0,0.09242611598927372,0.09242611597544614,0.09242611597544614,0.37133108735921927,0.37133108735921927,0.5,10.014270874576088,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,27457.83128455077,20833.59148023595,0.7587486158077617,0.9911011318504125,0.6092146634320436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522821822882652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.387118182065,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5856239956663,260.5856239956663,-12.564376004333667,244.7757558493085,276.3954921420951,124718.90903584032,124728.54626602212,-9.637230181801142,0.0,nan,276.3954921420951,3.245492142095145,270.07154488349744,-3.078455116502539,263.74759762491567,-9.402402375084307,257.4236503663605,-15.726349633639472,251.09970310782043,-22.050296892179546,244.7757558493085,-28.37424415069148,1.0,1.0,26022.012520719443,26022.012520719443,275.6245735652886,2.4745735652886083,275.6245735652886,275.6245735652886,77052.94724951056,77053.04376041012,-0.09651089955877978,0.0,8546.071908451686,8546.071908451686,0.8854350549524663,3944.437833043422,275.6245735652886,2.4745735652886083,1.0,0.002,0.12891217917463274,0.0049065712359207345,0.00019911101797037733,0.0018008889819030186,0.09955550898518867,0.09955550898518867,0.0,-1.2660402240460833e-13,0.9999873100975443,0.9999873100975443,0.0,0.09242494309705006,1.1728783960905317e-06,0.0,0.0,0.0,1600088.79090983,266.6083793902509,0.0,1.0,1284522.4940508495,2598.0694037322687,,,,,,,,,,,,,,,,,,,2.0,15268.02641454917,1550.528801790129,0.37133108735921927,6.173730061729009,2.9322521957657406
3553.0,-30.13149059261524,5.006504698440618,35.04777184525799,24.536705784872197,5.002108147305977,-26.618130718621607,-40.11422210661692,1.4887482733290258,-6.54162459298891,-6.541624592989243,40.09552778666774,41082.45307460118,25752.59542048975,25752.59542048975,66835.04849509093,77062.22027975005,77053.04067855974,25752.59542048975,102805.6360990495,102805.6360990495,102805.6360990495,130263.47163800718,125751.09244138203,4512.379196625142,0.0,90922.10710766463,54942.36761249265,39977.48832796887,27457.83553895768,67435.32386692656,20833.594207039845,1550.5291173140013,0.0,0.8784711378270724,2.724526902106506,0.001494314320929203,1.0,1.0,-6.54162459298891,333842.2804176203,1558656.2355910547,4.668840129061101,1558656.2355910547,4.668840129061101,0.7587485975535384,0.0924261115731822,3.9248114122474265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248114122474265,1.284780475397824,1.2850763246664205,3.054849826412667,6472.860210237637,15268.01995349946,6453.815292940614,0.0003268794506000111,23165.981128148214,2362.272654591345,19290.8857999189,1967.1229012882993,0.832724748121252,0.832724748121252,35484.53873808462,35405.22815468563,1.0028008850273253,0.8,4282.607901423411,4273.035954225843,1.0028008850273253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.722143999142,4632.441516551485,6.182024275811867,5.006504698440618,-3.7323189654890214,8.73882366392964,2.932256564574158,3.5,0.8377875898783308,0.6,0.00023026024511312097,1.0000107891802519,0.0002302577608206351,199.03085779511974,0.0,4.969599833290734e-07,1.4083845927545942,0.029036811851436493,7.784246434685484e-05,0.00015241778076626613,0.0005982110453808677,0.09242611159831404,0.09242611159831404,0.09242611159831404,0.09242495169557723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487771.80711706943,595.6396827349784,0.0,0.09242611159831404,0.0924261115731822,0.0924261115731822,0.3713310831835421,0.3713310831835421,0.5,10.014236077636978,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,27457.83553895768,20833.594207039845,0.7587485975535384,0.9910985024255214,0.6092126606475741,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522828064389444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.38269168244,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58556668326395,260.58556668326395,-12.564433316736029,244.77565284846406,276.39548051813426,124719.20068808463,124728.78277348165,-9.582085397019348,0.0,nan,276.39548051813426,3.2454805181342863,270.0715149841572,-3.078485015842773,263.74754945020373,-9.402450549796242,257.42358391627056,-15.726416083729418,251.0996183823538,-22.050381617646167,244.77565284846406,-28.374347151535915,1.0,1.0,26022.012520719443,26022.012520719443,275.62456922142945,2.4745692214294763,275.62456922142945,275.62456922142945,77052.93907038898,77053.04067855974,-0.10160817076393869,0.0,8546.071908451686,8546.071908451686,0.8854352036989754,3944.4354693086634,275.62456922142945,2.4745692214294763,1.0,0.002,0.12891334467895255,0.004906565607552235,0.0001991128165175898,0.0018008871835023944,0.0995564082587949,0.0995564082587949,0.0,1.9984014443252818e-14,0.9999873898683423,0.9999873898683423,0.0,0.09242494606774666,1.165505435542775e-06,0.0,0.0,0.0,1600088.7862384124,266.60837540701107,0.0,1.0,1284522.507645465,2598.0693487226717,,,,,,,,,,,,,,,,,,,2.0,15268.01995349946,1550.5291173140013,0.3713310831835421,6.173730061729009,2.932256564574158
3554.0,-30.131593738984595,5.006483152663017,35.04777124969761,24.536708054970973,5.002102475710285,-26.61822411751272,-40.114312421623595,1.488732854270494,-6.541627666837087,-6.541627666848346,40.09552650286319,41082.36531673279,25752.58550595422,25752.58550595422,66834.95082268701,77062.2174206681,77053.03237996086,25752.58550595422,102805.61788591508,102805.61788591508,102805.61788591508,130263.45453431657,125751.0910934252,4512.363440891363,0.0,90922.13653778296,54942.31203569393,39977.58278009892,27457.83664840148,67435.4194285004,20833.594723999748,1550.5292615228045,0.0,0.8784711260546322,2.724526589905191,0.001494314320929203,1.0,1.0,-6.541627666837087,333842.2398973031,1558656.1801260852,4.668840529603326,1558656.1801260852,4.668840529603326,0.7587485857234358,0.09242610604995052,3.924809684884685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924809684884685,1.2847805526593483,1.2850763987537992,3.054848298225545,6472.856972192502,15268.013499487617,6453.814435272003,0.00032688006573870255,23165.998822298145,2362.274458892501,19290.883236290025,1967.1226398709066,0.8327240014240967,0.8327240014240967,35484.5262443026,35405.22815468563,1.0028004436810531,0.8,4282.606393556281,4273.035954225843,1.0028004436810531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.725854135456,4632.441516551485,6.182016389866069,5.006483152663017,-3.7323241750810943,8.73880732774411,2.9322609171907503,3.5,0.8377888334830715,0.6,0.0002302577608206351,1.0000107471747024,0.0002302552862268479,199.03094306309066,0.0,4.944508644757745e-07,1.401273749924345,0.029037306302300968,7.784166798728948e-05,0.0001524160928333456,0.0005982041572845981,0.09242610606510732,0.09242610606510732,0.09242610606510732,0.09242494846217704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487771.9683237104,595.6396302539964,0.0,0.09242610606510732,0.09242610604995052,0.09242610604995052,0.3713310795774774,0.3713310795774774,0.5,10.014201349492653,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,27457.83664840148,20833.594723999748,0.7587485857234358,0.9910956495725506,0.6092104959811377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452283427444757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.37558083961,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5855098987568,260.5855098987568,-12.564490101243166,244.77555070729437,276.39546909029156,124719.53595929522,124729.02978584348,-9.493826548265782,0.0,nan,276.39546909029156,3.2454690902915786,270.07148541364654,-3.0785145863534353,263.7475017370284,-9.402498262971562,257.42351806043064,-15.72648193956934,251.0995343838495,-22.05046561615049,244.77555070729437,-28.374449292705606,1.0,1.0,26022.012520719443,26022.012520719443,275.6245651765279,2.4745651765279035,275.6245651765279,275.6245651765279,77052.93672044355,77053.03237996086,-0.09565951730473898,0.0,8546.071908451686,8546.071908451686,0.8854353129429803,3944.4337333091084,275.6245651765279,2.4745651765279035,1.0,0.002,0.128914507720607,0.004906560154356981,0.00019911461163318067,0.0018008853883443303,0.09955730581659034,0.09955730581659034,0.0,-2.2488955142563327e-14,0.9999874165123085,0.9999874165123085,0.0,0.09242494300718267,1.1630427678536342e-06,0.0,0.0,0.0,1600088.782633502,266.6083723331629,0.0,1.0,1284522.5181363623,2598.0693062720247,,,,,,,,,,,,,,,,,,,2.0,15268.013499487617,1550.5292615228045,0.3713310795774774,6.173730061729009,2.9322609171907503
3555.0,-30.13169648272279,5.0064616819475,35.04777066340465,24.536715808231406,5.00209686590165,-26.61831714785473,-40.114398825075455,1.4887175310636886,-6.541631105340798,-6.541631105389211,40.095525579072756,41082.25033309981,25752.57649221538,25752.57649221538,66834.82682531519,77062.21060203009,77053.02795141886,25752.57649221538,102805.60444363423,102805.60444363423,102805.60444363423,130263.44404082108,125751.09624102827,4512.347799792809,0.0,90922.15735066346,54942.22457553584,39977.703083475135,27457.839597186852,67435.54268066198,20833.5965440355,1550.5295018758013,0.0,0.8784711109370943,2.7245262406669264,0.001494314320929203,1.0,1.0,-6.541631105340798,333842.19456999475,1558656.1402134818,4.668841043958233,1558656.1402134818,4.668841043958233,0.7587485705237338,0.09242610124400177,3.924806676570362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924806676570362,1.2847806294524524,1.2850764723851107,3.05484577413269,6472.851623942626,15268.007050102264,6453.815048712548,0.00032688122736149644,23166.021881647055,2362.2768102916957,19290.885069904863,1967.1228268475845,0.8327232516855985,0.8327232516855986,35484.504485567726,35405.22815468563,1.002799675047876,0.8,4282.603767507494,4273.035954225843,1.002799675047876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.729554811915,4632.441516551485,6.182008734212731,5.0064616819475,-3.732329648399672,8.738791330347173,2.932265258711908,3.5,0.837790073917688,0.6,0.0002302552862268479,1.000010705231991,0.00023025282131697907,199.0310279982828,0.0,4.925207351658829e-07,1.3958037634601121,0.029037798823036132,7.784090612521234e-05,0.00015241438010163557,0.0005981969766282322,0.09242610126445983,0.09242610126445983,0.09242610126445983,0.09242494935144183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487772.1304480773,595.6395774922606,0.0,0.09242610126445983,0.09242610124400177,0.09242610124400177,0.3713310759158477,0.3713310759158477,0.5,10.014166792086824,4.843059286940843e-11,4.843059286940843e-11,4.843059286940843e-11,4.843059286940843e-11,4.843059286940843e-11,4.843059286940843e-11,27457.839597186852,20833.5965440355,0.7587485705237338,0.9910919993898254,0.609207677435666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522840460327997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.370110853146,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58545358838086,260.58545358838086,-12.56454641161912,244.7754493396002,276.39545783723315,124719.824819354,124729.23937528158,-9.414555927588694,0.0,nan,276.39545783723315,3.2454578372331753,270.07145613766244,-3.07854386233754,263.74745443811605,-9.402545561883926,257.42345273858905,-15.726547261410929,251.099451039084,-22.05054896091599,244.7754493396002,-28.37455066039979,1.0,1.0,26022.012520719443,26022.012520719443,275.6245612197908,2.4745612197908144,275.6245612197908,275.6245612197908,77052.93511454471,77053.02795141886,-0.09283687414426822,0.0,8546.071908451686,8546.071908451686,0.8854355031984856,3944.430709953214,275.6245612197908,2.4745612197908144,1.0,0.002,0.12891566510977737,0.00490655465876361,0.0001991163978690036,0.0018008836021052533,0.0995581989345018,0.0995581989345018,0.0,-2.5743296383495817e-14,0.9999874776681531,0.9999874776681531,0.0,0.09242494385369068,1.157390311092392e-06,0.0,0.0,0.0,1600088.7786009347,266.6083688946592,0.0,1.0,1284522.5298718163,2598.0692587853814,,,,,,,,,,,,,,,,,,,2.0,15268.007050102264,1550.5295018758013,0.3713310759158477,6.173730061729009,2.932265258711908
3556.0,-30.131798739185655,5.006440284316296,35.047770085523446,24.536718427576147,5.002089247786715,-26.618409940486806,-40.11448900038374,1.4887004491082485,-6.5416346227736994,-6.541634622790399,40.09552464924571,41082.16112237987,25752.56772187894,25752.56772187894,66834.7288442588,77062.20774688029,77053.0230754268,25752.56772187894,102805.59079730573,102805.59079730573,102805.59079730573,130263.43333389623,125751.10109729569,4512.332236600547,0.0,90922.18404263089,54942.16478121822,39977.799179347414,27457.842536590502,67435.64171593792,20833.59835351716,1550.5297434536562,0.0,0.8784710954146355,2.724525883412131,0.001494314320929203,1.0,1.0,-6.5416346227736994,333842.14820222993,1558656.100042425,4.668841572090069,1558656.100042425,4.668841572090069,0.7587485551989079,0.09242609658081155,3.9248044894335377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248044894335377,1.2847807144531276,1.2850765542383251,3.0548438696825766,6472.8475886413635,15268.000605344743,6453.814750450678,0.00032688204922168203,23166.041591986046,2362.278820186919,19290.884178380176,1967.1227359373668,0.832722504696425,0.832722504696425,35484.4886662977,35405.22815468563,1.0027991162279704,0.8,4282.601858289192,4273.035954225843,1.0027991162279704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.733244178448,4632.441516551485,6.182001153786738,5.006440284316296,-3.7323351708116768,8.738775455127973,2.9322695869671653,3.5,0.8377913105620473,0.6,0.00023025282131697907,1.0000106544697407,0.00023025036812139915,199.03111253072254,0.0,4.905935451156137e-07,1.3903421068576494,0.029038289416581247,7.784011101215842e-05,0.00015241271030482065,0.0005981900896510933,0.09242609660148028,0.09242609660148028,0.09242609660148028,0.09242494999916549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487772.2917751385,595.6395249894791,0.0,0.09242609660148028,0.09242609658081155,0.09242609658081155,0.37133107260805376,0.37133107260805376,0.5,10.014132394020246,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,27457.842536590502,20833.59835351716,0.7587485551989079,0.991089090925977,0.6092054598580382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452284662206689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.36464919655,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58539752765677,260.58539752765677,-12.56460247234321,244.77534867065975,276.39544638472427,124720.1121498958,124729.48496637058,-9.37281647482057,0.0,nan,276.39544638472427,3.245446384724289,270.0714268418641,-3.078573158135896,263.7474072990382,-9.402592700961804,257.4233877562229,-15.726612243777083,251.0993682134312,-22.050631786568772,244.77534867065975,-28.374651329340224,1.0,1.0,26022.012520719443,26022.012520719443,275.624557131836,2.474557131836036,275.624557131836,275.624557131836,77052.92763864248,77053.0230754268,-0.09543678432237357,0.0,8546.071908451686,8546.071908451686,0.885435641520061,3944.428511880705,275.624557131836,2.474557131836036,1.0,0.002,0.12891681717970127,0.0049065491712242774,0.0001991181758566741,0.0018008818241206698,0.09955908792833705,0.09955908792833705,0.0,-2.265635595799509e-14,0.999987535219188,0.999987535219188,0.0,0.09242494450977637,1.1520710351849033e-06,0.0,0.0,0.0,1600088.7744758036,266.6083653772263,0.0,1.0,1284522.5418766453,2598.0692102087164,,,,,,,,,,,,,,,,,,,2.0,15268.000605344743,1550.5297434536562,0.37133107260805376,6.173730061729009,2.9322695869671653
3557.0,-30.131900619727936,5.0064189685533655,35.04776950691151,24.536720557976537,5.00208393673301,-26.61850216408372,-40.114579105842836,1.4886854811126995,-6.541637632397624,-6.541637632397178,40.09552347250466,41082.07933120353,25752.55790288687,25752.55790288687,66834.6372340904,77062.20546143991,77053.01612685011,25752.55790288687,102805.57402973698,102805.57402973698,102805.57402973698,130263.41803512619,125751.10134886406,4512.316686262131,0.0,90922.21415502549,54942.11528701958,39977.88763111768,27457.844005389208,67435.73163650688,20833.5991344908,1550.5299030063447,0.0,0.8784710835829115,2.7245255777339445,0.001494314320929203,1.0,1.0,-6.541637632397624,333842.10852854373,1558656.0492035162,4.668841974649372,1558656.0492035162,4.668841974649372,0.7587485430539174,0.09242609138566017,3.924802893761812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924802893761812,1.2847807895403571,1.285076626190862,3.054842449166716,6472.844578738712,15267.99416692418,6453.813741476445,0.0003268826058247735,23166.058682727667,2362.280562957551,19290.881162488673,1967.1224284020204,0.8327217601702667,0.8327217601702667,35484.47712501502,35405.22815468563,1.0027987085291408,0.8,4282.600465378641,4273.035954225843,1.0027987085291408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.736921833155,4632.441516551485,6.181993339021112,5.0064189685533655,-3.732340296496362,8.738759265049728,2.932273901484998,3.5,0.837792543281428,0.6,0.00023025036812139915,1.0000106153098902,0.00023024792396833464,199.03119675246273,0.0,4.882622455265e-07,1.383735203822101,0.029038777678826774,7.783931652249361e-05,0.00015241105159890554,0.0005981833363566652,0.09242609140096249,0.09242609140096249,0.09242609140096249,0.09242494789543455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487772.451461952,595.6394730079184,0.0,0.09242609140096249,0.09242609138566017,0.09242609138566017,0.3713310696100162,0.3713310696100162,0.5,10.014098088541948,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,27457.844005389208,20833.5991344908,0.7587485430539174,0.9910864109007298,0.6092034346515997,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522852754587907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.35804229351,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58534191510256,260.58534191510256,-12.564658084897417,244.77524865933293,276.3954351709411,124720.44172652818,124729.73961362636,-9.297887098187918,0.0,nan,276.3954351709411,3.245435170941107,270.0713978685774,-3.078602131422599,263.74736056623715,-9.402639433762829,257.42332326391465,-15.726676736085324,251.09928596161234,-22.05071403838764,244.77524865933293,-28.374751340667046,1.0,1.0,26022.012520719443,26022.012520719443,275.6245533091567,2.474553309156704,275.6245533091567,275.6245533091567,77052.92588520928,77053.01612685011,-0.09024164083530195,0.0,8546.071908451686,8546.071908451686,0.8854357424354707,3944.426908230621,275.6245533091567,2.474553309156704,1.0,0.002,0.12891796606033454,0.004906543789083336,0.0001991199491261017,0.001800880050729129,0.09955997456305085,0.09955997456305085,0.0,-1.4476961296416846e-13,0.9999875697234795,0.9999875697234795,0.0,0.09242494250378654,1.1488818736361242e-06,0.0,0.0,0.0,1600088.770946212,266.60836236760235,0.0,1.0,1284522.5521483505,2598.069168645024,,,,,,,,,,,,,,,,,,,2.0,15267.99416692418,1550.5299030063447,0.3713310696100162,6.173730061729009,2.932273901484998
3558.0,-30.13200212458881,5.006397727094514,35.0477689395089,24.536722688376926,5.00207864911066,-26.618594047221045,-40.11466914145274,1.4886705717535733,-6.54164100508774,-6.5416410051291995,40.095522638653485,41081.99909451345,25752.54898046763,25752.54898046763,66834.54807498108,77062.2033328483,77053.01280790607,25752.54898046763,102805.5617883737,102805.5617883737,102805.5617883737,130263.40899925634,125751.10774172381,4512.30125753253,0.0,90922.24434885079,54942.067271889886,39977.974529956555,27457.84721088264,67435.8217408392,20833.60114529374,1550.5301536612483,0.0,0.878471068479746,2.724525235180279,0.001494314320929203,1.0,1.0,-6.54164100508774,333842.06406882533,1558656.013178182,4.66884248851531,1558656.013178182,4.66884248851531,0.7587485277081938,0.09242608691206305,3.9248013160040798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248013160040798,1.2847808643346168,1.2850766978619794,3.0548410432908493,6472.841599856451,15267.98773262601,6453.812712892812,0.0003268831545361584,23166.075688493853,2362.2822970631005,19290.87808798336,1967.1221148897291,0.8327210161695523,0.8327210161695523,35484.465713300975,35405.22815468563,1.0027983054073895,0.8,4282.599088105652,4273.035954225843,1.0027983054073895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.740590138569,4632.441516551485,6.181985753369005,5.006397727094514,-3.732345684843356,8.73874341193787,2.9322782050370413,3.5,0.837793772867726,0.6,0.00023024792396833464,1.0000105761748592,0.00023024548885178402,199.03128066370047,0.0,4.864627094757445e-07,1.37863531865426,0.02903926414153625,7.783852265620092e-05,0.00015240940131213372,0.0005981766188412563,0.09242608693294568,0.09242608693294568,0.09242608693294568,0.09242494962704723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487772.6119086712,595.6394207960841,0.0,0.09242608693294568,0.09242608691206305,0.09242608691206305,0.37133106665561294,0.37133106665561294,0.5,10.014063969364244,4.143885234952904e-11,4.143885234952904e-11,4.143885234952904e-11,4.143885234952904e-11,4.143885234952904e-11,4.143885234952904e-11,27457.84721088264,20833.60114529374,0.7587485277081938,0.9910837645284601,0.6092014308418244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522858864569148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.35294240834,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58528670551254,260.58528670551254,-12.564713294487433,244.77514925115483,276.39542415993753,124720.76684303887,124729.99735805285,-9.23051501396613,0.0,nan,276.39542415993753,3.2454241599375564,270.07136917814154,-3.0786308218584395,263.7473141963636,-9.40268580363636,257.42325921460815,-15.726740785391826,251.09920423286977,-22.05079576713021,244.77514925115483,-28.374850748845148,1.0,1.0,26022.012520719443,26022.012520719443,275.62454954806566,2.4745495480656814,275.62454954806566,275.62454954806566,77052.9241697588,77053.01280790607,-0.08863814726646524,0.0,8546.071908451686,8546.071908451686,0.8854358422179354,3944.4253225841003,275.62454954806566,2.4745495480656814,1.0,0.002,0.12891910876782733,0.004906538367579389,0.00019912171271223026,0.0018008782872637736,0.09956085635611513,0.09956085635611513,0.0,-2.3995996162318178e-14,0.9999876365146674,0.9999876365146674,0.0,0.09242494420349316,1.1427085698889987e-06,0.0,0.0,0.0,1600088.7669908297,266.60835899491224,0.0,1.0,1284522.5636591788,2598.069122067293,,,,,,,,,,,,,,,,,,,2.0,15267.98773262601,1550.5301536612483,0.37133106665561294,6.173730061729009,2.9322782050370413
3559.0,-30.132103187508,5.00637655996894,35.04776838328979,24.53673023208978,5.002073468353768,-26.618685521918653,-40.11475533535702,1.488655802787562,-6.541644346842702,-6.541644346855022,40.0955218265995,41081.89190291977,25752.54006034471,25752.54006034471,66834.43196326448,77062.19727434599,77053.00974518067,25752.54006034471,102805.54980552537,102805.54980552537,102805.54980552537,130263.4002373241,125751.11431869543,4512.285918628667,0.0,90922.26600022614,54941.987671683,39978.087031714604,27457.850431798724,67435.93746351333,20833.603170315437,1550.530404078379,0.0,0.8784710534612857,2.724524895768654,0.001494314320929203,1.0,1.0,-6.541644346842702,333842.02001690754,1558655.9780946337,4.668842999499269,1558655.9780946337,4.668842999499269,0.758748512454136,0.09242608258904622,3.9247984694958413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247984694958413,1.2847809384534543,1.2850767688691294,3.0548386514982773,6472.836531934998,15267.981302457974,6453.813140432647,0.000326884244234318,23166.098006531665,2362.2845728696,19290.87936592854,1967.122245203871,0.8327202690970871,0.8327202690970871,35484.44512487916,35405.22815468563,1.002797578116144,0.8,4282.596603301253,4273.035954225843,1.002797578116144,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.744247265975,4632.441516551485,6.181978184869699,5.00637655996894,-3.7323510387565744,8.738727598725514,2.932282495477877,3.5,0.8377949987079648,0.6,0.00023024548885178402,1.0000105301357864,0.0002302430643610524,199.0313642096594,0.0,4.846643656359023e-07,1.373538812212147,0.029039748805901888,7.783776267019132e-05,0.0001524077261815927,0.0005981696104568562,0.09242608260955634,0.09242608260955634,0.09242608260955634,0.09242495145998315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487772.77157079807,595.6393688404289,0.0,0.09242608260955634,0.09242608258904622,0.09242608258904622,0.3713310641214675,0.3713310641214675,0.5,10.014030034806963,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,27457.850431798724,20833.603170315437,0.758748512454136,0.9910803419827254,0.6091987958964374,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522864952024905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.3478459019,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58523187551515,260.58523187551515,-12.564768124484829,244.77505041377066,276.3954133373262,124721.04849624672,124730.21554730757,-9.16705106083901,0.0,nan,276.3954133373262,3.2454133373262266,270.07134075257824,-3.07865924742174,263.74726816784266,-9.402731832157315,257.4231955831332,-15.726804416866798,251.09912299843995,-22.050877001560025,244.77505041377066,-28.37494958622932,1.0,1.0,26022.012520719443,26022.012520719443,275.62454584796166,2.4745458479616786,275.62454584796166,275.62454584796166,77052.92322162694,77053.00974518067,-0.08652355372032616,0.0,8546.071908451686,8546.071908451686,0.8854360222402384,3944.4224618433204,275.62454584796166,2.4745458479616786,1.0,0.002,0.1289202452901756,0.004906532977307836,0.00019912346675774232,0.0018008765331845602,0.09956173337887116,0.09956173337887116,0.0,-5.769777017272659e-14,0.9999877034334941,0.9999877034334941,0.0,0.09242494606557479,1.1365234714379058e-06,0.0,0.0,0.0,1600088.7630717254,266.6083556531573,0.0,1.0,1284522.575064431,2598.0690759167915,,,,,,,,,,,,,,,,,,,2.0,15267.981302457974,1550.530404078379,0.3713310641214675,6.173730061729009,2.932282495477877
