time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3560.0,-30.132203803815848,5.006355464905184,35.04776783736275,24.53673267681154,5.002066267226898,-26.61877679670832,-40.114845301117725,1.4886392601375622,-6.54164778054303,-6.541647780559392,40.095521011184445,41081.81029375498,25752.531412667893,25752.531412667893,66834.34170642287,77062.19515392707,77053.00620557473,25752.531412667893,102805.53761824261,102805.53761824261,102805.53761824261,130263.39129399633,125751.12062850065,4512.270665495679,0.0,90922.2935032028,54941.93556611431,39978.175485653876,27457.853675753726,67436.0291614076,20833.605207107343,1550.5306576188486,0.0,0.878471037957367,2.7245245470183934,0.001494314320929203,1.0,1.0,-6.54164778054303,333841.9747529384,1558655.9428662693,4.668843527000346,1558655.9428662693,4.668843527000346,0.7587484969921071,0.09242607842959243,3.924796440350613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924796440350613,1.2847810208477901,1.2850768481673351,3.054836876217826,6472.83277032875,15267.974877760007,6453.812661303573,0.0003268849959167792,23166.116991045903,2362.286508751297,19290.877933779673,1967.122099165329,0.8327195248662487,0.8327195248662486,35484.43044833527,35405.22815468563,1.0027970596635567,0.8,4282.594831997889,4273.035954225843,1.0027970596635567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.74789332846,4632.441516551485,6.181970698205514,5.006355464905184,-3.732356451782811,8.738711916687995,2.932286772940153,3.5,0.8377962208400438,0.6,0.0002302430643610524,1.000010483610055,0.00023024065060785263,199.03144738647853,0.0,4.825496978304317e-07,1.3675458436514436,0.02904023135559972,7.783696943441338e-05,0.000152406094926639,0.0005981628988558104,0.09242607845144062,0.09242607845144062,0.09242607845144062,0.09242495311121979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487772.9303747304,595.6393171636563,0.0,0.09242607845144062,0.09242607842959243,0.09242607842959243,0.3713310620026175,0.3713310620026175,0.5,10.013996274903247,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,27457.853675753726,20833.605207107343,0.7587484969921071,0.9910776559286343,0.6091967573509702,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452287101298135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.341852933336,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5851772130218,260.5851772130218,-12.564822786978198,244.77495210217512,276.39540232393324,124721.32963686793,124730.46868257663,-9.139045708701056,0.0,nan,276.39540232393324,3.245402323933263,270.07131227954767,-3.078687720452308,263.7472222351715,-9.4027777648285,257.4231321908178,-15.726867809182181,251.09904214648535,-22.050957853514632,244.77495210217512,-28.375047897824857,1.0,1.0,26022.012520719443,26022.012520719443,275.624542000078,2.4745420000780314,275.624542000078,275.624542000078,77052.91652948417,77053.00620557473,-0.08967609055980574,0.0,8546.071908451686,8546.071908451686,0.8854361505698721,3944.4204225523663,275.624542000078,2.4745420000780314,1.0,0.002,0.12892137598245176,0.004906527595443166,0.0001991252117607811,0.0018008747883632575,0.09956260588039055,0.09956260588039055,0.0,1.2403880006450763e-13,0.9999877665138244,0.9999877665138244,0.0,0.0924249477364397,1.1306931527359206e-06,0.0,0.0,0.0,1600088.7590447904,266.60835221945695,0.0,1.0,1284522.5867834897,2598.0690284964858,,,,,,,,,,,,,,,,,,,2.0,15267.974877760007,1550.5306576188486,0.3713310620026175,6.173730061729009,2.932286772940153
3561.0,-30.132304078138716,5.006334450484765,35.047767292285805,24.536734667513542,5.0020613235877525,-26.618867537969397,-40.11493135532362,1.4886247834281119,-6.541650717982861,-6.541650717952881,40.09551994397669,41081.72056012498,25752.52174063081,25752.52174063081,66834.2423007558,77062.19358151821,77053.00047468771,25752.52174063081,102805.52221531852,102805.52221531852,102805.52221531852,130263.37765062996,125751.12221904269,4512.255431587273,0.0,90922.32435048211,54941.87816036173,39978.2735445782,27457.855435311452,67436.12897988965,20833.606204790776,1550.5308287442688,0.0,0.8784710261002157,2.7245242486718864,0.001494314320929203,1.0,1.0,-6.541650717982861,333841.93603082607,1558655.8967587934,4.668843930424821,1558655.8967587934,4.668843930424821,0.7587484847049731,0.09242607375525318,3.9247949889950142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247949889950142,1.2847810935553305,1.285076917790311,3.054835573688327,6472.83001042504,15267.968458640391,6453.811487597756,0.0003268854884509386,23166.133417267676,2362.288183759763,19290.874425494443,1967.121741419796,0.8327187829763306,0.8327187829763306,35484.4199508678,35405.22815468563,1.0027966888379232,0.8,4282.593565064776,4273.035954225843,1.0027966888379232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.751527847569,4632.441516551485,6.181962982784299,5.006334450484765,-3.732361476962654,8.738695927447418,2.9322910368625354,3.5,0.8377974391035815,0.6,0.00023024065060785263,1.0000104479856977,0.00023023824508196095,199.0315302806489,0.0,4.804127929812188e-07,1.361489855308774,0.0290407117683927,7.783621069414034e-05,0.0001524044399137123,0.0005981561820739298,0.09242607377242017,0.09242607377242017,0.09242607377242017,0.09242495194335197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487773.08745440096,595.6392660351837,0.0,0.09242607377242017,0.09242607375525318,0.09242607375525318,0.3713310602608589,0.3713310602608589,0.5,10.013962620121172,-2.9956481739645824e-11,-2.9956481739645824e-11,-2.9956481739645824e-11,-2.9956481739645824e-11,-2.9956481739645824e-11,-2.9956481739645824e-11,27457.855435311452,20833.606204790776,0.7587484847049731,0.991074714871114,0.6091945249760125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522877047158378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.33579694499,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5851229238945,260.5851229238945,-12.56487707610546,244.77485430036043,276.3953915474891,124721.65314764014,124730.72977017998,-9.076622539814434,0.0,nan,276.3953915474891,3.2453915474891346,270.07128409803397,-3.0787159019660066,263.7471766485831,-9.402823351416885,257.4230691991547,-15.726930800845253,251.0989617497458,-22.05103825025418,244.77485430036043,-28.375145699639546,1.0,1.0,26022.012520719443,26022.012520719443,275.62453839209724,2.4745383920972586,275.62453839209724,275.62453839209724,77052.91557721654,77053.00047468771,-0.08489747116982471,0.0,8546.071908451686,8546.071908451686,0.8854362423582351,3944.418963939989,275.62453839209724,2.4745383920972586,1.0,0.002,0.12892250306778533,0.004906522318297844,0.00019912695139577704,0.0018008730486611382,0.09956347569788852,0.09956347569788852,0.0,5.691540988506105e-14,0.9999878055374294,0.9999878055374294,0.0,0.09242494666895622,1.12708629695723e-06,0.0,0.0,0.0,1600088.7555998557,266.6083492820171,0.0,1.0,1284522.5968088268,2598.068987929695,,,,,,,,,,,,,,,,,,,2.0,15267.968458640391,1550.5308287442688,0.3713310602608589,6.173730061729009,2.9322910368625354
3562.0,-30.132403935433157,5.006313509176983,35.04776675958357,24.53674207152801,5.002056391639055,-26.618957902731864,-40.11502118138594,1.4886103589324813,-6.541654017503731,-6.541654017544265,40.09551921083064,41081.63408781741,25752.512961417815,25752.512961417815,66834.14704923522,77062.1880535402,77052.99823988925,25752.512961417815,102805.51120130706,102805.51120130706,102805.51120130706,130263.37009345334,125751.1297700735,4512.240323379842,0.0,90922.34651431341,54941.81926794161,39978.36360707977,27457.858892146283,67436.22249922606,20833.608403973354,1550.5310890706114,0.0,0.8784710110104988,2.724523913549918,0.001494314320929203,1.0,1.0,-6.541654017503731,333841.89253566036,1558655.8650838858,4.6688444438332235,1558655.8650838858,4.6688444438332235,0.7587484692745781,0.09242606980549231,3.9247922440580694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247922440580694,1.284781166001629,1.2850769871625551,3.0548332649305765,6472.825118444411,15267.962043017995,6453.811799657409,0.0003268865330919361,23166.15526642591,2362.290411753852,19290.87535826163,1967.1218365355785,0.8327180378618708,0.8327180378618708,35484.40009709151,35405.22815468563,1.0027959874984425,0.8,4282.591168924309,4273.035954225843,1.0027959874984425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.755153132322,4632.441516551485,6.181955495404941,5.006313509176983,-3.7323667643192353,8.738680273496218,2.9322952899538848,3.5,0.8377986542725385,0.6,0.00023023824508196095,1.0000104045421456,0.00023023584958336055,199.03161283013333,0.0,4.787754993507612e-07,1.3568497651600573,0.02904119054389205,7.783541870468849e-05,0.00015240282637727246,0.0005981494309380475,0.09242606982719992,0.09242606982719992,0.09242606982719992,0.09242495450497372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487773.2452076657,595.6392147040688,0.0,0.09242606982719992,0.09242606980549231,0.09242606980549231,0.37133105861906507,0.37133105861906507,0.5,10.013929160689052,4.0529357647756115e-11,4.0529357647756115e-11,4.0529357647756115e-11,4.0529357647756115e-11,4.0529357647756115e-11,4.0529357647756115e-11,27457.858892146283,20833.608403973354,0.7587484692745781,0.9910719279983728,0.6091923978732481,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522883060830591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.331156854845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58506897922297,260.58506897922297,-12.56493102077701,244.77475698778022,276.3953809707253,124721.9316935861,124730.95072647772,-9.019032891623247,0.0,nan,276.3953809707253,3.245380970725307,270.07125617410776,-3.078743825892218,263.74713137749404,-9.402868622505935,257.4230065809018,-15.726993419098164,251.09888178432882,-22.051118215671153,244.77475698778022,-28.375243012219755,1.0,1.0,26022.012520719443,26022.012520719443,275.6245348310058,2.474534831005826,275.6245348310058,275.6245348310058,77052.91509061394,77052.99823988925,-0.08314927530591376,0.0,8546.071908451686,8546.071908451686,0.8854364159567979,3944.41620527836,275.6245348310058,2.474534831005826,1.0,0.002,0.12892362367796215,0.00490651700284934,0.00019912868088139396,0.0018008713192080303,0.09956434044069698,0.09956434044069698,0.0,8.942412782486642e-14,0.9999878755951073,0.9999878755951073,0.0,0.09242494919439935,1.1206110929657649e-06,0.0,0.0,0.0,1600088.7517302816,266.60834598249625,0.0,1.0,1284522.6080699372,2598.068942362459,,,,,,,,,,,,,,,,,,,2.0,15267.962043017995,1550.5310890706114,0.37133105861906507,6.173730061729009,2.9322952899538848
3563.0,-30.13250329610494,5.006292638944276,35.04776623784916,24.536744376551383,5.002049431159963,-26.619048023378557,-40.11510716574264,1.4885941584402416,-6.541657400067493,-6.541657400055155,40.09551846195571,41081.5428139274,25752.50443232525,25752.50443232525,66834.04724625265,77062.18648694719,77052.99538328222,25752.50443232525,102805.49981560747,102805.49981560747,102805.49981560747,130263.36211437816,125751.13681163592,4512.225302742247,0.0,90922.37452709439,54941.75744032162,39978.46342974752,27457.862298770684,67436.3257285182,20833.61056298222,1550.5313487685833,0.0,0.8784709955306453,2.724523569993574,0.001494314320929203,1.0,1.0,-6.541657400067493,333841.847945805,1558655.8327293866,4.6688449705155435,1558655.8327293866,4.6688449705155435,0.7587484537685573,0.09242606601612945,3.924790315663983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924790315663983,1.2847812467354824,1.2850770648371457,3.0548315720178314,6472.821531365447,15267.955632407591,6453.811205818672,0.0003268872400676661,23166.173786207084,2362.2923002459643,19290.873583237902,1967.121655533531,0.8327172955390459,0.8327172955390459,35484.38614926316,35405.22815468563,1.002795494788069,0.8,4282.589485569191,4273.035954225843,1.002795494788069,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.7587673608805,4632.441516551485,6.181948084487895,5.006292638944276,-3.7323721041677937,8.73866474311207,2.932299530076845,3.5,0.8377998657362414,0.6,0.00023023584958336055,1.0000103528051585,0.00023023346602114587,199.0316949691325,0.0,4.7677994996985033e-07,1.351194378214556,0.02904166732384202,7.783466059423792e-05,0.00015240118898912262,0.0005981427106401849,0.09242606603648439,0.09242606603648439,0.09242606603648439,0.09242495670196625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487773.4020204782,595.6391636779734,0.0,0.09242606603648439,0.09242606601612945,0.09242606601612945,0.3713310574400098,0.3713310574400098,0.5,10.013895880568692,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,27457.862298770684,20833.61056298222,0.7587484537685573,0.9910689309395329,0.6091901118591696,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452288904949742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.3255014679,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5850151771134,260.5850151771134,-12.564984822886572,244.77466014282282,276.3953702114645,124722.2103466861,124731.20554439508,-8.995197708988474,0.0,nan,276.3953702114645,3.2453702114645466,270.07122819770586,-3.0787718022941135,263.7470861839526,-9.402913816047374,257.4229441702235,-15.727055829776475,251.0988021565114,-22.05119784348858,244.77466014282282,-28.375339857177153,1.0,1.0,26022.012520719443,26022.012520719443,275.62453111423525,2.474531114235276,275.62453111423525,275.62453111423525,77052.90887605214,77052.99538328222,-0.08650723008031491,0.0,8546.071908451686,8546.071908451686,0.8854365379145752,3944.414267242303,275.62453111423525,2.474531114235276,1.0,0.002,0.12892473830169224,0.004906511696977683,0.00019913040108665244,0.0018008695988445506,0.09956520054332622,0.09956520054332622,0.0,-6.87969646528952e-14,0.9999879403630081,0.9999879403630081,0.0,0.0924249513913247,1.1146248047450494e-06,0.0,0.0,0.0,1600088.747763318,266.6083425999325,0.0,1.0,1284522.6196144659,2598.068895648378,,,,,,,,,,,,,,,,,,,2.0,15267.955632407591,1550.5313487685833,0.3713310574400098,6.173730061729009,2.932299530076845
3564.0,-30.1326023456654,5.006271848322296,35.047765717615086,24.536746227555,5.002044729326203,-26.61913763816113,-40.115193045325555,1.4885800218497076,-6.541660289414949,-6.541660289402013,40.09551746189594,41081.45857883657,25752.494884151987,25752.494884151987,66833.95346298856,77062.18544929325,77052.99033709678,25752.494884151987,102805.48522124876,102805.48522124876,102805.48522124876,130263.3494360659,125751.13913245313,4512.2103036127655,0.0,90922.4058772502,54941.70550961741,39978.55596403644,27457.864214817135,67436.42017885357,20833.611678495126,1550.5315257785662,0.0,0.8784709836784643,2.724523276531721,0.001494314320929203,1.0,1.0,-6.541660289414949,333841.8098576667,1558655.7895252823,4.668845373770932,1558655.7895252823,4.668845373770932,0.7587484414484302,0.09242606171620307,3.924788964913766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924788964913766,1.2847813177895997,1.2850771328451074,3.054830351725665,6472.818945712777,15267.94922841762,6453.809918103118,0.00032688768800280034,23166.189746777356,2362.2939277711916,19290.86973416994,1967.1212630378307,0.83271655568018,0.83271655568018,35484.37637945839,35405.22815468563,1.002795149667407,0.8,4282.588306457257,4273.035954225843,1.002795149667407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.762370113199,4632.441516551485,6.181940445981849,5.006271848322296,-3.732377058759852,8.738648907082148,2.932303756738607,3.5,0.8378010733538878,0.6,0.00023023346602114587,1.0000103203973933,0.00023023108994480533,199.0317768510033,0.0,4.7440442765250323e-07,1.344462147967194,0.02904214172826967,7.783390341437453e-05,0.00015239956260677134,0.0005981361215767408,0.09242606173375972,0.09242606173375972,0.09242606173375972,0.09242495605108726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487773.55708961503,595.6391132065274,0.0,0.09242606173375972,0.09242606171620307,0.09242606171620307,0.3713310566612481,0.3713310566612481,0.5,10.013862710207212,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,27457.864214817135,20833.611678495126,0.7587484414484302,0.9910661521731556,0.6091880095337374,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522895008385355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.31876923765,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58496172526014,260.58496172526014,-12.565038274739834,244.7745637547332,276.39535969584796,124722.53163246454,124731.46827059008,-8.936638125550559,0.0,nan,276.39535969584796,3.2453596958479807,270.07120050759073,-3.078799492409246,263.7470413193509,-9.402958680649078,257.42288213112204,-15.72711786887794,251.0987229429162,-22.05127705708378,244.7745637547332,-28.37543624526677,1.0,1.0,26022.012520719443,26022.012520719443,275.62452763442,2.474527634420042,275.62452763442,275.62452763442,77052.9084096248,77052.99033709678,-0.08192747198336292,0.0,8546.071908451686,8546.071908451686,0.8854366233403104,3944.412909738335,275.62452763442,2.474527634420042,1.0,0.002,0.1289258491621891,0.00490650649740157,0.00019913211568122982,0.001800867884383313,0.09956605784061491,0.09956605784061491,0.0,6.454255532806208e-14,0.9999879810801677,0.9999879810801677,0.0,0.0924249508547769,1.1108614261793396e-06,0.0,0.0,0.0,1600088.7443747825,266.608339710585,0.0,1.0,1284522.6294756704,2598.068855745753,,,,,,,,,,,,,,,,,,,2.0,15267.94922841762,1550.5315257785662,0.3713310566612481,6.173730061729009,2.932303756738607
3565.0,-30.132701003017388,5.0062511297682635,35.04776521034919,24.53675352679568,5.002040032761424,-26.61922689944053,-40.115278924908466,1.4885659291938744,-6.5416635424197125,-6.5416635424883935,40.095516795566716,41081.362208311555,25752.48623037111,25752.48623037111,66833.84843868266,77062.18044668339,77052.98877192057,25752.48623037111,102805.47500229169,102805.47500229169,102805.47500229169,130263.34283158951,125751.14739916017,4512.195432429355,0.0,90922.42853285855,54941.63669202642,39978.65760092459,27457.86782929783,67436.52543022242,20833.613996213102,1550.5317920895104,0.0,0.8784709685866913,2.724522946134335,0.001494314320929203,1.0,1.0,-6.5416635424197125,333841.76697570155,1558655.7607365542,4.668845887249332,1558655.7607365542,4.668845887249332,0.7587484259787798,0.09242605814929204,3.924786318037197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924786318037197,1.2847813886227355,1.2850772006416546,3.0548281231287944,6472.814223583433,15267.94282734822,6453.810118928131,0.00032688868916370706,23166.21114250349,2362.2961095280743,19290.87033444934,1967.1213242492943,0.8327158125161008,0.8327158125161008,35484.35723493438,35405.22815468563,1.0027944733826415,0.8,4282.585995916027,4273.035954225843,1.0027944733826415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.765963685097,4632.441516551485,6.181933035813198,5.0062511297682635,-3.732382276914654,8.738633406682919,2.93230797263255,3.5,0.8378022778950143,0.6,0.00023023108994480533,1.0000102795396368,0.00023022872329951866,199.031858408704,0.0,4.7291469599089874e-07,1.340240248438207,0.02904261464296566,7.783314624132153e-05,0.00015239794370348382,0.0005981293643444363,0.09242605817127578,0.09242605817127578,0.09242605817127578,0.09242495912948881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487773.71281086566,595.639062539403,0.0,0.09242605817127578,0.09242605814929204,0.09242605814929204,0.37133105600561367,0.37133105600561367,0.5,10.013829739319336,6.866684998385608e-11,6.866684998385608e-11,6.866684998385608e-11,6.866684998385608e-11,6.866684998385608e-11,6.866684998385608e-11,27457.86782929783,20833.613996213102,0.7587484259787798,0.9910630479892776,0.609185629689938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522900948619877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.31454733812,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5849085961157,260.5849085961157,-12.565091403884253,244.77446780823757,276.3953493840518,124722.80805134887,124731.69073580476,-8.882684455850741,0.0,nan,276.3953493840518,3.245349384051849,270.0711730688586,-3.07882693114135,263.74699675367594,-9.403003246324033,257.4228204385086,-15.727179561491369,251.0986441233618,-22.051355876638183,244.77446780823757,-28.375532191762403,1.0,1.0,26022.012520719443,26022.012520719443,275.62452419818794,2.4745241981879644,275.62452419818794,275.62452419818794,77052.90850636661,77052.98877192057,-0.08026555395917967,0.0,8546.071908451686,8546.071908451686,0.88543679073718,3944.410249627383,275.62452419818794,2.4745241981879644,1.0,0.002,0.12892695341035423,0.00490650125942289,0.00019913381991390713,0.001800866180240347,0.09956690995695357,0.09956690995695357,0.0,1.5425421356907165e-13,0.9999880526232735,0.9999880526232735,0.0,0.09242495390035599,1.1042489360545701e-06,0.0,0.0,0.0,1600088.7405597619,266.60833645758026,0.0,1.0,1284522.64057802,2598.0688108209197,,,,,,,,,,,,,,,,,,,2.0,15267.94282734822,1550.5317920895104,0.37133105600561367,6.173730061729009,2.93230797263255
3566.0,-30.132799188238213,5.006230481211327,35.04776471451971,24.53676121020692,5.002033288420836,-26.61931594057094,-40.11536469971759,1.4885500407764394,-6.541666881147421,-6.541666881153184,40.09551611108786,41081.26246258196,25752.477830655596,25752.477830655596,66833.74029323756,77062.1752611138,77052.98653779057,25752.477830655596,102805.46436844616,102805.46436844616,102805.46436844616,130263.3357561611,125751.15510583809,4512.180650323014,0.0,90922.44825069176,54941.56172315705,39978.762808371896,27457.87138771494,67436.63419608683,20833.616269321778,1550.532057567533,0.0,0.8784709530993852,2.7245226070303854,0.001494314320929203,1.0,1.0,-6.541666881147421,333841.72296371986,1558655.7311645898,4.668846414185252,1558655.7311645898,4.668846414185252,0.7587484104337034,0.09242605474696411,3.9247831725471682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247831725471682,1.2847814678371228,1.2850772768335001,3.054825486512022,6472.808636908878,15267.936430834414,6453.81092371885,0.00032688991430673007,23166.23473283072,2362.2985150719887,19290.872740022656,1967.1215695495055,0.8327150683958159,0.8327150683958159,35484.3344839988,35405.22815468563,1.002793669700667,0.8,4282.583250119126,4273.035954225843,1.002793669700667,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.769546250165,4632.441516551485,6.181925702980089,5.006230481211327,-3.732387549804075,8.738618031015402,2.932312175615954,3.5,0.8378034787474153,0.6,0.00023022872329951866,1.0000102303542242,0.00023022636800222227,199.03193957616367,0.0,4.7103780960064303e-07,1.3349211524082223,0.029043085680775262,7.78323899988235e-05,0.00015239633330069516,0.000598122564496458,0.09242605476663085,0.09242605476663085,0.09242605476663085,0.09242496182126672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487773.8675656038,595.6390121856543,0.0,0.09242605476663085,0.09242605474696411,0.09242605474696411,0.3713310558338652,0.3713310558338652,0.5,10.013796950720232,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,27457.87138771494,20833.616269321778,0.7587484104337034,0.9910598458829332,0.6091831680556471,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522906865337355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.3092282421,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58485558776533,260.58485558776533,-12.565144412234645,244.7743722859826,276.39533888960534,124723.04279943196,124731.90528841912,-8.862488987178361,0.0,nan,276.39533888960534,3.245338889605364,270.0711455688505,-3.078854431149466,263.74695224810546,-9.403047751894519,257.422758927378,-15.72724107262195,251.09856560667018,-22.0514343933298,244.7743722859826,-28.375627714017384,1.0,1.0,26022.012520719443,26022.012520719443,275.6245205981013,2.4745205981013214,275.6245205981013,275.6245205981013,77052.90347222122,77052.98653779057,-0.08306556934257969,0.0,8546.071908451686,8546.071908451686,0.8854369896679217,3944.407088409904,275.6245205981013,2.4745205981013214,1.0,0.002,0.12892805157345555,0.004906496030406281,0.00019913551471281035,0.0018008644851412725,0.09956775735640518,0.09956775735640518,0.0,-1.4591713254352712e-13,0.9999881184556794,0.9999881184556794,0.0,0.09242495658269825,1.0981642658575357e-06,0.0,0.0,0.0,1600088.7366442077,266.60833311885256,0.0,1.0,1284522.6519729367,2598.068764712237,,,,,,,,,,,,,,,,,,,2.0,15267.936430834414,1550.532057567533,0.3713310558338652,6.173730061729009,2.932312175615954
3567.0,-30.132896917756675,5.006209909263086,35.04776421935921,24.536763375531905,5.002026695226916,-26.61940455646187,-40.11545047452671,1.4885343339408394,-6.541669833057313,-6.541669833050225,40.09551513884743,41081.178628170564,25752.46864276507,25752.46864276507,66833.64727093563,77062.17441477359,77052.98127985405,25752.46864276507,102805.44992261913,102805.44992261913,102805.44992261913,130263.3233094537,125751.15742477762,4512.1658846760865,0.0,90922.47699943965,54941.5073615906,39978.855153165605,27457.87338683458,67436.72854000019,20833.61744280633,1550.5322396357808,0.0,0.8784709408024924,2.724522307214315,0.001494314320929203,1.0,1.0,-6.541669833057313,333841.6840508735,1558655.6891612285,4.6688468325714165,1558655.6891612285,4.6688468325714165,0.7587483979293012,0.09242605083404593,3.9247813895198616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247813895198616,1.284781546178631,1.2850773521668457,3.054823912433574,6472.805301625531,15267.93004049039,6453.810164360453,0.00032689055678198855,23166.252582175704,2362.3003351986363,19290.870470249592,1967.1213380970662,0.8327143288203694,0.8327143288203694,35484.3215875839,35405.22815468563,1.0027932141319342,0.8,4282.581693658473,4273.035954225843,1.0027932141319342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.773117378317,4632.441516551485,6.181918197929151,5.006209909263086,-3.7323925186553906,8.738602427918476,2.9323163651842252,3.5,0.8378046757669215,0.6,0.00023022636800222227,1.0000101828805164,0.00023022402365849737,199.03202036696285,0.0,4.687793891789275e-07,1.3285207889330806,0.02904355446016444,7.783163376311779e-05,0.0001523947342391045,0.0005981160168024626,0.09242605085038735,0.09242605085038735,0.09242605085038735,0.09242496120954997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487774.0204505197,595.6389624257771,0.0,0.09242605085038735,0.09242605083404593,0.09242605083404593,0.37133105607899947,0.37133105607899947,0.5,10.013764261359404,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,27457.87338683458,20833.61744280633,0.7587483979293012,0.9910570799900704,0.6091810726524672,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522912753744566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.30282787862,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.584802733413,260.584802733413,-12.56519726658695,244.77427719091833,276.3953282759659,124723.32254012153,124732.15928193637,-8.836741814831488,0.0,nan,276.3953282759659,3.2453282759659032,270.07111805892504,-3.0788819410749397,263.7469078418946,-9.40309215810538,257.42269762488235,-15.727302375117631,251.098487407892,-22.05151259210797,244.77427719091833,-28.37572280908165,1.0,1.0,26022.012520719443,26022.012520719443,275.62451703095826,2.474517030958282,275.62451703095826,275.62451703095826,77052.89830091564,77052.98127985405,-0.08297893841518089,0.0,8546.071908451686,8546.071908451686,0.8854371024321984,3944.405296467461,275.62451703095826,2.474517030958282,1.0,0.002,0.12892914634466593,0.00490649088703129,0.0001991372044310522,0.0018008627955067916,0.09956860221552609,0.09956860221552609,0.0,-6.215644318685598e-14,0.9999881551547837,0.9999881551547837,0.0,0.09242495606177983,1.0947722660854094e-06,0.0,0.0,0.0,1600088.7331822996,266.60833016694266,0.0,1.0,1284522.662047667,2598.0687239456042,,,,,,,,,,,,,,,,,,,2.0,15267.93004049039,1550.5322396357808,0.37133105607899947,6.173730061729009,2.9323163651842252
3568.0,-30.13299429375009,5.006189415135714,35.04776372672756,24.53676505191254,5.0020222614261645,-26.619492638229357,-40.115536109637446,1.4885206059200928,-6.5416726759009975,-6.5416726759055335,40.095514221499435,41081.10174473733,25752.459303917945,25752.459303917945,66833.56104865528,77062.1741016312,77052.9770203473,25752.459303917945,102805.43632426525,102805.43632426525,102805.43632426525,130263.31186089432,125751.16068581241,4512.151175081904,0.0,90922.50894916455,54941.46264620598,39978.94033662063,27457.875536629068,67436.8158732497,20833.61873151855,1550.532426284741,0.0,0.8784709288878663,2.72452201847583,0.001494314320929203,1.0,1.0,-6.5416726759009975,333841.6465757784,1558655.649528488,4.668847237951453,1558655.649528488,4.668847237951453,0.7587483854578008,0.09242604698174302,3.9247801601313554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247801601313554,1.2847816152404703,1.2850774182324591,3.0548227913401154,6472.80292616302,15267.92365600276,6453.808739725295,0.0003268909509621816,23166.267979229062,2362.3019052611303,19290.86621191977,1967.12090386827,0.8327135915554466,0.8327135915554466,35484.31269556896,35405.22815468563,1.0027929000195472,0.8,4282.580620486472,4273.035954225843,1.0027929000195472,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.776678869091,4632.441516551485,6.181910670955392,5.006189415135714,-3.7323973921931732,8.738586807328888,2.9323205434485247,3.5,0.8378058695567213,0.6,0.00023022402365849737,1.0000101460530622,0.00023022168781703671,199.03210086556837,0.0,4.6659946800105645e-07,1.322342892314994,0.02904402105963244,7.783087876584391e-05,0.00015239314489265345,0.0005981095916147093,0.09242604699851055,0.09242604699851055,0.09242604699851055,0.0924249612868881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487774.17303227185,595.6389127671614,0.0,0.09242604699851055,0.09242604698174302,0.09242604698174302,0.37133105640975955,0.37133105640975955,0.5,10.013731689947956,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,27457.875536629068,20833.61873151855,0.7587483854578008,0.9910545179694091,0.6091791436587245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522918614826734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.296649982,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5847502335062,260.5847502335062,-12.565249766493764,244.77418252607026,276.39531794100185,124723.64304215631,124732.42052391535,-8.777481759035016,0.0,nan,276.39531794100185,3.245317941001872,270.07109085798254,-3.0789091420174373,263.7468637749766,-9.403136225023388,257.4226366919865,-15.72736330801348,251.09840960901968,-22.051590390980294,244.77418252607026,-28.375817473929715,1.0,1.0,26022.012520719443,26022.012520719443,275.624513689686,2.4745136896860345,275.624513689686,275.624513689686,77052.89845535358,77052.9770203473,-0.0785649937170092,0.0,8546.071908451686,8546.071908451686,0.8854371801826042,3944.4040609320123,275.624513689686,2.4745136896860345,1.0,0.002,0.1289302371477123,0.004906485780058044,0.00019913888806488955,0.001800861111910622,0.09956944403244478,0.09956944403244478,0.0,-2.448865762949559e-14,0.9999881980886086,0.9999881980886086,0.0,0.09242495617772628,1.0908040167344957e-06,0.0,0.0,0.0,1600088.729848303,266.608327324099,0.0,1.0,1284522.6717501492,2598.068684685222,,,,,,,,,,,,,,,,,,,2.0,15267.92365600276,1550.532426284741,0.37133105640975955,6.173730061729009,2.9323205434485247
3569.0,-30.1330913825169,5.0061690113389785,35.047763259552354,24.536776611953997,5.002023089186641,-26.619579935342827,-40.11562167489899,1.4885116420187858,-6.541674787815623,-6.5416747878275965,40.09551397077962,41081.01209057388,25752.448458698385,25752.448458698385,66833.46054927226,77062.16661164259,77052.98421933553,25752.448458698385,102805.43267803392,102805.43267803392,102805.43267803392,130263.31253572146,125751.17588190243,4512.1366538190305,0.0,90922.53112877226,54941.402584496616,39979.03171586182,27457.87985768755,67436.91157354937,20833.62163220949,1550.532698324139,0.0,0.8784709183981944,2.724521803975396,0.001494314320929203,1.0,1.0,-6.541674787815623,333841.61873596895,1558655.6386960037,4.668847594849234,1558655.6386960037,4.668847594849234,0.7587483716947132,0.0924260438502155,3.924777640693897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924777640693897,1.2847816619978145,1.2850774619993661,3.054820719180356,6472.798535505141,15267.917275339767,6453.808719631407,0.0003268918669992331,23166.288501556293,2362.303997956111,19290.866151857794,1967.1208977436531,0.8327128512865515,0.8327128512865515,35484.29447278782,35405.22815468563,1.0027922562958498,0.8,4282.578421189841,4273.035954225843,1.0027922562958498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.780231143031,4632.441516551485,6.181902796065716,5.0061690113389785,-3.7324016965044633,8.738570707843442,2.932324710902206,3.5,0.8378070602577731,0.6,0.00023022168781703671,1.0000101161335064,0.00023021935888726643,199.03218112678724,0.0,4.649074332034651e-07,1.31754766569862,0.029044485967065645,7.783012439115451e-05,0.00015239156342588221,0.0005981030007642884,0.09242604387119029,0.09242604387119029,0.09242604387119029,0.09242496912254802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487774.32725144597,595.6388626088216,0.0,0.09242604387119029,0.0924260438502155,0.0924260438502155,0.37133105690211327,0.37133105690211327,0.5,10.013699447529412,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,27457.87985768755,20833.62163220949,0.7587483716947132,0.9910516212828199,0.6091769497149836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522924454711614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.291854755385,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58469852803796,260.58469852803796,-12.565301471962016,244.77408831065932,276.395308745474,124723.97698635458,124732.62164595423,-8.644659599637603,0.0,nan,276.395308745474,3.2453087454740057,270.0710646584818,-3.078935341518161,263.7468205714973,-9.403179428502654,257.4225764845301,-15.727423515469866,251.09833239758524,-22.05166760241474,244.77408831065932,-28.375911689340654,1.0,1.0,26022.012520719443,26022.012520719443,275.6245124201379,2.4745124201378985,275.6245124201379,275.6245124201379,77052.90766622266,77052.98421933553,-0.07655311287089717,0.0,8546.071908451686,8546.071908451686,0.885437339519761,3944.4015288973665,275.6245124201379,2.4745124201378985,1.0,0.002,0.1289313168028212,0.004906480852834643,0.0001991405547793129,0.0018008594452189242,0.09957027738965644,0.09957027738965644,0.0,-1.7629127324614302e-15,0.9999883187031354,0.9999883187031354,0.0,0.09242496419415926,1.0796560562325093e-06,0.0,0.0,0.0,1600088.7273715148,266.60832521218435,0.0,1.0,1284522.678958021,2598.068655519132,,,,,,,,,,,,,,,,,,,2.0,15267.917275339767,1550.532698324139,0.37133105690211327,6.173730061729009,2.932324710902206
3570.0,-30.133207778951366,5.006148681323118,35.047762844131434,24.536778742354386,5.002018480199202,-26.619685152984104,-40.11572114014996,1.4884958542788316,-6.541677746496703,-6.5416777464702855,40.09551453001957,41080.905059568184,25752.439616520252,25752.439616520252,66833.34467608844,77062.15750840642,77052.9998785297,25752.439616520252,102805.43949504996,102805.43949504996,102805.43949504996,130263.3276927891,125751.20521765415,4512.122475134944,0.0,90922.55970466493,54941.33839834648,39979.13478479828,27457.888197739143,67437.02298253743,20833.6273802355,1550.5331810099326,0.0,0.8784709002395094,2.7245215034716725,0.001494314320929203,1.0,1.0,-6.541677746496703,333841.5797338749,1558655.6628572585,4.668848212675474,1558655.6628572585,4.668848212675474,0.7587483505723838,0.09242604268810166,3.9247758397891195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247758397891195,1.284781740663374,1.2850775376907146,3.0548191304171493,6472.795169106553,15267.910897185015,6453.807987793305,0.0003268925179425273,23166.30641243202,2362.3058243571477,19290.86396434473,1967.1206746793994,0.8327121130536561,0.8327121130536562,35484.28144706372,35405.22815468563,1.0027917961593706,0.8,4282.576849122937,4273.035954225843,1.0027917961593706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.783777527419,4632.441516551485,6.181895410761209,5.006148681323118,-3.7324066273549046,8.738555308678023,2.93232887144875,3.5,0.8378082489853572,0.6,0.00023021935888726643,1.0000121279126768,0.00023021656684084704,199.03227734931974,0.0,4.635319718699539e-07,1.3136496082794493,0.029044949499037513,7.782924747756186e-05,0.00015239011140970456,0.0005980970274835807,0.09242604270585517,0.09242604270585517,0.09242604270585517,0.0924249857901366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487774.48280700133,595.6388120556765,0.0,0.09242604270585517,0.09242604268810166,0.09242604268810166,0.37133105840336794,0.37133105840336794,0.5,10.01366774031769,-2.6432189770275727e-11,-2.6432189770275727e-11,-2.6432189770275727e-11,-2.6432189770275727e-11,-2.6432189770275727e-11,-2.6432189770275727e-11,27457.888197739143,20833.6273802355,0.7587483505723838,0.9910482657782016,0.6091743562020218,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522930277375257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.28795669797,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5846452230706,260.5846452230706,-12.565354776929382,244.77399107858471,276.39529936761255,124724.18288468337,124733.09496503271,-8.912080349353012,0.0,nan,276.39529936761255,3.2452993676125743,270.0710377097795,-3.0789622902204883,263.7467760519506,-9.403223948049401,257.42251439414287,-15.727485605857112,251.09825273635357,-22.051747263646405,244.77399107858471,-28.376008921415263,1.0,1.0,26022.012520719443,26022.012520719443,275.62451129382174,2.474511293821763,275.62451129382174,275.62451129382174,77052.8935956419,77052.9998785297,-0.10628288780571893,0.0,8546.071908451686,8546.071908451686,0.8854374534146385,3944.399718988065,275.62451129382174,2.474511293821763,1.0,0.002,0.12893237870206914,0.004906475849892701,0.00019914219372241585,0.001800857807582025,0.09957109686120792,0.09957109686120792,0.0,1.3044409302720439e-12,0.9999885108113803,0.9999885108113803,0.0,0.09242498078786385,1.0619002378166542e-06,0.0,0.0,0.0,1600088.723901667,266.6083222535033,0.0,1.0,1284522.689055855,2598.068614658995,,,,,,,,,,,,,,,,,,,2.0,15267.910897185015,1550.5331810099326,0.37133105840336794,6.173730061729009,2.93232887144875
3571.0,-30.133302493952407,5.00612840720143,35.04776242983455,24.53678286345678,5.002007898837299,-26.619771454671714,-40.1158067403361,1.4884768595723594,-6.541681639580588,-6.541681639590045,40.09551373167535,41080.82207585104,25752.43289841184,25752.43289841184,66833.25497426288,77062.15906072146,77052.99318921416,25752.43289841184,102805.426087626,102805.426087626,102805.426087626,130263.31756138068,125751.20929686235,4512.108264518333,0.0,90922.58430813531,54941.272664432094,39979.235159670236,27457.891473754684,67437.12663342492,20833.629421134938,1550.5334452015904,0.0,0.8784708821815086,2.724521108063715,0.001494314320929203,1.0,1.0,-6.541681639580588,333841.52841424977,1558655.6283661549,4.668848827076077,1558655.6283661549,4.668848827076077,0.7587483343740552,0.09242604039997626,3.9247729892309664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247729892309664,1.2847818352877285,1.2850776287494976,3.0548166867194295,6472.78999120432,15267.904128997028,6453.808328817094,0.00032689362438426443,23166.329506856648,2362.30817933307,19290.864983687658,1967.1207786234502,0.8327113269272134,0.8327113269272135,35484.26082932264,35405.22815468563,1.00279106783336,0.8,4282.574360780013,4273.035954225843,1.00279106783336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.787313895058,4632.441516551485,6.181888550218141,5.00612840720143,-3.7324122581258394,8.73854066532727,2.932333020246197,3.5,0.8378094343560563,0.6,0.00023021656684084704,1.0000098688156889,0.00023021429489840175,199.03235564831894,0.0,5.557073573172364e-07,1.5748746506370481,0.02904550520639483,7.782849280958952e-05,0.00015238807403125752,0.0005980885968388084,0.09242604042034726,0.09242604042034726,0.09242604042034726,0.09242498622472799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487774.6314043955,595.6387636984398,0.0,0.09242604042034726,0.09242604039997626,0.09242604039997626,0.37133106174347646,0.37133106174347646,0.5,10.013636114785744,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,27457.891473754684,20833.629421134938,0.7587483343740552,0.9910454123817497,0.6091721893662283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522937257975386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.54918174032,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5845920375189,260.5845920375189,-12.56540796248106,244.77389506901204,276.39528900608445,124724.40094786609,124733.29306307547,-8.892115209383999,0.0,nan,276.39528900608445,3.2452890060844766,270.0710102186385,-3.0789897813614857,263.74673143120134,-9.403268568798637,257.4224526437879,-15.727547356212085,251.09817385638917,-22.05182614361081,244.77389506901204,-28.376104930987935,1.0,1.0,26022.012520719443,26022.012520719443,275.6245066179663,2.4745066179663127,275.6245066179663,275.6245066179663,77052.88404401582,77052.99318921416,-0.10914519833750091,0.0,8546.071908451686,8546.071908451686,0.8854376336928763,3944.3968541771214,275.6245066179663,2.4745066179663127,1.0,0.002,0.128933438037266,0.004906470681131609,0.00019914382832279803,0.0018008561718128799,0.09957191416139902,0.09957191416139902,0.0,1.3567792722657401e-13,0.999988538555948,0.999988538555948,0.0,0.09242498106408527,1.0593358909878074e-06,0.0,0.0,0.0,1600088.7193359802,266.6083183604194,0.0,1.0,1284522.702342761,2598.068560894525,,,,,,,,,,,,,,,,,,,2.0,15267.904128997028,1550.5334452015904,0.37133106174347646,6.173730061729009,2.932333020246197
3572.0,-30.13341797496812,5.006108211107371,35.04776198786941,24.53678527325394,5.00200107696501,-26.619876069725454,-40.11590613573787,1.4884591718189883,-6.541684330120063,-6.541684330126984,40.09551210482073,41080.7130807224,25752.423550050476,25752.423550050476,66833.13663077287,77062.14978075247,77052.97849367073,25752.423550050476,102805.4020437212,102805.4020437212,102805.4020437212,130263.29231753704,125751.19842402248,4512.093893514548,0.0,90922.60966135628,54941.2038584533,39979.33978100331,27457.890273815843,67437.23005481916,20833.628309329233,1550.533468146856,0.0,0.8784708737908066,2.724520834794359,0.001494314320929203,1.0,1.0,-6.541684330120063,333841.49294687837,1558655.558080434,4.668849112559088,1558655.558080434,4.668849112559088,0.7587483270408586,0.0924260362666793,3.9247706749301092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247706749301092,1.284781922724053,1.2850777132868496,3.0548146775046714,6472.785733919347,15267.897791280542,6453.808236568939,0.00032689450736726565,23166.34962703277,2362.3102310200497,19290.864707951747,1967.1207505062125,0.8327105918077518,0.8327105918077518,35484.244090263266,35405.22815468563,1.0027904765226692,0.8,4282.5723405528815,4273.035954225843,1.0027904765226692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.7908357514725,4632.441516551485,6.181881079827418,5.006108211107371,-3.7324169691177644,8.738525180225135,2.9323371520216925,3.5,0.8378106148633407,0.6,0.00023021429489840175,1.0000120325509219,0.000230211524866506,199.03245111424124,0.0,4.5219005678387533e-07,1.2815066209255026,0.029045957396451615,7.782761652878787e-05,0.00015238667836961386,0.0005980827665150669,0.09242603627346853,0.09242603627346853,0.09242603627346853,0.09242497743944271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487774.7766681664,595.6387163845145,0.0,0.09242603627346853,0.0924260362666793,0.0924260362666793,0.3713310651091085,0.3713310651091085,0.5,10.013604349747487,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,27457.890273815843,20833.628309329233,0.7587483270408586,0.9910421376507424,0.6091696388972121,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522942938287693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.25581371061,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.584537403624,260.584537403624,-12.565462596375994,244.7737965069862,276.39527830031983,124724.59206012198,124733.72632452998,-9.134264408042604,0.0,nan,276.39527830031983,3.2452783003198533,270.070981941625,-3.0790180583749702,263.7466855829304,-9.403314417069566,257.422389224266,-15.727610775733979,251.09809286561637,-22.05190713438361,244.7737965069862,-28.376203493013776,1.0,1.0,26022.012520719443,26022.012520719443,275.6245022078623,2.474502207862315,275.6245022078623,275.6245022078623,77052.8751641511,77052.97849367073,-0.10332951962482184,0.0,8546.071908451686,8546.071908451686,0.8854377800565048,3944.3945283047597,275.6245022078623,2.474502207862315,1.0,0.002,0.12893450183189376,0.0049064657148926915,0.00019914547030309927,0.0018008545296451918,0.09957273515154963,0.09957273515154963,0.0,-5.170907105278566e-14,0.999988490303957,0.999988490303957,0.0,0.09242497247109542,1.0637955838907748e-06,0.0,0.0,0.0,1600088.7161806002,266.6083156698799,0.0,1.0,1284522.7115254384,2598.068523737504,,,,,,,,,,,,,,,,,,,2.0,15267.897791280542,1550.533468146856,0.3713310651091085,6.173730061729009,2.9323371520216925
