time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3573.0,-30.133511880062034,5.006088085453875,35.04776154131494,24.536788171995454,5.0019960897815805,-26.61996108307409,-40.11599152637643,1.4884452928227594,-6.5416873806452145,-6.5416873806376294,40.09551108832435,41080.64767758807,25752.41508777662,25752.41508777662,66833.0627653647,77062.15268306772,77052.97139197368,25752.41508777662,102805.3864797503,102805.3864797503,102805.3864797503,130263.27850062175,125751.19890741206,4512.0795932096735,0.0,90922.64255216923,54941.16267068834,39979.42209053432,27457.892020871444,67437.31411140577,20833.62929828462,1550.5336399557345,0.0,0.8784708611281251,2.7245205249623634,0.001494314320929203,1.0,1.0,-6.5416873806452145,333841.4527340777,1558655.5141624208,4.668849543390802,1558655.5141624208,4.668849543390802,0.758748314781355,0.09242603300385314,3.9247692541676455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247692541676455,1.2847819933712459,1.2850777803912352,3.0548134036881374,6472.783034854965,15267.891034394395,6453.806857617737,0.00032689497243079023,23166.366393545304,2362.311940728516,19290.860586174327,1967.1203302018862,0.8327098112179222,0.8327098112179222,35484.2338140585,35405.22815468563,1.0027901135136716,0.8,4282.571100323833,4273.035954225843,1.0027901135136716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.794348867387,4632.441516551485,6.1818738351254146,5.006088085453875,-3.7324219409379076,8.738510026391783,2.93234127354532,3.5,0.8378117924415199,0.6,0.000230211524866506,1.0000097844439406,0.0002302092723967856,199.0325287438259,0.0,5.513262378766922e-07,1.5624585581425459,0.029046508722689494,7.78268637228043e-05,0.0001523846611437017,0.0005980746328635555,0.09242603302024019,0.09242603302024019,0.09242603302024019,0.0924249758379045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487774.9246430682,595.6386682189727,0.0,0.09242603302024019,0.09242603300385314,0.09242603300385314,0.37133106761419116,0.37133106761419116,0.5,10.013572634532679,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,27457.892020871444,20833.62929828462,0.758748314781355,0.9910398070563301,0.6091679097676289,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522949863999264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.53676564783,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5844837129567,260.5844837129567,-12.565516287043295,244.77369960002173,276.39526782595027,124724.94141214705,124733.91797782746,-8.97656568039868,0.0,nan,276.39526782595027,3.245267825950293,270.0709541807351,-3.079045819264877,263.7466405355255,-9.403359464474477,257.42232689033733,-15.727673109662646,251.09801324517045,-22.051986754829528,244.77369960002173,-28.37630039997825,1.0,1.0,26022.012520719443,26022.012520719443,275.624498326362,2.4744983263620384,275.624498326362,275.624498326362,77052.87877045156,77052.97139197368,-0.09262152212613728,0.0,8546.071908451686,8546.071908451686,0.8854378699099618,3944.393100438484,275.624498326362,2.4744983263620384,1.0,0.002,0.12893556401313205,0.0049064606910135655,0.00019914710964410014,0.001800852890488244,0.09957355482205006,0.09957355482205006,0.0,1.3234422238661558e-13,0.9999885077619546,0.9999885077619546,0.0,0.09242497082188027,1.0621819728739913e-06,0.0,0.0,0.0,1600088.7126030403,266.60831261935476,0.0,1.0,1284522.7219367381,2598.0684816089715,,,,,,,,,,,,,,,,,,,2.0,15267.891034394395,1550.5336399557345,0.37133106761419116,6.173730061729009,2.93234127354532
3574.0,-30.133606827408123,5.006068025504429,35.047761100693286,24.53679519183936,5.001991246455896,-26.620047020023286,-40.11607304038478,1.4884314390812066,-6.541690662522967,-6.541690662481809,40.09551036633356,41080.55048729055,25752.407198641376,25752.407198641376,66832.95768593193,77062.14901521917,77052.96772506605,25752.407198641376,102805.37492370742,102805.37492370742,102805.37492370742,130263.27009982975,125751.20471860947,4512.0653812202845,0.0,90922.6653590631,54941.09223366174,39979.525694890406,27457.895176122325,67437.42087101273,20833.631288775436,1550.5338840439044,0.0,0.8784708460914128,2.724520191632748,0.001494314320929203,1.0,1.0,-6.541690662522967,333841.4094715415,1558655.4829711216,4.668850054995918,1558655.4829711216,4.668850054995918,0.7587483000842898,0.09242603029947148,3.9247667022090043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247667022090043,1.2847820628315445,1.2850778469734419,3.0548112522361732,6472.77847618642,15267.884705896515,6453.806979580309,0.0003268959337535515,23166.387267780385,2362.314069308111,19290.860950728616,1967.1203673760783,0.8327090766352759,0.8327090766352759,35484.21535604538,35405.22815468563,1.0027894614807165,0.8,4282.568872637194,4273.035954225843,1.0027894614807165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.797851402765,4632.441516551485,6.181866743718654,5.006068025504429,-3.7324270785621807,8.73849510406661,2.9323453826583608,3.5,0.8378129664738173,0.6,0.0002302092723967856,1.0000098930496326,0.0002302069949475588,199.0326072350754,0.0,4.4831474437012224e-07,1.2705239855449264,0.029046957037433863,7.78261450995692e-05,0.0001523831272972164,0.000598068223994591,0.09242603031775966,0.09242603031775966,0.09242603031775966,0.09242497749792941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.0734128054,595.6386198094284,0.0,0.09242603031775966,0.09242603029947148,0.09242603029947148,0.37133107001651794,0.37133107001651794,0.5,10.013541049841438,-4.1154635255225e-11,-4.1154635255225e-11,-4.1154635255225e-11,-4.1154635255225e-11,-4.1154635255225e-11,-4.1154635255225e-11,27457.895176122325,20833.631288775436,0.7587483000842898,0.9910366799727269,0.6091655042067097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522955495748597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.24483107523,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5844307123502,260.5844307123502,-12.565569287649794,244.7736038684772,276.3952575562798,124725.23786133449,124734.09905560849,-8.861194273977352,0.0,nan,276.3952575562798,3.245257556279796,270.07092681869295,-3.079073181307024,263.74659608110545,-9.403403918894526,257.4222653435448,-15.727734656455198,251.09793460600076,-22.052065393999214,244.7736038684772,-28.376396131522768,1.0,1.0,26022.012520719443,26022.012520719443,275.62449461544264,2.4744946154426657,275.62449461544264,275.62449461544264,77052.88019141759,77052.96772506605,-0.08753364846052136,0.0,8546.071908451686,8546.071908451686,0.8854380313037858,3944.3905357200492,275.62449461544264,2.4744946154426657,1.0,0.002,0.1289366218672083,0.004906455642231279,0.00019914874220689,0.001800851257721983,0.099574371103445,0.099574371103445,0.0,-7.112713196200104e-14,0.9999885545765373,0.9999885545765373,0.0,0.09242497244441573,1.0578550557494156e-06,0.0,0.0,0.0,1600088.7087541556,266.608309337477,0.0,1.0,1284522.7331376257,2598.0684362854204,,,,,,,,,,,,,,,,,,,2.0,15267.884705896515,1550.5338840439044,0.37133107001651794,6.173730061729009,2.9323453826583608
3575.0,-30.133720642252662,5.00604805343076,35.047760680336296,24.53680196721109,5.001990089561068,-26.620149569020207,-40.11617215638978,1.4884190163838105,-6.541692709435381,-6.54169270943825,40.0955100698981,41080.44888278399,25752.39665287635,25752.39665287635,66832.84553566034,77062.13748166888,77052.9736731508,25752.39665287635,102805.37032602716,102805.37032602716,102805.37032602716,130263.26938397711,125751.21808018025,4512.051303796864,0.0,90922.69057078898,54941.03242215262,39979.620165151515,27457.899057949944,67437.51922310147,20833.63388123127,1550.5341328100894,0.0,0.8784708361277959,2.7245199837345253,0.001494314320929203,1.0,1.0,-6.541692709435381,333841.38248862827,1558655.4701639968,4.668850393995387,1558655.4701639968,4.668850393995387,0.7587482872328233,0.09242602771345054,3.9247645393224526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247645393224526,1.2847821256488847,1.2850779068790656,3.054809419410496,6472.774592648744,15267.87835338868,6453.8066200334615,0.0003268967194537953,23166.406458229296,2362.3160261893,19290.85987601903,1967.120257786199,0.8327083404498598,0.8327083404498598,35484.199712142494,35405.22815468563,1.002788908856827,0.8,4282.566984583847,4273.035954225843,1.002788908856827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.801342239772,4632.441516551485,6.181859031960079,5.00604805343076,-3.7324312677787437,8.738479321209503,2.9323494780493675,3.5,0.8378141365855336,0.6,0.0002302069949475588,1.0000118589725948,0.00023020426496148943,199.0327013238158,0.0,4.5328665745392125e-07,1.284614387224413,0.029047410324091315,7.782527130631745e-05,0.00015238172364124135,0.0005980623853879778,0.09242602773348203,0.09242602773348203,0.09242602773348203,0.09242498422560598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.2228921457,595.6385711900202,0.0,0.09242602773348203,0.09242602771345054,0.09242602771345054,0.37133107264013243,0.37133107264013243,0.5,10.013509744802136,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,27457.899057949944,20833.63388123127,0.7587482872328233,0.9910335716021714,0.6091631091422388,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522961190008932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.25892147691,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5843768962414,260.5843768962414,-12.565623103758583,244.773505873224,276.3952479193158,124725.50088243982,124734.498420862,-8.997538422185896,0.0,nan,276.3952479193158,3.2452479193158297,270.0708995100722,-3.0791004899277823,263.74655110082284,-9.403448899177135,257.4222026916088,-15.727797308391189,251.09785428240485,-22.052145717595124,244.773505873224,-28.37649412677598,1.0,1.0,26022.012520719443,26022.012520719443,275.6244932644884,2.4744932644884443,275.6244932644884,275.6244932644884,77052.87801347041,77052.9736731508,-0.09565968038805295,0.0,8546.071908451686,8546.071908451686,0.8854381680914636,3944.388362019065,275.6244932644884,2.4744932644884443,1.0,0.002,0.12893767013311183,0.004906450859282126,0.0001991503604656923,0.0018008496396184719,0.09957518023284614,0.09957518023284614,0.0,8.416401256483574e-14,0.9999886583169768,0.9999886583169768,0.0,0.09242497944674112,1.0482667094186789e-06,0.0,0.0,0.0,1600088.7063536004,266.6083072905646,0.0,1.0,1284522.7401236407,2598.0684080170436,,,,,,,,,,,,,,,,,,,2.0,15267.87835338868,1550.5341328100894,0.37133107264013243,6.173730061729009,2.9323494780493675
3576.0,-30.13383243425547,5.006028121290456,35.047760276533985,24.53679589033129,5.001977053505771,-26.62025148543557,-40.11627134224398,1.4883961047554244,-6.541697320767412,-6.541697320742581,40.095509706949954,41080.36507694166,25752.391865019188,25752.391865019188,66832.75694196085,77062.13884306817,77052.97062644231,25752.391865019188,102805.3624914615,102805.3624914615,102805.3624914615,130263.26724011889,125751.22985990689,4512.037380211995,0.0,90922.72619522564,54940.982337879606,39979.71539705114,27457.90474865738,67437.62014570853,20833.637618821616,1550.534528776421,0.0,0.8784708125218288,2.7245195153765946,0.001494314320929203,1.0,1.0,-6.541697320767412,333841.32170089637,1558655.454484238,4.668851197158596,1558655.454484238,4.668851197158596,0.7587482661014158,0.0924260265335731,3.924763229788819,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924763229788819,1.2847822384688394,1.2850780162173734,3.054808131894959,6472.771864557818,15267.871619737047,6453.805272475281,0.0003268971928261296,23166.4232647527,2362.3177399777396,19290.855848077448,1967.1198470504658,0.8327075624759106,0.8327075624759107,35484.1902404396,35405.22815468563,1.0027885742671234,0.8,4282.565841449652,4273.035954225843,1.0027885742671234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.804827172892,4632.441516551485,6.181852711159288,5.006028121290456,-3.7324373915497757,8.738465512840232,2.9323535665163183,3.5,0.837815304718948,0.6,0.00023020426496148943,1.0000116482115324,0.0002302015835247494,199.03279374038488,0.0,5.433565019635213e-07,1.5398723265646193,0.029047953680593278,7.782439690636387e-05,0.00015237986805512557,0.0005980549031028287,0.09242602655180497,0.09242602655180497,0.09242602655180497,0.09242498945664679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.37112105114,595.6385229739393,0.0,0.09242602655180497,0.0924260265335731,0.0924260265335731,0.37133107608421145,0.37133107608421145,0.5,10.013478632437968,-2.4840574042173102e-11,-2.4840574042173102e-11,-2.4840574042173102e-11,-2.4840574042173102e-11,-2.4840574042173102e-11,-2.4840574042173102e-11,27457.90474865738,20833.637618821616,0.7587482661014158,0.9910307747746616,0.6091609547932106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452296801581202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.514179416256,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5843215168765,260.5843215168765,-12.565678483123463,244.77340626725453,276.39523676655335,124725.67916274989,124734.93806296264,-9.258900212732993,0.0,nan,276.39523676655335,3.2452367665533757,270.0708706666707,-3.079129333329263,263.7465045667786,-9.403495433221394,257.4221384669236,-15.72786153307635,251.09777236707828,-22.0522276329217,244.77340626725453,-28.376593732745448,1.0,1.0,26022.012520719443,26022.012520719443,275.6244882966801,2.4744882966801356,275.6244882966801,275.6244882966801,77052.85563772381,77052.97062644231,-0.11498871850199066,0.0,8546.071908451686,8546.071908451686,0.8854382509104407,3944.387045937763,275.6244882966801,2.4744882966801356,1.0,0.002,0.12893871242189153,0.0049064456369620835,0.00019915196844300432,0.0018008480324074488,0.09957598422150216,0.09957598422150216,0.0,8.504529545871886e-13,0.9999887229873174,0.9999887229873174,0.0,0.09242498424409969,1.042289473417124e-06,0.0,0.0,0.0,1600088.7009455732,266.60830267923257,0.0,1.0,1284522.7558618954,2598.068344333387,,,,,,,,,,,,,,,,,,,2.0,15267.871619737047,1550.534528776421,0.37133107608421145,6.173730061729009,2.9323535665163183
3577.0,-30.133924907861218,5.00600829641218,35.047759845799426,24.53681331770497,5.001980337279151,-26.620334383347096,-40.11634880499912,1.488389812753592,-6.5416982748286046,-6.541698274812651,40.09550812226406,41080.25500760141,25752.379007702588,25752.379007702588,66832.634015304,77062.13125808342,77052.96142797956,25752.379007702588,102805.34043568216,102805.34043568216,102805.34043568216,130263.2426551884,125751.21942885355,4512.023226334842,0.0,90922.74497471565,54940.8934640443,39979.83501185706,27457.90221950625,67437.73723136331,20833.63565847694,1550.5344466794327,0.0,0.8784708133798672,2.724519418475748,0.001494314320929203,1.0,1.0,-6.5416982748286046,333841.30912422785,1558655.3860195896,4.668851167964921,1558655.3860195896,4.668851167964921,0.7587482645952685,0.09242602180228017,3.9247600182406277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247600182406277,1.2847822734404963,1.2850780477518395,3.0548055490605273,6472.766391841589,15267.864922815848,6453.805853010673,0.00032689837803872755,23166.44700622334,2362.320160933993,19290.857583336583,1967.120023997653,0.8327067840033634,0.8327067840033633,35484.16701168625,35405.22815468563,1.0027877537070937,0.8,4282.563037985208,4273.035954225843,1.0027877537070937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.808293999312,4632.441516551485,6.181844480169168,5.00600829641218,-3.732440733216806,8.738449029628985,2.9323576337430444,3.5,0.837816466783727,0.6,0.0002302015835247494,1.0000096353219408,0.00023019936547975247,199.0328701868172,0.0,5.336938456043878e-07,1.5124883584428352,0.02904848737443888,7.782371401863212e-05,0.0001523778695061173,0.0005980465699022969,0.09242602180969198,0.09242602180969198,0.09242602180969198,0.0924249813660394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.5139282257,595.6384764608426,0.0,0.09242602180969198,0.09242602180228017,0.09242602180228017,0.3713310800026828,0.3713310800026828,0.5,10.013447419297684,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,27457.90221950625,20833.63565847694,0.7587482645952685,0.9910272313262328,0.609158265003236,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452297472030545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.48679544813,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58426809831866,260.58426809831866,-12.565731901681318,244.77330882860014,276.395227368096,124726.08094633603,124735.01201813424,-8.931071798188984,0.0,nan,276.395227368096,3.245227368096039,270.07084366016767,-3.079156339832309,263.7464599522425,-9.403540047757474,257.42207624434417,-15.727923755655809,251.0976925364614,-22.05230746353857,244.77330882860014,-28.37669117139984,1.0,1.0,26022.012520719443,26022.012520719443,275.62448626627196,2.474486266271981,275.62448626627196,275.62448626627196,77052.87821846262,77052.96142797956,-0.08320951694622636,0.0,8546.071908451686,8546.071908451686,0.8854384540187104,3944.3838183318308,275.62448626627196,2.474486266271981,1.0,0.002,0.12893975742791727,0.004906441063967295,0.00019915358211400322,0.0018008464179975676,0.09957679105700161,0.09957679105700161,0.0,1.1157090876179332e-13,0.999988693585762,0.999988693585762,0.0,0.0924249767953913,1.0450068888638535e-06,0.0,0.0,0.0,1600088.6998266808,266.6083017251714,0.0,1.0,1284522.7591180573,2598.068331157571,,,,,,,,,,,,,,,,,,,2.0,15267.864922815848,1550.5344466794327,0.3713310800026828,6.173730061729009,2.9323576337430444
3578.0,-30.134017989247855,5.005988498760304,35.04775945580179,24.53681108253079,5.001966671944584,-26.620419523124763,-40.1164339860901,1.4883682058717278,-6.541703505504586,-6.541703505414845,40.09550843635789,41080.18529227661,25752.37574184233,25752.37574184233,66832.56103411895,77062.13500846794,77052.9659264488,25752.37574184233,102805.34166829113,102805.34166829113,102805.34166829113,130263.25296052129,125751.24346091555,4512.009499605751,0.0,90922.77262375821,54940.84780998834,39979.916459744294,27457.911292230154,67437.82775197444,20833.6417957235,1550.5350181053188,0.0,0.878470783842974,2.7245188872132076,0.001494314320929203,1.0,1.0,-6.541703505504586,333841.2401721671,1558655.3995882748,4.668852172920434,1558655.3995882748,4.668852172920434,0.7587482374021237,0.0924260219283235,3.924757930591385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924757930591385,1.2847823790996062,1.28507815058542,3.0548036729316843,6472.7624165497,15267.858609180139,6453.8055760498955,0.00032689918882886527,23166.466373649168,2362.322135861805,19290.856755482288,1967.1199395800083,0.8327060521161218,0.8327060521161218,35484.15191196081,35405.22815468563,1.0027872203065584,0.8,4282.561215608315,4273.035954225843,1.0027872203065584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.811760088328,4632.441516551485,6.181838552708945,5.005988498760304,-3.73244730489945,8.738435803659755,2.9323617001069153,3.5,0.8378176286019758,0.6,0.00023019936547975247,1.0000096986575904,0.0002301971328765824,199.03294713574454,0.0,4.414638619442187e-07,1.251108584749916,0.029048928838300826,7.782296309483049e-05,0.00015237640238492198,0.0005980404936952066,0.09242602193787376,0.09242602193787376,0.09242602193787376,0.09242499429800545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.6640628357,595.6384276583046,0.0,0.09242602193787376,0.0924260219283235,0.0924260219283235,0.3713310832207816,0.3713310832207816,0.5,10.013416590721604,-8.975575838121586e-11,-8.975575838121586e-11,-8.975575838121586e-11,-8.975575838121586e-11,-8.975575838121586e-11,-8.975575838121586e-11,27457.911292230154,20833.6417957235,0.7587482374021237,0.9910248188882719,0.6091564135689983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452298026622257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.22541567444,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58421468797616,260.58421468797616,-12.56578531202382,244.77321290413857,276.3952164718732,124726.29720945573,124735.22690725159,-8.929697795853617,0.0,nan,276.3952164718732,3.2452164718732206,270.07081575829517,-3.0791842417048088,263.74641504472515,-9.403584955274823,257.4220143311779,-15.7279856688221,251.097613617647,-22.052386382352978,244.77321290413857,-28.376787095861403,1.0,1.0,26022.012520719443,26022.012520719443,275.62448156204835,2.4744815620483678,275.62448156204835,275.62448156204835,77052.85734534258,77052.9659264488,-0.10858110622211825,0.0,8546.071908451686,8546.071908451686,0.8854385860481093,3944.381720244342,275.62448156204835,2.4744815620483678,1.0,0.002,0.12894079033941444,0.00490643577200891,0.00019915517535412894,0.0018008448268042993,0.09957758767706447,0.09957758767706447,0.0,2.1584283839415352e-12,0.9999888244425222,0.9999888244425222,0.0,0.092424989016003,1.0329123205007368e-06,0.0,0.0,0.0,1600088.6936923068,266.6082964944954,0.0,1.0,1284522.7769700976,2598.0682589206335,,,,,,,,,,,,,,,,,,,2.0,15267.858609180139,1550.5350181053188,0.3713310832207816,6.173730061729009,2.9323617001069153
3579.0,-30.13411075683694,5.005968795179079,35.04775902646709,24.53681754358115,5.001964404149852,-26.62050324074004,-40.116515185777075,1.4883568880758502,-6.541705125002068,-6.5417051249959695,40.09550652129633,41080.10333111624,25752.36445436923,25752.36445436923,66832.46778548547,77062.13281480745,77052.94990019471,25752.36445436923,102805.31435456395,102805.31435456395,102805.31435456395,130263.22220899939,125751.22679665266,4511.9954123467305,0.0,90922.79955490891,54940.79488934728,39980.005183957364,27457.90785443545,67437.91303839281,20833.639140220435,1550.5349085301461,0.0,0.8784707823518121,2.724518722726176,0.001494314320929203,1.0,1.0,-6.541705125002068,333841.21882355143,1558655.316852146,4.668852223655337,1558655.316852146,4.668852223655337,0.7587482356874122,0.09242601717886745,3.9247560847226666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247560847226666,1.2847824366555427,1.2850782052860479,3.054802099365027,6472.759082350776,15267.852280286097,6453.804845498198,0.00032689983311182195,23166.48413103454,2362.3239466111813,19290.854571814376,1967.119716907851,0.8327053195772486,0.8327053195772487,35484.138561004605,35405.22815468563,1.00278674868166,0.8,4282.559604289341,4273.035954225843,1.00278674868166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.815205012395,4632.441516551485,6.1818307310855865,5.005968795179079,-3.7324511346024063,8.738419929781486,2.93236574164262,3.5,0.8378187833264629,0.6,0.0002301971328765824,1.00000966596851,0.00023019490781985222,199.03302382531263,0.0,4.4436158872435085e-07,1.2593207424448103,0.02904937319988955,7.782224727579464e-05,0.00015237488560078776,0.0005980342594206119,0.0924260171820881,0.0924260171820881,0.0924260171820881,0.0924249820295499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.8045070198,595.6383818973445,0.0,0.0924260171820881,0.09242601717886745,0.09242601717886745,0.3713310876835318,0.3713310876835318,0.5,10.013385536379257,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,27457.90785443545,20833.639140220435,0.7587482356874122,0.9910221828400493,0.6091544278324432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522985848594199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.23362783213,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58416234902455,260.58416234902455,-12.565837650975425,244.77311837637782,276.39520632173213,124726.64937896885,124735.39995050408,-8.750571535245204,0.0,nan,276.39520632173213,3.245206321732155,270.0707887326262,-3.0792112673737506,263.74637114353675,-9.403628856463229,257.4219535544645,-15.728046445535483,251.09753596540963,-22.052464034590344,244.77311837637782,-28.376881623622154,1.0,1.0,26022.012520719443,26022.012520719443,275.62447806718995,2.4744780671899775,275.62447806718995,275.62447806718995,77052.86603621668,77052.94990019471,-0.08386397802678403,0.0,8546.071908451686,8546.071908451686,0.8854387027865499,3944.37986514628,275.62447806718995,2.4744780671899775,1.0,0.002,0.12894183015978927,0.004906431096239333,0.00019915678074327106,0.0018008432193446445,0.09957839037163553,0.09957839037163553,0.0,8.791578576250458e-14,0.999988749691694,0.999988749691694,0.0,0.0924249773576787,1.039821188753708e-06,0.0,0.0,0.0,1600088.6917930106,266.6082948749979,0.0,1.0,1284522.782497365,2598.0682365549665,,,,,,,,,,,,,,,,,,,2.0,15267.852280286097,1550.5349085301461,0.3713310876835318,6.173730061729009,2.93236574164262
3580.0,-30.13420308837824,5.005949145924916,35.047758615237186,24.53682484282183,5.001957756368716,-26.620587003900976,-40.11659638546405,1.4883416719055025,-6.541708834032249,-6.541708833999278,40.09550618482411,41080.01186478589,25752.357914371765,25752.357914371765,66832.36977915766,77062.1299994585,77052.94980052025,25752.357914371765,102805.30771489201,102805.30771489201,102805.30771489201,130263.22065642358,125751.23906329364,4511.981593129932,0.0,90922.82013265784,54940.726699186926,39980.10381496768,27457.91294153157,67438.01675649924,20833.642498119865,1550.5352543526124,0.0,0.8784707635343219,2.724518346012266,0.001494314320929203,1.0,1.0,-6.541708834032249,333841.169930211,1558655.3023152954,4.668852863896715,1558655.3023152954,4.668852863896715,0.7587482174075897,0.09242601556227967,3.9247531538001184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247531538001184,1.2847825124328411,1.285078278221928,3.0547996379311515,6472.753866867758,15267.845954575754,6453.8054259262135,0.0003269009645583813,23166.50667434266,2362.3262453888597,19290.856306752554,1967.11989382231,0.8327045841623388,0.8327045841623388,35484.11736197621,35405.22815468563,1.0027859998223092,0.8,4282.557045791197,4273.035954225843,1.0027859998223092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.818645998185,4632.441516551485,6.181824054945426,5.005949145924916,-3.7324565347186662,8.738405680643583,2.932369778560218,3.5,0.8378199367314909,0.6,0.00023019490781985222,1.0000096205413498,0.00023019269324152847,199.03310015445845,0.0,4.428597691893423e-07,1.2550645858825962,0.02904981605965874,7.782153146284602e-05,0.0001523733763570062,0.0005980278894123324,0.09242601558101374,0.09242601558101374,0.09242601558101374,0.09242498788425417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.95150692196,595.6383340821634,0.0,0.09242601558101374,0.09242601556227967,0.09242601556227967,0.37133109094746125,0.37133109094746125,0.5,10.013354705521062,-3.296918293926865e-11,-3.296918293926865e-11,-3.296918293926865e-11,-3.296918293926865e-11,-3.296918293926865e-11,-3.296918293926865e-11,27457.91294153157,20833.642498119865,0.7587482174075897,0.9910192053908047,0.6091521346648567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452299141215052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.22937167557,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58411052812613,260.58411052812613,-12.565889471873845,244.7730250268713,276.39519602944273,124726.90371140152,124735.56766951681,-8.663958115279375,0.0,nan,276.39519602944273,3.245196029442752,270.07076182888954,-3.0792381711104326,263.7463276283621,-9.403672371637867,257.4218934278444,-15.728106572155582,251.09745922734666,-22.052540772653316,244.7730250268713,-28.376974973128682,1.0,1.0,26022.012520719443,26022.012520719443,275.62447434652347,2.4744743465234933,275.62447434652347,275.62447434652347,77052.86311237072,77052.94980052025,-0.08668814953125548,0.0,8546.071908451686,8546.071908451686,0.8854388881471281,3944.376919569119,275.62447434652347,2.4744743465234933,1.0,0.002,0.12894286285896603,0.004906426076778354,0.00019915837427817584,0.0018008416260141158,0.09957918713908792,0.09957918713908792,0.0,2.922917984038431e-13,0.999988826737402,0.999988826737402,0.0,0.0924249828621369,1.0327001427669457e-06,0.0,0.0,0.0,1600088.6874431744,266.6082911659677,0.0,1.0,1284522.7951561043,2598.0681853323435,,,,,,,,,,,,,,,,,,,2.0,15267.845954575754,1550.5352543526124,0.37133109094746125,6.173730061729009,2.932369778560218
3581.0,-30.134295005479604,5.005929566480729,35.047758200413845,24.536826589051657,5.001951504496904,-26.62067035448567,-40.1166737434454,1.4883268535216347,-6.541711704535544,-6.541711704520008,40.09550525879988,41079.92149321178,25752.349541860436,25752.349541860436,66832.27103507222,77062.13154902858,77052.94386852965,25752.349541860436,102805.29341039009,102805.29341039009,102805.29341039009,130263.2081508851,125751.24041564946,4511.9677352356375,0.0,90922.85009204925,54940.66462635188,39980.20607299708,27457.914740495013,67438.1208134921,20833.643539874527,1550.5354234983377,0.0,0.8784707515027704,2.7245180544647534,0.001494314320929203,1.0,1.0,-6.541711704535544,333841.13209053676,1558655.2623080877,4.668853273255091,1558655.2623080877,4.668853273255091,0.7587482056366432,0.09242601281133479,3.924751645430053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924751645430053,1.2847825863276299,1.2850783492883282,3.0547982882056357,6472.751006961353,15267.83963450865,6453.804369492644,0.00032690148634844404,23166.523211199627,2362.327931678976,19290.85314900192,1967.119571821358,0.8327038534498757,0.8327038534498757,35484.106452106396,35405.22815468563,1.0027856144293115,0.8,4282.55572908549,4273.035954225843,1.0027856144293115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.822072959905,4632.441516551485,6.181816959734636,5.005929566480729,-3.732461292270646,8.738390858751375,2.9323737990271774,3.5,0.8378210854363364,0.6,0.00023019269324152847,1.00000957736556,0.0002301904886230705,199.0331761410442,0.0,4.4077438931189525e-07,1.2491546193099112,0.02905025683404805,7.782084952197863e-05,0.00015237184371954984,0.0005980216443555142,0.09242601282709771,0.09242601282709771,0.09242601282709771,0.09242498681062208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.095412713,595.6382872441371,0.0,0.09242601282709771,0.09242601281133479,0.09242601281133479,0.3713310948117001,0.3713310948117001,0.5,10.013323925157634,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,27457.914740495013,20833.643539874527,0.7587482056366432,0.9910162120309457,0.6091498546767494,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452299694955977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.223461709,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58405920475803,260.58405920475803,-12.565940795241943,244.77293271657578,276.39518569299895,124727.20147169712,124735.78224772045,-8.58077602331895,0.0,nan,276.39518569299895,3.245185692998973,270.0707350976777,-3.0792649023222793,263.7462845023815,-9.403715497618464,257.42183390709147,-15.72816609290851,251.0973833118228,-22.05261668817718,244.77293271657578,-28.377067283424196,1.0,1.0,26022.012520719443,26022.012520719443,275.62447078188376,2.474470781883781,275.62447078188376,275.62447078188376,77052.86034886258,77052.94386852965,-0.08351966706686653,0.0,8546.071908451686,8546.071908451686,0.8854389835410926,3944.375403657203,275.62447078188376,2.474470781883781,1.0,0.002,0.12894389371544696,0.00490642121634459,0.00019915996531011767,0.0018008400347591647,0.09957998265505884,0.09957998265505884,0.0,6.928225354529971e-14,0.9999888466758996,0.9999888466758996,0.0,0.0924249819540586,1.0308572761924613e-06,0.0,0.0,0.0,1600088.6840767364,266.60828829546443,0.0,1.0,1284522.8049529938,2598.0681456899792,,,,,,,,,,,,,,,,,,,2.0,15267.83963450865,1550.5354234983377,0.3713310948117001,6.173730061729009,2.9323737990271774
3582.0,-30.134386610832475,5.005910058476227,35.04775778574458,24.536833294574194,5.001947544460283,-26.620753195300363,-40.11675480343399,1.488314128949923,-6.5417144511216065,-6.54171445112868,40.095504433578654,41079.839819005516,25752.340968239994,25752.340968239994,66832.18078724551,77062.12951054574,77052.93965672194,25752.340968239994,102805.28062496193,102805.28062496193,102805.28062496193,130263.19752751046,125751.24360648746,4511.953921022996,0.0,90922.8746876384,54940.60950259995,39980.29465004271,27457.91690254853,67438.21155259124,20833.64485023267,1550.535607091131,0.0,0.8784707397592406,2.724517775503152,0.001494314320929203,1.0,1.0,-6.5417144511216065,333841.09588437533,1558655.2266559836,4.668853672813902,1558655.2266559836,4.668853672813902,0.7587481936147522,0.09242601013567134,3.9247494129885303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247494129885303,1.2847826504068187,1.2850784105496653,3.0547963982435333,6472.7470023584465,15267.833319666439,6453.8041123256235,0.0003269023046731816,23166.542655370315,2362.3299144325856,19290.852380312484,1967.11949343685,0.8327031213628506,0.8327031213628507,35484.0903051082,35405.22815468563,1.0027850440339217,0.8,4282.5537803138695,4273.035954225843,1.0027850440339217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.825489955942,4632.441516551485,6.181809831047999,5.005910058476227,-3.7324659450165405,8.738376003492768,2.9323778078047225,3.5,0.8378222308013493,0.6,0.0002301904886230705,1.0000095448897428,0.000230188291501208,199.03325186996284,0.0,4.387922138705718e-07,1.2435371341092005,0.02905069562626192,7.78201349523972e-05,0.0001523703536706733,0.0005980154561258297,0.09242601015191267,0.09242601015191267,0.09242601015191267,0.0924249870554152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.2393838102,595.6382403898165,0.0,0.09242601015191267,0.09242601013567134,0.09242601013567134,0.3713310985847717,0.3713310985847717,0.5,10.013293232357237,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,27457.91690254853,20833.64485023267,0.7587481936147522,0.9910135403743155,0.6091478239598581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523002462117778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.2178442238,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5840085251472,260.5840085251472,-12.565991474852751,244.7728413312262,276.39517571912666,124727.49547347538,124735.9686191769,-8.473145701522633,0.0,nan,276.39517571912666,3.245175719126678,270.0707088415112,-3.079291158488786,263.7462419639164,-9.403758036083559,257.4217750863337,-15.728224913666281,251.09730820876916,-22.052691791230814,244.7728413312262,-28.377158668773774,1.0,1.0,26022.012520719443,26022.012520719443,275.6244675424396,2.4744675424396405,275.6244675424396,275.6244675424396,77052.86353952608,77052.93965672194,-0.07611719585838728,0.0,8546.071908451686,8546.071908451686,0.8854391247275528,3944.373160053473,275.6244675424396,2.4744675424396405,1.0,0.002,0.128944921617353,0.004906416391423941,0.00019916155182927712,0.0018008384482195478,0.09958077591463856,0.09958077591463856,0.0,4.8824659593105224e-14,0.9999888786418685,0.9999888786418685,0.0,0.09242498223291196,1.0279027593869692e-06,0.0,0.0,0.0,1600088.6808556246,266.60828554887837,0.0,1.0,1284522.8143269597,2598.068107758948,,,,,,,,,,,,,,,,,,,2.0,15267.833319666439,1550.535607091131,0.3713310985847717,6.173730061729009,2.9323778078047225
3583.0,-30.134477811008697,5.005890613048937,35.04775738225974,24.536840384267293,5.001941557876243,-26.620835874122236,-40.11683582849798,1.4882996209924981,-6.541717645758467,-6.5417176457204524,40.095503926908705,41079.75455527025,25752.333453499024,25752.333453499024,66832.08800876928,77062.12726984205,77052.93850295321,25752.333453499024,102805.27195645224,102805.27195645224,102805.27195645224,130263.19270979303,125751.2524881206,4511.940221672429,0.0,90922.89637118505,54940.54805441549,39980.38701863284,27457.920753340786,67438.30777197363,20833.64735090152,1550.535881477324,0.0,0.8784707243763794,2.7245174510345236,0.001494314320929203,1.0,1.0,-6.541717645758467,333841.0537719022,1558655.2047655713,4.668854196196393,1558655.2047655713,4.668854196196393,0.7587481782780914,0.092426008196793,3.924746684816357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924746684816357,1.2847827228133724,1.285078480149916,3.054794102634011,6472.742138237334,15267.827008005688,6453.804454939558,0.00032690334563021756,23166.564283737825,2362.3321199122865,19290.853404408463,1967.1195978655774,0.8327023881547259,0.8327023881547259,35484.070572543525,35405.22815468563,1.0027843469778894,0.8,4282.55139880236,4273.035954225843,1.0027843469778894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.828897504541,4632.441516551485,6.181802970574586,5.005890613048937,-3.7324709275502634,8.7383615405992,2.932381805500832,3.5,0.8378233730002378,0.6,0.000230188291501208,1.000009502678959,0.00023018610411655973,199.0333272639779,0.0,4.3730030904484006e-07,1.2393090758330767,0.029051132926570963,7.78194206967486e-05,0.0001523688708044594,0.0005980092205590139,0.0924260082162671,0.0924260082162671,0.0924260082162671,0.09242499078560382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.384075535,595.6381933167982,0.0,0.0924260082162671,0.092426008196793,0.092426008196793,0.37133110241578304,0.37133110241578304,0.5,10.013262709593429,-3.802824721788056e-11,-3.802824721788056e-11,-3.802824721788056e-11,-3.802824721788056e-11,-3.802824721788056e-11,-3.802824721788056e-11,27457.920753340786,20833.64735090152,0.7587481782780914,0.9910107506663106,0.6091456905201644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523007955983225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.21361616552,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58395822485153,260.58395822485153,-12.566041775148449,244.77275075421247,276.3951656955464,124727.74298138733,124736.1527093491,-8.409727961759888,0.0,nan,276.3951656955464,3.2451656955464045,270.0706827072478,-3.0793172927521937,263.7461997189642,-9.403800281035785,257.4217167306948,-15.728283269305166,251.0972337424435,-22.05276625755647,244.77275075421247,-28.37724924578751,1.0,1.0,26022.012520719443,26022.012520719443,275.6244642128421,2.474464212842122,275.6244642128421,275.6244642128421,77052.8613825349,77052.93850295321,-0.07712041831109673,0.0,8546.071908451686,8546.071908451686,0.8854392972655243,3944.3704182404385,275.6244642128421,2.474464212842122,1.0,0.002,0.12894594390814224,0.004906411508716589,0.0001991631294984012,0.0018008368705487007,0.0995815647492006,0.0995815647492006,0.0,4.7102079181460255e-14,0.9999889393516905,0.9999889393516905,0.0,0.09242498590522169,1.0222915713128122e-06,0.0,0.0,0.0,1600088.6771090538,266.6082823542415,0.0,1.0,1284522.8252300962,2598.0680636402253,,,,,,,,,,,,,,,,,,,2.0,15267.827008005688,1550.535881477324,0.37133110241578304,6.173730061729009,2.932381805500832
3584.0,-30.134568548037247,5.0058712374195204,35.04775697972806,24.536841955874138,5.001935796406507,-26.62091811358936,-40.116913011856354,1.4882853619799634,-6.541720430552232,-6.541720430548233,40.0955031475455,41079.670140351416,25752.325082524327,25752.325082524327,66831.99522287575,77062.12938696433,77052.93463467239,25752.325082524327,102805.25971719672,102805.25971719672,102805.25971719672,130263.1827960797,125751.25626060633,4511.926535473365,0.0,90922.92719545605,54940.49222259793,39980.48330317569,27457.92307888297,67438.40638205866,20833.648778171737,1550.5360734712683,0.0,0.8784707122514249,2.7245171681923543,0.001494314320929203,1.0,1.0,-6.541720430552232,333841.01706208556,1558655.1710943342,4.668854608732712,1558655.1710943342,4.668854608732712,0.7587481659963657,0.09242600575569308,3.924745337504077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924745337504077,1.2847827940352397,1.285078548577718,3.0547928846223535,6472.73955741679,15267.820701408464,6453.803210733383,0.0003269037956233739,23166.58009033474,2362.3337317366013,19290.849685392943,1967.1192186315352,0.8327016594668292,0.8327016594668292,35484.06082758326,35405.22815468563,1.0027840027356305,0.8,4282.550222688895,4273.035954225843,1.0027840027356305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.832293428363,4632.441516551485,6.181795921825477,5.0058712374195204,-3.7324755904202336,8.738346827839754,2.93238578956106,3.5,0.83782451130316,0.6,0.00023018610411655973,1.0000094544277187,0.0002301839278592518,199.03340227516483,0.0,4.3536244455242597e-07,1.2338171678615752,0.029051568289015516,7.781874031230696e-05,0.00015236736380425277,0.0005980031006785285,0.09242600577245465,0.09242600577245465,0.09242600577245465,0.09242499135939847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.52701211994,595.6381468011004,0.0,0.09242600577245465,0.09242600575569308,0.09242600575569308,0.37133110663624774,0.37133110663624774,0.5,10.013232277392,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,27457.92307888297,20833.648778171737,0.7587481659963657,0.9910079257248843,0.6091435480788625,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523013425552878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.20812425755,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5839082974729,260.5839082974729,-12.566091702527103,244.77266092061006,276.3951556743894,124728.03299419102,124736.38037391244,-8.347379721406185,0.0,nan,276.3951556743894,3.245155674389423,270.0706567236062,-3.079343276393786,263.74615777282713,-9.403842227172845,257.4216588220722,-15.728341177927803,251.09715987133228,-22.052840128667697,244.77266092061006,-28.377339079389913,1.0,1.0,26022.012520719443,26022.012520719443,275.6244609753758,2.474460975375848,275.6244609753758,275.6244609753758,77052.85914201646,77052.93463467239,-0.07549265593115706,0.0,8546.071908451686,8546.071908451686,0.8854393824736756,3944.3690641915973,275.6244609753758,2.474460975375848,1.0,0.002,0.12894696309357245,0.004906406713708442,0.00019916470253887478,0.0018008352975523707,0.09958235126943739,0.09958235126943739,0.0,9.124558747464206e-14,0.9999889729499661,0.9999889729499661,0.0,0.09242498656950318,1.0191861898981121e-06,0.0,0.0,0.0,1600088.6738431323,266.60827956944775,0.0,1.0,1284522.834734463,2598.0680251815415,,,,,,,,,,,,,,,,,,,2.0,15267.820701408464,1550.5360734712683,0.37133110663624774,6.173730061729009,2.93238578956106
3585.0,-30.134659005034962,5.0058519331902085,35.0477565806772,24.53684852169829,5.001932269060937,-26.62099987762924,-40.116993932146556,1.4882731416681774,-6.541723092024824,-6.5417230920197,40.09550244292575,41079.59415110866,25752.316514008013,25752.316514008013,66831.91066511667,77062.12788644694,77052.93209693997,25752.316514008013,102805.24861094798,102805.24861094798,102805.24861094798,130263.1742393485,125751.26133385058,4511.912905497924,0.0,90922.95256327956,54940.44302652682,39980.56615194749,27457.925628400524,67438.491780348,20833.650374382072,1550.5362731894581,0.0,0.878470700510371,2.72451689787548,0.001494314320929203,1.0,1.0,-6.541723092024824,333840.9819779171,1558655.1406524437,4.6688550082073075,1558655.1406524437,4.6688550082073075,0.7587481536781944,0.09242600339599573,3.9247432511650535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247432511650535,1.2847828556969088,1.285078607457418,3.0547911141265525,6472.735805948641,15267.814401049625,6453.802784339783,0.00032690454890463603,23166.598868929636,2362.3356466203686,19290.84841087394,1967.119088666766,0.8327009294724855,0.8327009294724855,35484.0457373232,35405.22815468563,1.00278346966986,0.8,4282.548401454373,4273.035954225843,1.00278346966986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.835679673004,4632.441516551485,6.181788840031597,5.0058519331902085,-3.732480148732087,8.738332081922294,2.9323897622679342,3.5,0.837825646362267,0.6,0.0002301839278592518,1.0000094252565126,0.00023018175833713493,199.0334770549034,0.0,4.3314789622431e-07,1.2275411378996945,0.02905200143691174,7.781802699207977e-05,0.00015236590086717202,0.0005979970411361169,0.0924260034124032,0.0924260034124032,0.0924260034124032,0.09242499285891242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.66975276486,595.638100352777,0.0,0.0924260034124032,0.09242600339599573,0.09242600339599573,0.37133111092913146,0.37133111092913146,0.5,10.013201960808138,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,27457.925628400524,20833.650374382072,0.7587481536781944,0.9910054169478313,0.609141649918682,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523018867349975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.20184822759,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58385890376763,260.58385890376763,-12.566141096232343,244.77257176393113,276.39514604365706,124728.31989510708,124736.57804965551,-8.258154548449212,0.0,nan,276.39514604365706,3.245146043657087,270.0706311876813,-3.0793688123187053,263.7461163317184,-9.403883668281594,257.4216014757754,-15.728398524224588,251.09708661984268,-22.052913380157293,244.77257176393113,-28.37742823606885,1.0,1.0,26022.012520719443,26022.012520719443,275.62445801695713,2.4744580169571577,275.62445801695713,275.62445801695713,77052.86292747184,77052.93209693997,-0.06916946812998503,0.0,8546.071908451686,8546.071908451686,0.88543951442013,3944.3669674208786,275.62445801695713,2.4744580169571577,1.0,0.002,0.1289479783865046,0.004906401957152054,0.00019916626961765722,0.0018008337303900624,0.0995831348088286,0.0995831348088286,0.0,7.719519468096792e-15,0.9999890150637086,0.9999890150637086,0.0,0.09242498810223676,1.0152937589709076e-06,0.0,0.0,0.0,1600088.6707218403,266.60827690797515,0.0,1.0,1284522.8438179363,2598.0679884259457,,,,,,,,,,,,,,,,,,,2.0,15267.814401049625,1550.5362731894581,0.37133111092913146,6.173730061729009,2.9323897622679342
