time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3586.0,-30.13476757637945,5.00583268745348,35.047756193188356,24.536850756872468,5.001925020679916,-26.621098316629155,-40.1170885778032,1.488255760983543,-6.541726422075158,-6.541726422109037,40.09550197839972,41079.49622112399,25752.309489662326,25752.309489662326,66831.80571078631,77062.12150647625,77052.93082364507,25752.309489662326,102805.2403133074,102805.2403133074,102805.2403133074,130263.17002282574,125751.27063314308,4511.899389682656,0.0,90922.97827972443,54940.382038671414,39980.6624900589,27457.929709518336,67438.59219957724,20833.65303404566,1550.53656148876,0.0,0.878470684233444,2.724516559653523,0.001494314320929203,1.0,1.0,-6.541726422075158,333840.9380804117,1558655.1205831298,4.668855562009292,1558655.1205831298,4.668855562009292,0.7587481377674166,0.09242600179216526,3.9247410374031526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247410374031526,1.2847829414853722,1.2850786904781195,3.0547891870868504,6472.731722782751,15267.80810327617,6453.802590058177,0.0003269053881473294,23166.61848851169,2362.33764726096,19290.847830153216,1967.1190294497324,0.8327001991990991,0.8327001991990991,35484.02972542577,35405.22815468563,1.002782904047169,0.8,4282.546468987983,4273.035954225843,1.002782904047169,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.839056749621,4632.441516551485,6.18178214252844,5.00583268745348,-3.7324852046071277,8.738317892060607,2.932393724221124,3.5,0.8378267783488926,0.6,0.00023018175833713493,1.0000113127187307,0.0002301791543851037,199.03356680962548,0.0,4.3180753046649465e-07,1.2237425413420457,0.029052433244442205,7.781719268908394e-05,0.000152364565648051,0.0005979914634450124,0.09242600181156206,0.09242600181156206,0.09242600181156206,0.09242499685780262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.812843985,595.6380538022338,0.0,0.09242600181156206,0.09242600179216526,0.09242600179216526,0.3713311153957561,0.3713311153957561,0.5,10.013171812326965,3.387867764104158e-11,3.387867764104158e-11,3.387867764104158e-11,3.387867764104158e-11,3.387867764104158e-11,3.387867764104158e-11,27457.929709518336,20833.65303404566,0.7587481377674166,0.9910023849994495,0.6091392907425122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523024292356579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.19804963103,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58380796167086,260.58380796167086,-12.56619203832912,244.77247999843271,276.39513592496,124728.4797905416,124736.99682138409,-8.517030842461871,0.0,nan,276.39513592496,3.2451359249600387,270.0706047396266,-3.07939526037336,263.74607355430305,-9.403926445696925,257.42154236899734,-15.728457631002641,251.09701118370535,-22.05298881629463,244.77247999843271,-28.377520001567262,1.0,1.0,26022.012520719443,26022.012520719443,275.624454537876,2.4744545378759994,275.624454537876,275.624454537876,77052.85160615417,77052.93082364507,-0.07921749090019148,0.0,8546.071908451686,8546.071908451686,0.8854396544251837,3944.3647425901686,275.624454537876,2.4744545378759994,1.0,0.002,0.1289489881734332,0.004906397102512781,0.00019916782791849216,0.0018008321721107658,0.09958391395924608,0.09958391395924608,0.0,2.925784614582483e-14,0.9999890746359711,0.9999890746359711,0.0,0.09242499200444994,1.0097877153163787e-06,0.0,0.0,0.0,1600088.6668164597,266.6082735779248,0.0,1.0,1284522.8551832305,2598.067942437152,,,,,,,,,,,,,,,,,,,2.0,15267.80810327617,1550.53656148876,0.3713311153957561,6.173730061729009,2.932393724221124
3587.0,-30.134855996741894,5.0058135178791625,35.047755801296525,24.536858370434516,5.00192172375745,-26.62117822469428,-40.11716558653859,1.48824395172316,-6.541728778266361,-6.541728778271667,40.095501076506594,41079.41278949645,25752.300358717952,25752.300358717952,66831.7131482144,77062.12266813958,77052.92623186811,25752.300358717952,102805.22659058607,102805.22659058607,102805.22659058607,130263.15770601526,125751.27186360482,4511.88584241044,0.0,90923.00547693197,54940.31925157163,39980.7624726226,27457.931115429197,67438.6935880518,20833.65382604931,1550.5366993358925,0.0,0.8784706748969213,2.724516320343069,0.001494314320929203,1.0,1.0,-6.541728778266361,333840.9070205362,1558655.0816181137,4.668855879672749,1558655.0816181137,4.668855879672749,0.7587481277619798,0.09242599915472989,3.92473892014406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92473892014406,1.2847830021073012,1.2850787477683159,3.054787394997212,6472.727925559852,15267.801439596733,6453.802020334154,0.00032690614069903013,23166.637915776217,2362.339628290621,19290.84612720999,1967.1188557978503,0.8326994273982735,0.8326994273982735,35484.014411520904,35405.22815468563,1.0027823630812298,0.8,4282.544620761902,4273.035954225843,1.0027823630812298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.842421440709,4632.441516551485,6.181774957731556,5.0058135178791625,-3.732489512837972,8.738303030717134,2.9323976716458615,3.5,0.8378279061845318,0.6,0.0002301791543851037,1.0000092130612581,0.00023017703374999152,199.03363990580783,0.0,5.18273860578862e-07,1.468788120880495,0.029052951518302783,7.781651386193535e-05,0.00015236264052316835,0.0005979835852371973,0.09242599916734869,0.09242599916734869,0.09242599916734869,0.09242499597410526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.95356826176,595.6380079998671,0.0,0.09242599916734869,0.09242599915472989,0.09242599915472989,0.37133112024766307,0.37133112024766307,0.5,10.013141716145494,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,27457.931115429197,20833.65382604931,0.7587481277619798,0.990999522565708,0.609137137804439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523030803745844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.44309521057,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5837579438383,260.5837579438383,-12.566242056161684,244.77238961498946,276.395126272738,124728.79194763624,124737.15445036664,-8.362502730353059,0.0,nan,276.395126272738,3.245126272738048,270.07057894115997,-3.079421058840012,263.74603160959236,-9.403968390407613,257.4214842780424,-15.728515721957592,251.0969369465075,-22.05306305349248,244.77238961498946,-28.377610385010513,1.0,1.0,26022.012520719443,26022.012520719443,275.6244516444166,2.474451644416604,275.6244516444166,275.6244516444166,77052.85838701414,77052.92623186811,-0.06784485396929085,0.0,8546.071908451686,8546.071908451686,0.8854397883270932,3944.3626147447803,275.6244516444166,2.474451644416604,1.0,0.002,0.12894999603493693,0.004906392432382821,0.0001991693836439959,0.001800830616175158,0.09958469182199794,0.09958469182199794,0.0,-1.8084622341318912e-13,0.9999890954649072,0.9999890954649072,0.0,0.09242499129217863,1.0078625512681606e-06,0.0,0.0,0.0,1600088.6640531903,266.6082712217336,0.0,1.0,1284522.863224802,2598.067909897562,,,,,,,,,,,,,,,,,,,2.0,15267.801439596733,1550.5366993358925,0.37133112024766307,6.173730061729009,2.9323976716458615
3588.0,-30.134945321418815,5.005794409590002,35.04775542420087,24.536865180730842,5.00191622887734,-26.621259166389063,-40.11724256034938,1.4882300738550251,-6.541731895193038,-6.541731895220011,40.0955007195841,41079.32103280384,25752.29299559905,25752.29299559905,66831.6140284029,77062.12115343196,77052.9269280547,25752.29299559905,102805.21992365376,102805.21992365376,102805.21992365376,130263.15537478807,125751.28292676412,4511.872448023942,0.0,90923.02802902827,54940.2518033528,39980.86247297274,27457.93545113431,67438.79792410706,20833.656683097423,1550.5369945087177,0.0,0.8784706593654894,2.724516003767371,0.001494314320929203,1.0,1.0,-6.541731895193038,333840.8659324792,1558655.0661979201,4.668856408110219,1558655.0661979201,4.668856408110219,0.7587481120047853,0.09242599771141999,3.9247363864152414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247363864152414,1.284783071408332,1.2850788143606011,3.054785258116057,6472.723397765103,15267.795175989593,6453.802151984159,0.00032690709622972377,23166.65861782252,2362.3417393118466,19290.84652072066,1967.1188959247718,0.8326987002726355,0.8326987002726355,35483.99608533359,35405.22815468563,1.002781715706048,0.8,4282.542408985241,4273.035954225843,1.002781715706048,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.845778372884,4632.441516551485,6.181768208821573,5.005794409590002,-3.7324943868024887,8.73828879639249,2.9324016099700314,3.5,0.837829031420009,0.6,0.00023017703374999152,1.0000093072945564,0.00023017489144447735,199.0337137496256,0.0,4.220777252880941e-07,1.1961682734664587,0.02905337359602807,7.781583534811678e-05,0.00015236119840187474,0.0005979775392456695,0.0924259977305434,0.0924259977305434,0.0924259977305434,0.09242500119545839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487777.0959622355,595.6379616813116,0.0,0.0924259977305434,0.09242599771141999,0.09242599771141999,0.37133112502213855,0.37133112502213855,0.5,10.013111820233922,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,27457.93545113431,20833.656683097423,0.7587481120047853,0.9909965195941443,0.6091348348028516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523036106616956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.17047536316,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58370840019745,260.58370840019745,-12.566291599802526,244.77230018613864,276.3951166143066,124729.04865220282,124737.33187466291,-8.283222460105145,0.0,nan,276.3951166143066,3.245116614306596,270.07055332864627,-3.0794466713537076,263.74599004299364,-9.404009957006338,257.4214267573594,-15.72857324264055,251.09686347174014,-22.05313652825984,244.77230018613864,-28.37769981386134,1.0,1.0,26022.012520719443,26022.012520719443,275.62444860893095,2.4744486089309703,275.62444860893095,275.62444860893095,77052.85697412404,77052.9269280547,-0.06995393066608813,0.0,8546.071908451686,8546.071908451686,0.8854399485678001,3944.360068347318,275.62444860893095,2.4744486089309703,1.0,0.002,0.12895099732831114,0.004906387652820915,0.0001991709289133263,0.0018008290711437936,0.09958546445666315,0.09958546445666315,0.0,5.712010725522632e-14,0.9999891665312479,0.9999891665312479,0.0,0.0924249964172619,1.0012941580865395e-06,0.0,0.0,0.0,1600088.6603977545,266.60826810480694,0.0,1.0,1284522.8738627164,2598.0678668520495,,,,,,,,,,,,,,,,,,,2.0,15267.795175989593,1550.5369945087177,0.37133112502213855,6.173730061729009,2.9324016099700314
3589.0,-30.135034204333838,5.005775389780934,35.047755062405386,24.53687642645093,5.001916162196128,-26.621339167673554,-40.117323166318215,1.488221125547043,-6.541733509796188,-6.541733509796595,40.0955004070167,41079.246477078465,25752.282382519817,25752.282382519817,66831.52885959829,77062.11680986166,77052.9326310468,25752.282382519817,102805.21501356662,102805.21501356662,102805.21501356662,130263.15368676576,125751.29455247836,4511.859134287401,0.0,90923.04991501183,54940.20335880354,39980.940618009205,27457.938673199136,67438.87929120834,20833.658832157576,1550.5372005421527,0.0,0.8784706518056725,2.7245158397775806,0.001494314320929203,1.0,1.0,-6.541733509796188,333840.84464840085,1558655.0526939135,4.6688566653235,1558655.0526939135,4.6688566653235,0.7587481012364807,0.0924259957533076,3.924733908269784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924733908269784,1.2847831176931779,1.2850788579035601,3.054783219222732,6472.719077594808,15267.788891318673,6453.802128958194,0.00032690799727560214,23166.67882207973,2362.3437995727118,19290.84645189451,1967.1188889064576,0.8326979710837431,0.8326979710837431,35483.978161172454,35405.22815468563,1.0027810825325787,0.8,4282.540245728881,4273.035954225843,1.0027810825325787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.849123828922,4632.441516551485,6.1817606968085155,5.005775389780934,-3.7324981096616896,8.738273499442624,2.9324055348326,3.5,0.8378301528093143,0.6,0.00023017489144447735,1.0000092612711946,0.0002301727597521277,199.0337872282913,0.0,4.263910224705772e-07,1.2083921576816157,0.02905379998705054,7.781512482317493e-05,0.00015235976662130243,0.0005979715423146965,0.09242599577085554,0.09242599577085554,0.09242599577085554,0.09242500711829886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487777.23743091687,595.637915665797,0.0,0.09242599577085554,0.0924259957533076,0.0924259957533076,0.37133113031297066,0.37133113031297066,0.5,10.013082160754971,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,27457.938673199136,20833.658832157576,0.7587481012364807,0.9909940610224637,0.609132994332451,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523041463726656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.18269924737,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58365977816385,260.58365977816385,-12.566340221836128,244.77221166396822,276.39510789240717,124729.36222620583,124737.49136470741,-8.129138501572895,0.0,nan,276.39510789240717,3.2451078924071908,270.0705286466967,-3.0794713533032905,263.74594940098797,-9.40405059901201,257.42137015529823,-15.728629844701743,251.0967909096249,-22.053209090375077,244.77221166396822,-28.377788336031756,1.0,1.0,26022.012520719443,26022.012520719443,275.6244476616776,2.4744476616776296,275.6244476616776,275.6244476616776,77052.86454407328,77052.9326310468,-0.06808697352244053,0.0,8546.071908451686,8546.071908451686,0.8854401052932296,3944.357577811133,275.6244476616776,2.4744476616776296,1.0,0.002,0.1289519904331874,0.004906383180175235,0.00019917246215002353,0.0018008275379069497,0.09958623107501176,0.09958623107501176,0.0,5.697308944063728e-14,0.9999892551264887,0.9999892551264887,0.0,0.09242500264767407,9.931056335224953e-07,0.0,0.0,0.0,1600088.6585041971,266.6082664902038,0.0,1.0,1284522.8793732799,2598.0678445539834,,,,,,,,,,,,,,,,,,,2.0,15267.788891318673,1550.5372005421527,0.37133113031297066,6.173730061729009,2.9324055348326
3590.0,-30.135122540643284,5.005756412823796,35.04775472608662,24.53687338801103,5.001905319287504,-26.621419754650944,-40.11740010520441,1.4882025333271909,-6.5417375537126645,-6.541737553717541,40.09550041865779,41079.17229067227,25752.27724558942,25752.27724558942,66831.44953626169,77062.12308876564,77052.9352563051,25752.27724558942,102805.21250189452,102805.21250189452,102805.21250189452,130263.15774659344,125751.3117092587,4511.846037334741,0.0,90923.08234911408,54940.15518125036,39981.030186515236,27457.945244698916,67438.97543121414,20833.66324548571,1550.5376236887257,0.0,0.878470629849448,2.724515429050744,0.001494314320929203,1.0,1.0,-6.5417375537126645,333840.79134055716,1558655.0531973192,4.668857412356497,1558655.0531973192,4.668857412356497,0.7587480803760397,0.0924259956935514,3.9247326737784833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247326737784833,1.2847832090712314,1.2850789465637424,3.0547820411006685,6472.716581295526,15267.782612520228,6453.800839301374,0.00032690842633070993,23166.694372990023,2362.3453853242468,19290.842597023973,1967.118495819059,0.8326972457285536,0.8326972457285536,35483.969232228024,35405.22815468563,1.0027807671164124,0.8,4282.539168099882,4273.035954225843,1.0027807671164124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.85246488862,4632.441516551485,6.181754505863892,5.005756412823796,-3.7325036632394544,8.73826007606325,2.9324094545395147,3.5,0.8378312727255757,0.6,0.0002301727597521277,1.0000092043233262,0.000230170641187126,199.03386025513075,0.0,4.242788015577294e-07,1.202406123614605,0.029054224265852097,7.781444662840244e-05,0.00015235831312372525,0.0005979656496384576,0.09242599570773169,0.09242599570773169,0.09242599570773169,0.09242501609805755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487777.37915893097,595.637869581859,0.0,0.09242599570773169,0.0924259956935514,0.0924259956935514,0.37133113626706205,0.37133113626706205,0.5,10.013052772675566,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,27457.945244698916,20833.66324548571,0.7587480803760397,0.9909914720520611,0.6091310259090734,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452304679434611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.1767132133,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58361098020765,260.58361098020765,-12.566389019792325,244.77212388007462,276.39509808038895,124729.58338150346,124737.74193261217,-8.158551108690089,0.0,nan,276.39509808038895,3.2450980803889706,270.0705032403011,-3.079496759698884,263.7459084002209,-9.404091599779065,257.42131356015443,-15.728686439845546,251.09671872010614,-22.053281279893838,244.77212388007462,-28.37787611992536,1.0,1.0,26022.012520719443,26022.012520719443,275.6244439249455,2.4744439249455468,275.6244439249455,275.6244439249455,77052.84954060888,77052.9352563051,-0.08571569623018149,0.0,8546.071908451686,8546.071908451686,0.8854401833661949,3944.3563371473756,275.6244439249455,2.4744439249455468,1.0,0.002,0.12895297490249014,0.004906378304627541,0.00019917398105431802,0.0018008260198757347,0.09958699052715901,0.09958699052715901,0.0,9.300524760058604e-13,0.9999893485580075,0.9999893485580075,0.0,0.09242501122341966,9.844701317313503e-07,0.0,0.0,0.0,1600088.6537616155,266.6082624462873,0.0,1.0,1284522.8931749647,2598.067788706523,,,,,,,,,,,,,,,,,,,2.0,15267.782612520228,1550.5376236887257,0.37133113626706205,6.173730061729009,2.9324094545395147
3591.0,-30.135210719725684,5.005737537351657,35.04775437408288,24.53688948825004,5.001908000511201,-26.62149884769694,-40.11747679961843,1.488196128484628,-6.541738402006388,-6.54173840197652,40.09549929345776,41079.078612980156,25752.265073295486,25752.265073295486,66831.34368627565,77062.11538140792,77052.93143897517,25752.265073295486,102805.19651227066,102805.19651227066,102805.19651227066,130263.14081800752,125751.30804598652,4511.832772021007,0.0,90923.09957553683,54940.08639494426,39981.12575621397,27457.94430573687,67439.07006195084,20833.662444312064,1550.537613376667,0.0,0.8784706295328197,2.724515342892404,0.001494314320929203,1.0,1.0,-6.541738402006388,333840.78015814925,1558655.0045846775,4.668857423129377,1558655.0045846775,4.668857423129377,0.7587480771442611,0.09242599252447092,3.924729600230484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924729600230484,1.284783243408493,1.2850789781868694,3.0547795671885396,6472.711339372587,15267.776341709352,6453.801464503541,0.00032690956648711694,23166.716904572808,2362.347682906274,19290.84446579509,1967.1186863806795,0.8326965165265747,0.8326965165265747,35483.947001579414,35405.22815468563,1.0027799818158387,0.8,4282.536485096107,4273.035954225843,1.0027799818158387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.855789945181,4632.441516551485,6.181746649860474,5.005737537351657,-3.7325067840728305,8.738244321424489,2.932413355473747,3.5,0.8378323872782134,0.6,0.000230170641187126,1.0000091879474113,0.0002301685264108096,199.03393315203928,0.0,4.216661704910856e-07,1.1950019271717365,0.029054645932022588,7.78137705940228e-05,0.00015235687059310317,0.0005979595198152374,0.09242599253543404,0.09242599253543404,0.09242599253543404,0.0924250125272699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487777.51544826233,595.6378252105901,0.0,0.09242599253543404,0.09242599252447092,0.09242599252447092,0.37133114302686515,0.37133114302686515,0.5,10.013023372491139,-2.984279490192421e-11,-2.984279490192421e-11,-2.984279490192421e-11,-2.984279490192421e-11,-2.984279490192421e-11,-2.984279490192421e-11,27457.94430573687,20833.662444312064,0.7587480771442611,0.9909885119246614,0.6091287821027798,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452305209218742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.16930901686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58356328207293,260.58356328207293,-12.566436717927047,244.7720368503314,276.39508971386186,124729.900186285,124737.87485751556,-7.9746712305634,0.0,nan,276.39508971386186,3.245089713861887,270.0704791411332,-3.079520858866772,263.7458685684058,-9.40413143159418,257.42125799569834,-15.728742004301637,251.09664742300694,-22.053352576993035,244.7720368503314,-28.377963149668574,1.0,1.0,26022.012520719443,26022.012520719443,275.62444263001,2.474442630010003,275.62444263001,275.62444263001,77052.8668666044,77052.93143897517,-0.06457237077120226,0.0,8546.071908451686,8546.071908451686,0.8854403777466526,3944.3532482316364,275.62444263001,2.474442630010003,1.0,0.002,0.12895395919746871,0.0049063740060009825,0.0001991755009973428,0.0018008244990656713,0.0995877504986714,0.0995877504986714,0.0,6.301383026485752e-14,0.9999893504444654,0.9999893504444654,0.0,0.09242500822873069,9.8429574023427e-07,0.0,0.0,0.0,1600088.652766763,266.6082615979936,0.0,1.0,1284522.8960701514,2598.067776991374,,,,,,,,,,,,,,,,,,,2.0,15267.776341709352,1550.537613376667,0.37133114302686515,6.173730061729009,2.932413355473747
3592.0,-30.135298262330792,5.005718693300103,35.04775405990514,24.536886694282316,5.001895763713063,-26.621578859728917,-40.117553633730836,1.4881763611521397,-6.541742990937848,-6.541742990932858,40.095499681044465,41079.004008891214,25752.261305908367,25752.261305908367,66831.26531479959,77062.12172944035,77052.93743670892,25752.261305908367,102805.19874261729,102805.19874261729,102805.19874261729,130263.15162480902,125751.33174021004,4511.8198845989855,0.0,90923.13007078128,54940.035767756715,39981.215892249515,27457.952882191727,67439.16877444123,20833.668270048045,1550.5381446257286,0.0,0.8784706031936773,2.7245148768102685,0.001494314320929203,1.0,1.0,-6.541742990937848,333840.7196657952,1558655.0213279715,4.668858319285695,1558655.0213279715,4.668858319285695,0.7587480523196628,0.09242599346506146,3.92472804144074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92472804144074,1.28478334024892,1.2850790723324166,3.054778123664294,6472.708280717929,15267.770071103712,6453.800570198807,0.00032691014141080643,23166.733875757676,2362.34941348551,19290.84179265839,1967.1184137965963,0.83269579113372,0.83269579113372,35483.93572701622,35405.22815468563,1.0027795835404643,0.8,4282.535124375772,4273.035954225843,1.0027795835404643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.859114135989,4632.441516551485,6.1817408127229605,5.005718693300103,-3.7325127284925324,8.738231421792635,2.9324172553943577,3.5,0.837833501541245,0.6,0.0002301685264108096,1.000009121635006,0.00023016642691667263,199.03400552282406,0.0,4.209122479869277e-07,1.1928653107949532,0.029055066844270575,7.781309333369563e-05,0.00015235543307711398,0.0005979536404635973,0.09242599347334961,0.09242599347334961,0.09242599347334961,0.09242502561185445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487777.6572954569,595.6377791063319,0.0,0.09242599347334961,0.09242599346506146,0.09242599346506146,0.3713311494582464,0.3713311494582464,0.5,10.012994336781349,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,27457.952882191727,20833.668270048045,0.7587480523196628,0.9909858992824355,0.6091267842622008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523057380602953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.167172400485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58351518547215,260.58351518547215,-12.566484814527826,244.77195041193758,276.3950799590541,124730.08466498934,124738.1259560396,-8.041291050230873,0.0,nan,276.3950799590541,3.2450799590541237,270.07045404960775,-3.0795459503922302,263.74582814016054,-9.404171859839437,257.4212022307415,-15.728797769258449,251.09657632133138,-22.053423678668594,244.77195041193758,-28.378049588062396,1.0,1.0,26022.012520719443,26022.012520719443,275.62443874286544,2.474438742865459,275.62443874286544,275.62443874286544,77052.8486601855,77052.93743670892,-0.08877652342198417,0.0,8546.071908451686,8546.071908451686,0.885440476329214,3944.3516816479437,275.62443874286544,2.474438742865459,1.0,0.002,0.1289549319767611,0.004906369082401903,0.00019917700162273865,0.001800822999985244,0.09958850081136933,0.09958850081136933,0.0,1.6079828440984656e-12,0.9999894750360759,0.9999894750360759,0.0,0.09242502068481459,9.727802468654946e-07,0.0,0.0,0.0,1600088.6473850035,266.60825700906213,0.0,1.0,1284522.9117319474,2598.067713617119,,,,,,,,,,,,,,,,,,,2.0,15267.770071103712,1550.5381446257286,0.3713311494582464,6.173730061729009,2.9324172553943577
3593.0,-30.13540354545129,5.005699936335668,35.047753711195774,24.536893295031064,5.001893186638395,-26.621673872197512,-40.11764394873751,1.488163513468383,-6.5417445673078305,-6.5417445673108,40.095498056277854,41078.90217686785,25752.25085628666,25752.25085628666,66831.15303315451,77062.11341542525,77052.92413680752,25752.25085628666,102805.17499309417,102805.17499309417,102805.17499309417,130263.12535652236,125751.31867335134,4511.80668317102,0.0,90923.15428688187,54939.97121127194,39981.31452845547,27457.950363428183,67439.26489188365,20833.666286088785,1550.5380764346282,0.0,0.8784706008319977,2.724514716703783,0.001494314320929203,1.0,1.0,-6.5417445673078305,333840.69888572744,1558654.951133945,4.6688583996388875,1558654.951133945,4.6688583996388875,0.7587480496664303,0.09242599013566653,3.924725795571026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924725795571026,1.2847834046870283,1.2850791340878216,3.054776222399202,6472.704252165344,15267.763810309532,6453.8003556856365,0.0003269109677724243,23166.753302736925,2362.351394486081,19290.84115146417,1967.1183484129822,0.83269506518141,0.83269506518141,35483.91948287389,35405.22815468563,1.002779009714132,0.8,4282.533163879884,4273.035954225843,1.002779009714132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.862419589372,4632.441516551485,6.18173339935337,5.005699936335668,-3.7325163839524507,8.738216320288117,2.9324211333343917,3.5,0.8378346095241119,0.6,0.00023016642691667263,1.0000109701538187,0.00023016390198326436,199.03409255961526,0.0,4.178707276534787e-07,1.1842456421699585,0.029055484714998227,7.78122972519334e-05,0.00015235412966473923,0.000597948182756975,0.09242599014115323,0.09242599014115323,0.09242599014115323,0.09242501586725102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487777.79034016357,595.6377357655731,0.0,0.09242599014115323,0.09242599013566653,0.09242599013566653,0.3713311570709957,0.3713311570709957,0.5,10.012965108572986,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,27457.950363428183,20833.666286088785,0.7587480496664303,0.9909828219553691,0.609124406126374,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45230626308503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.15855273186,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5834660282382,260.5834660282382,-12.566533971761771,244.77186148092318,276.39507057559877,124730.28922126524,124738.5078404928,-8.218619227562302,0.0,nan,276.39507057559877,3.2450705755987883,270.07042875664297,-3.079571243357009,263.74578693768484,-9.404213062315137,257.42114511875087,-15.728854881249106,251.0965032998283,-22.053496700171678,244.77186148092318,-28.3781385190768,1.0,1.0,26022.012520719443,26022.012520719443,275.6244356102285,2.474435610228511,275.6244356102285,275.6244356102285,77052.85092173415,77052.92413680752,-0.07321507336746436,0.0,8546.071908451686,8546.071908451686,0.885440618364772,3944.349424548881,275.6244356102285,2.474435610228511,1.0,0.002,0.12895591065606937,0.004906364672980472,0.00019917851259405737,0.0018008214873863455,0.09958925629702868,0.09958925629702868,0.0,-1.959717110810999e-14,0.9999894112020873,0.9999894112020873,0.0,0.0924250114555351,9.786801314290653e-07,0.0,0.0,0.0,1600088.645536285,266.60825543269215,0.0,1.0,1284522.9171120203,2598.067691847074,,,,,,,,,,,,,,,,,,,2.0,15267.763810309532,1550.5380764346282,0.3713311570709957,6.173730061729009,2.9324211333343917
3594.0,-30.135489245167527,5.005681234788023,35.04775337794546,24.53690111814069,5.001887739444702,-26.62175154671043,-40.11772064315153,1.488150040986945,-6.541747800426435,-6.541747800422536,40.095497804759475,41078.82409050556,25752.24418798616,25752.24418798616,66831.06827849172,77062.11522038524,77052.9251790437,25752.24418798616,102805.16936702986,102805.16936702986,102805.16936702986,130263.12449135823,125751.33077694548,4511.793714412749,0.0,90923.17863229202,54939.91042635582,39981.40911770689,27457.955124328375,67439.36424203527,20833.669445127012,1550.5383940597835,0.0,0.8784705842701022,2.724514388326978,0.001494314320929203,1.0,1.0,-6.541747800426435,333840.65626601625,1558654.9402670101,4.668858963136646,1558654.9402670101,4.668858963136646,0.7587480331580813,0.09242598945553748,3.924723232203382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924723232203382,1.2847834729265328,1.285079199098872,3.0547740649741435,6472.699680840528,15267.757191195607,6453.800346189517,0.0003269119222544879,23166.774636805854,2362.3535699556787,19290.841123079634,1967.1183455185649,0.8326942971349843,0.8326942971349843,35483.90094229974,35405.22815468563,1.002778354766143,0.8,4282.530926229004,4273.035954225843,1.002778354766143,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.86572066367,4632.441516551485,6.181726900185236,5.005681234788023,-3.732521282409201,8.738202517197223,2.9324250061389536,3.5,0.8378357160397011,0.6,0.00023016390198326436,1.0000089296255792,0.0002301618467241505,199.03416340699803,0.0,5.025478296883046e-07,1.4242205493366553,0.029055987262827914,7.78116212348177e-05,0.00015235228074844665,0.0005979405357326006,0.09242598947271669,0.09242598947271669,0.09242598947271669,0.09242502191817828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487777.9290530547,595.6376906491059,0.0,0.09242598947271669,0.09242598945553748,0.09242598945553748,0.37133116363538676,0.37133116363538676,0.5,10.012936081992388,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,27457.955124328375,20833.669445127012,0.7587480331580813,0.9909801053082229,0.6091223509029009,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523068945065467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.39852763902,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5834175225979,260.5834175225979,-12.56658247740205,244.77177386698406,276.395061178258,124730.5471128765,124738.65679140821,-8.109678531745704,0.0,nan,276.395061178258,3.2450611782580268,270.07040371598026,-3.079596284019715,263.7457462537046,-9.404253746295353,257.421088791451,-15.728911208548993,251.09643132920945,-22.053568670790526,244.77177386698406,-28.378226133015914,1.0,1.0,26022.012520719443,26022.012520719443,275.62443249907176,2.4744324990717814,275.62443249907176,275.62443249907176,77052.85289132243,77052.9251790437,-0.07228772126836702,0.0,8546.071908451686,8546.071908451686,0.8854407804798377,3944.3468483643987,275.62443249907176,2.4744324990717814,1.0,0.002,0.128956882872605,0.004906359994535789,0.0001991800129051649,0.001800819987267036,0.09959000645258244,0.09959000645258244,0.0,1.722007952897897e-13,0.9999894811258527,0.9999894811258527,0.0,0.09242501723818647,9.722173510196553e-07,0.0,0.0,0.0,1600088.641744581,266.60825219957354,0.0,1.0,1284522.9281464966,2598.0676471969214,,,,,,,,,,,,,,,,,,,2.0,15267.757191195607,1550.5383940597835,0.37133116363538676,6.173730061729009,2.9324250061389536
3595.0,-30.13557585767668,5.005662617997952,35.04775305746092,24.5369121543132,5.001887649101371,-26.621829507004826,-40.11779712801797,1.4881412984192812,-6.541749426470176,-6.541749426449461,40.09549750673363,41078.74329707498,25752.2340201054,25752.2340201054,66830.97731718038,77062.11165937412,77052.9303201419,25752.2340201054,102805.1643402473,102805.1643402473,102805.1643402473,130263.12260233764,125751.34179791153,4511.780804426109,0.0,90923.2006757174,54939.85548128282,39981.49466048286,27457.95826209034,67439.4529225732,20833.67153624553,1550.5385956696903,0.0,0.8784705765929373,2.724514223175322,0.001494314320929203,1.0,1.0,-6.541749426470176,333840.63483114087,1558654.9273917545,4.668859224342579,1558654.9273917545,4.668859224342579,0.7587480226091468,0.09242598807551497,3.924720832729624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924720832729624,1.284783518069183,1.2850792416112122,3.0547720900310353,6472.695496173069,15267.75096089311,6453.800255019738,0.00032691279008208244,23166.794416937104,2362.3555869677316,19290.840850567063,1967.1183177300163,0.8326935744059457,0.8326935744059457,35483.883587151,35405.22815468563,1.0027777416935248,0.8,4282.528831646412,4273.035954225843,1.0027777416935248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.8690093391415,4632.441516551485,6.181719579365899,5.005662617997952,-3.7325249520149897,8.738187570012942,2.932428864399307,3.5,0.8378368183998021,0.6,0.0002301618467241505,1.0000090247423685,0.00023015976959152632,199.0342350090259,0.0,4.0906677831136096e-07,1.159295249734397,0.029056396329606226,7.781094707015078e-05,0.00015235089965399972,0.0005979347497571532,0.0924259880921121,0.0924259880921121,0.0924259880921121,0.09242502752556557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487778.0665305911,595.6376459320436,0.0,0.0924259880921121,0.09242598807551497,0.09242598807551497,0.37133117072984523,0.37133117072984523,0.5,10.012907265023665,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,27457.95826209034,20833.67153624553,0.7587480226091468,0.9909774534189741,0.6091203519138452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523074084795873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.133602339425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58336995408575,260.58336995408575,-12.566630045914224,244.77168722168724,276.3950526865311,124730.85633885305,124738.80933824784,-7.952999394802034,0.0,nan,276.3950526865311,3.2450526865310962,270.07037959354057,-3.079620406459412,263.74570650055006,-9.40429349944992,257.42103340758007,-15.728966592419908,251.09636031462566,-22.05363968537432,244.77168722168724,-28.378312778312733,1.0,1.0,26022.012520719443,26022.012520719443,275.6244314746192,2.474431474619223,275.6244314746192,275.6244314746192,77052.86111032826,77052.9303201419,-0.06920981363509782,0.0,8546.071908451686,8546.071908451686,0.885440932229746,3944.3444368932724,275.6244314746192,2.474431474619223,1.0,0.002,0.12895784777829145,0.004906355638071199,0.00019918150258211488,0.0018008184974395549,0.09959075129105743,0.09959075129105743,0.0,2.166973198103328e-14,0.999989560225483,0.999989560225483,0.0,0.09242502316903996,9.649064750173944e-07,0.0,0.0,0.0,1600088.6398376054,266.6082505735298,0.0,1.0,1284522.9336961033,2598.067624740872,,,,,,,,,,,,,,,,,,,2.0,15267.75096089311,1550.5385956696903,0.37133117072984523,6.173730061729009,2.932428864399307
3596.0,-30.135661880943314,5.005644041688243,35.04775276025247,24.536908941250317,5.001877034708668,-26.621907989378226,-40.117869910877175,1.4881231431603192,-6.541753413435117,-6.541753413442802,40.09549753748744,41078.66362800043,25752.22916743462,25752.22916743462,66830.89279543505,77062.1189110036,77052.93268048253,25752.22916743462,102805.16184791714,102805.16184791714,102805.16184791714,130263.12657049701,125751.3584716481,4511.768098848909,0.0,90923.23372881157,54939.80145596621,39981.59141427262,27457.964722579865,67439.55613685248,20833.675876394038,1550.5390115335351,0.0,0.8784705548726409,2.724513818232992,0.001494314320929203,1.0,1.0,-6.541753413435117,333840.5822740659,1558654.9287203364,4.668859963348498,1558654.9287203364,4.668859963348498,0.758748002151143,0.09242598853983944,3.9247197305554984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247197305554984,1.28478360729048,1.2850793281842408,3.0547710200260587,6472.693228960921,15267.744709447672,6453.798819079616,0.0003269131607568433,23166.809344610818,2362.3571091668223,19290.836558445943,1967.117880055467,0.8326928525845306,0.8326928525845306,35483.87561523735,35405.22815468563,1.002777460084787,0.8,4282.527869520889,4273.035954225843,1.002777460084787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.872293238993,4632.441516551485,6.181713541538282,5.005644041688243,-3.7325304014111595,8.738174443099403,2.932432717058949,3.5,0.8378379191596997,0.6,0.00023015976959152632,1.0000089633512803,0.00023015770660715212,199.03430612397565,0.0,4.13420502867023e-07,1.171633705125143,0.029056809750109092,7.781030554129984e-05,0.0001523494640502265,0.0005979289474974795,0.09242598855354994,0.09242598855354994,0.09242598855354994,0.09242503629223683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487778.20439538744,595.6376011051861,0.0,0.09242598855354994,0.09242598853983944,0.09242598853983944,0.3713311783883039,0.3713311783883039,0.5,10.01287869750361,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,27457.964722579865,20833.675876394038,0.758748002151143,0.9909746834605155,0.6091182383324275,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523079279273396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.14594079481,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58332224915347,260.58332224915347,-12.566677750846509,244.77160137502352,276.3950431233304,124731.07760018406,124739.05340796262,-7.975807778553432,0.0,nan,276.3950431233304,3.245043123330447,270.07035477364667,-3.079645226353307,263.7456664239647,-9.404333576035299,257.420978074301,-15.729021925698987,251.09628972465484,-22.05371027534514,244.77160137502352,-28.378398624976455,1.0,1.0,26022.012520719443,26022.012520719443,275.624427763816,2.4744277638160384,275.624427763816,275.624427763816,77052.84727587548,77052.93268048253,-0.0854046070453478,0.0,8546.071908451686,8546.071908451686,0.8854410019345341,3944.343329208276,275.624427763816,2.4744277638160384,1.0,0.002,0.12895880477010377,0.004906350888647663,0.00019918297906931163,0.0018008170218750516,0.09959148953465581,0.09959148953465581,0.0,9.44363077320931e-13,0.9999896458503813,0.9999896458503813,0.0,0.09242503154732544,9.569925139974272e-07,0.0,0.0,0.0,1600088.6351618157,266.60824658656486,0.0,1.0,1284522.947303414,2598.0675696799267,,,,,,,,,,,,,,,,,,,2.0,15267.744709447672,1550.5390115335351,0.3713311783883039,6.173730061729009,2.932432717058949
3597.0,-30.13574820700499,5.005625559746853,35.04775244409481,24.536929022893332,5.0018865067549445,-26.621984735624885,-40.11794625604523,1.4881230353870907,-6.541754467497242,-6.541754467510987,40.095496396310814,41078.58105352145,25752.217849113502,25752.217849113502,66830.79890263495,77062.10904160417,77052.92733368035,25752.217849113502,102805.14518279384,102805.14518279384,102805.14518279384,130263.10893530735,125751.35372458628,4511.755210721063,0.0,90923.25235276009,54939.74745560509,39981.67210795,27457.9637525135,67439.6358604635,20833.675043035608,1550.539004076651,0.0,0.878470553501795,2.7245137111755384,0.001494314320929203,1.0,1.0,-6.541754467497242,333840.5683791821,1558654.8794178336,4.668860009989816,1558654.8794178336,4.668860009989816,0.7587479986067246,0.09242598594876769,3.9247171130567864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247171130567864,1.2847836120546892,1.28507933029892,3.0547689713913657,6472.688888149836,15267.738466919642,6453.798830682002,0.00032691406858035475,23166.829540472037,2362.3591685715346,19290.836593126252,1967.1178835918743,0.8326921281751353,0.8326921281751353,35483.856683132886,35405.22815468563,1.0027767913061503,0.8,4282.525584616447,4273.035954225843,1.0027767913061503,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.875561098549,4632.441516551485,6.18170597547148,5.005625559746853,-3.7325336186396574,8.73815917838651,2.932436550902183,3.5,0.8378390145434809,0.6,0.00023015770660715212,1.000008994908054,0.00023015563637836478,199.03437748928948,0.0,4.1060466346426443e-07,1.1636536162577253,0.029057220354772557,7.780963261849867e-05,0.00015234807398865343,0.0005979230931245096,0.09242598595906085,0.09242598595906085,0.09242598595906085,0.09242503207175277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487778.33683012944,595.6375579864714,0.0,0.09242598595906085,0.09242598594876769,0.09242598594876769,0.3713311867724856,0.3713311867724856,0.5,10.012850080891072,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,27457.9637525135,20833.675043035608,0.7587479986067246,0.9909721197325522,0.6091162938441038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523084438415343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.13796070594,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5832762311173,260.5832762311173,-12.566723768882696,244.7715163120869,276.3950361501935,124731.47550174329,124739.16927689475,-7.693775151475138,0.0,nan,276.3950361501935,3.2450361501935276,270.0703321825514,-3.0796678174485805,263.74562821490827,-9.404371785091712,257.4209242472849,-15.729075752715062,251.0962202796787,-22.053779720321273,244.7715163120869,-28.378483687913075,1.0,1.0,26022.012520719443,26022.012520719443,275.6244260841034,2.4744260841034134,275.6244260841034,275.6244260841034,77052.88629391795,77052.92733368035,-0.04103976239275653,0.0,8546.071908451686,8546.071908451686,0.8854411674729683,3944.3406986220702,275.6244260841034,2.4744260841034134,1.0,0.002,0.12895976287384622,0.004906346662684096,0.00019918445847444,0.001800815541547516,0.09959222923722,0.09959222923722,0.0,2.1955961354569453e-14,0.9999896338189421,0.9999896338189421,0.0,0.09242502784426289,9.581045047975171e-07,0.0,0.0,0.0,1600088.6339256437,266.60824553250274,0.0,1.0,1284522.9509008746,2598.067555123078,,,,,,,,,,,,,,,,,,,2.0,15267.738466919642,1550.539004076651,0.3713311867724856,6.173730061729009,2.932436550902183
3598.0,-30.1358333073799,5.005607078538248,35.047752194727806,24.536917183455103,5.001864246462074,-26.622063551995986,-40.118022880610056,1.4880944911589324,-6.54176057703512,-6.541760576977621,40.095497691663944,41078.51785090614,25752.21778865626,25752.21778865626,66830.7356395624,77062.12282931805,77052.94090183772,25752.21778865626,102805.15869049398,102805.15869049398,102805.15869049398,130263.1358931606,125751.39299187856,4511.74290128204,0.0,90923.28600917636,54939.703793915214,39981.758016956825,27457.977202666625,67439.73521962346,20833.684293015816,1550.5398021822255,0.0,0.8784705154702759,2.7245130906509116,0.001494314320929203,1.0,1.0,-6.54176057703512,333840.48784188577,1558654.9353816954,4.668861303964751,1558654.9353816954,4.668861303964751,0.7587479638155035,0.09242598952524944,3.924715734948402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924715734948402,1.28478374986235,1.2850794654783653,3.0547675710942723,6472.685921088326,15267.732215458176,6453.797881828663,0.0003269146204357812,23166.846250680555,2362.3608725385893,19290.833756940126,1967.1175943813766,0.8326914051313064,0.8326914051313062,35483.84671541278,35405.22815468563,1.002776439195396,0.8,4282.524381618228,4273.035954225843,1.002776439195396,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.8788268316575,4632.441516551485,6.181701114970261,5.005607078538248,-3.7325406625801247,8.738147741118373,2.9324403822526772,3.5,0.8378401092150506,0.6,0.00023015563637836478,1.000008867200956,0.0002301535955601822,199.0344478413786,0.0,4.1204669794768425e-07,1.167740341983737,0.029057632401470506,7.780895723844397e-05,0.00015234667913992082,0.0005979174087875828,0.09242598951536735,0.09242598951536735,0.09242598951536735,0.09242505459376597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487778.478302001,595.6375120487651,0.0,0.09242598951536735,0.09242598952524944,0.09242598952524944,0.3713311946877582,0.3713311946877582,0.5,10.012822033573231,-5.752553988713771e-11,-5.752553988713771e-11,-5.752553988713771e-11,-5.752553988713771e-11,-5.752553988713771e-11,-5.752553988713771e-11,27457.977202666625,20833.684293015816,0.7587479638155035,0.9909697216621951,0.6091144592595198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523089615720581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.14204743167,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5832288199337,260.5832288199337,-12.566771180066269,244.7714318136169,276.39502582629717,124731.53831889195,124739.46501438139,-7.926695489437667,0.0,nan,276.39502582629717,3.2450258262971943,270.0703070237428,-3.0796929762571494,263.74558822118223,-9.404411778817746,257.4208694186407,-15.7291305813593,251.0961506161222,-22.053849383877775,244.7714318136169,-28.378568186383063,1.0,1.0,26022.012520719443,26022.012520719443,275.6244215622852,2.4744215622852153,275.6244215622852,275.6244215622852,77052.84126571144,77052.94090183772,-0.09963612628052942,0.0,8546.071908451686,8546.071908451686,0.8854412546286501,3944.339313623144,275.6244215622852,2.4744215622852153,1.0,0.002,0.12896070286362438,0.004906341605984585,0.0001991859078323099,0.001800814095693179,0.09959295391615494,0.09959295391615494,0.0,3.525488928568521e-12,0.9999898298000726,0.9999898298000726,0.0,0.09242504953445747,9.399907919632163e-07,0.0,0.0,0.0,1600088.6267605608,266.60823942296486,0.0,1.0,1284522.971752428,2598.067470748898,,,,,,,,,,,,,,,,,,,2.0,15267.732215458176,1550.5398021822255,0.3713311946877582,6.173730061729009,2.9324403822526772
