time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3599.0,-30.135918511468052,5.005588725524819,35.04775186314038,24.53693279474976,5.00186838095368,-26.622139822231084,-40.11809538407249,1.4880896917218438,-6.541759782919598,-6.54175978281451,40.09549482010754,41078.42448119378,25752.20239821575,25752.20239821575,66830.62687940954,77062.1165602526,77052.91652398917,25752.20239821575,102805.11892220493,102805.11892220493,102805.11892220493,130263.08622489701,125751.35637406897,4511.729850828031,0.0,90923.30571139527,54939.63642272889,39981.854765184864,27457.967302692072,67439.82206787693,20833.67713836075,1550.5393260475023,0.0,0.8784705306955696,2.724513171306464,0.001494314320929203,1.0,1.0,-6.541759782919598,333840.49831009284,1558654.8113197105,4.668860785943143,1558654.8113197105,4.668860785943143,0.7587479768146619,0.09242598377353979,3.92471312463154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92471312463154,1.284783776528848,1.2850794895288542,3.0547654759737823,6472.681481779416,15267.725985673766,6453.797968116595,0.0003269155541947985,23166.866678932445,2362.362955640555,19290.83401486053,1967.1176206819384,0.8326906820076488,0.8326906820076487,35483.827835250064,35405.22815468563,1.0027757722517432,0.8,4282.522102982606,4273.035954225843,1.0027757722517432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.882066495709,4632.441516551485,6.181692613271262,5.005588725524819,-3.7325424677777392,8.738131193302559,2.9324441830209933,3.5,0.8378411951488552,0.6,0.0002301535955601822,1.000008878013809,0.00023015155227152297,199.03451827925107,0.0,4.061931201141722e-07,1.151151302403564,0.02905803859459062,7.780831818737498e-05,0.00015234527737280722,0.0005979115095806889,0.09242598377146856,0.09242598377146856,0.09242598377146856,0.09242503055017243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487778.6022725607,595.6374715973726,0.0,0.09242598377146856,0.09242598377353979,0.09242598377353979,0.3713312046130923,0.3713312046130923,0.5,10.012793437115938,-1.0510348147363402e-10,-1.0510348147363402e-10,-1.0510348147363402e-10,-1.0510348147363402e-10,-1.0510348147363402e-10,-1.0510348147363402e-10,27457.967302692072,20833.67713836075,0.7587479768146619,0.9909668328031137,0.6091122903593831,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452309471952013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.12545839209,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58318265900283,260.58318265900283,-12.566817340997147,244.77134799901984,276.3950173190323,124731.87701598738,124739.59468144593,-7.7176654585746105,0.0,nan,276.3950173190323,3.2450173190323426,270.07028345500845,-3.079716544991527,263.74554959098873,-9.404450409011247,257.42081572697623,-15.729184273023748,251.09608186299178,-22.053918137008196,244.77134799901984,-28.37865200098014,1.0,1.0,26022.012520719443,26022.012520719443,275.6244195039274,2.474419503927436,275.6244195039274,275.6244195039274,77052.86609492834,77052.91652398917,-0.05042906083690468,0.0,8546.071908451686,8546.071908451686,0.8854414197128546,3944.3366902546977,275.6244195039274,2.474419503927436,1.0,0.002,0.12896165997955955,0.004906337713774001,0.00019918738646822212,0.0018008126137931222,0.09959369323411106,0.09959369323411106,0.0,2.613443315924169e-13,0.9999896445065476,0.9999896445065476,0.0,0.09242502665687,9.571166697992126e-07,0.0,0.0,0.0,1600088.6276918768,266.6082402170804,0.0,1.0,1284522.9690421491,2598.067481715823,,,,,,,,,,,,,,,,,,,2.0,15267.725985673766,1550.5393260475023,0.3713312046130923,6.173730061729009,2.9324441830209933
3600.0,-30.1360039832803,5.005570420584717,35.04775158953596,24.536952876392775,5.001877660489728,-26.622215818905715,-40.11816781768573,1.4880894961265565,-6.541763223161581,-6.541763223185196,40.09549583003348,41078.329525501606,25752.19661504971,25752.19661504971,66830.52614055132,77062.10701014848,77052.93404191977,25752.19661504971,102805.13065696947,102805.13065696947,102805.13065696947,130263.10816007566,125751.39070887226,4511.71745120339,0.0,90923.32416599075,54939.56954316936,39981.94958091265,27457.977503106184,67439.92708401884,20833.68420782903,1550.539906622934,0.0,0.8784705082132491,2.7245128218930277,0.001494314320929203,1.0,1.0,-6.541763223161581,333840.4529600591,1558654.8549522585,4.668861550876032,1558654.8549522585,4.668861550876032,0.7587479524109967,0.092425985445106,3.9247104855998924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247104855998924,1.2847837816632268,1.2850794920390942,3.054763409699279,6472.677103591688,15267.719750974955,6453.79800948575,0.0003269164719567367,23166.886958820633,2362.365023613633,19290.834138515704,1967.1176332912569,0.8326899584223529,0.8326899584223529,35483.80874739362,35405.22815468563,1.002775097971378,0.8,4282.51979928055,4273.035954225843,1.002775097971378,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.885312866402,4632.441516551485,6.18168640781196,5.005570420584717,-3.73254746138984,8.738117881974556,2.9324479916595063,3.5,0.8378422833312875,0.6,0.00023015155227152297,1.000008905916211,0.000230149502579337,199.03458893849412,0.0,4.066849739949876e-07,1.1525452163017949,0.029058445279564617,7.780767975680868e-05,0.00015234387251471428,0.0005979055938753924,0.09242598545592368,0.09242598545592368,0.09242598545592368,0.09242505093856636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487778.74230358773,595.6374261141608,0.0,0.09242598545592368,0.092425985445106,0.092425985445106,0.3713312120695214,0.3713312120695214,0.5,10.01276540239258,2.3590018827235326e-11,2.3590018827235326e-11,2.3590018827235326e-11,2.3590018827235326e-11,2.3590018827235326e-11,2.3590018827235326e-11,27457.977503106184,20833.68420782903,0.7587479524109967,0.9909637959319215,0.609109933857504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523099829543205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.12685230599,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.583137964399,260.583137964399,-12.566862035600991,244.77126474448673,276.3950111843563,124732.25207758286,124739.72458750878,-7.4725099259086925,0.0,nan,276.3950111843563,3.245011184356315,270.0702618963621,-3.079738103637851,263.74551260837063,-9.404487391629345,257.42076332038766,-15.729236679612313,251.09601403243062,-22.05398596756936,244.77126474448673,-28.37873525551325,1.0,1.0,26022.012520719443,26022.012520719443,275.62441811337925,2.474418113379272,275.62441811337925,275.62441811337925,77052.90379862828,77052.93404191977,-0.03024329149047844,0.0,8546.071908451686,8546.071908451686,0.885441586613049,3944.334038027892,275.62441811337925,2.474418113379272,1.0,0.002,0.12896259904163293,0.004906333141887229,0.0001991888354858045,0.0018008111666872066,0.09959441774290224,0.09959441774290224,0.0,2.1730109031614653e-12,0.9999898398423105,0.9999898398423105,0.0,0.09242504638251926,9.390625867305773e-07,0.0,0.0,0.0,1600088.6236572647,266.6082367768384,0.0,1.0,1284522.980783523,2598.067434205262,,,,,,,,,,,,,,,,,,,2.0,15267.719750974955,1550.539906622934,0.3713312120695214,6.173730061729009,2.9324479916595063
3601.0,-30.136087883177442,5.005552110759986,35.04775137737621,24.536937090475135,5.001847527363261,-26.62229434212459,-40.118244372401364,1.488053986389743,-6.54176958587442,-6.541769585903181,40.0954970563722,41078.2645991879,25752.197222580508,25752.197222580508,66830.4618217684,77062.12398859799,77052.94553717285,25752.197222580508,102805.14275975336,102805.14275975336,102805.14275975336,130263.13340311183,125751.4280074943,4511.705395617533,0.0,90923.3552157672,54939.51826780503,39982.04105329129,27457.990643358477,67440.03169664976,20833.69322380473,1550.5406950622623,0.0,0.8784704690723368,2.7245121756544637,0.001494314320929203,1.0,1.0,-6.54176958587442,333840.3690853782,1558654.90793513,4.668862882596774,1558654.90793513,4.668862882596774,0.7587479176610461,0.09242598948715888,3.924708479309393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924708479309393,1.2847839520138513,1.2850796597953784,3.0547614430874215,6472.67293657715,15267.713508072602,6453.79789991443,0.0003269173347602773,23166.906712971057,2362.367037976379,19290.83381099969,1967.1175998939182,0.8326892342601282,0.8326892342601281,35483.79423608996,35405.22815468563,1.0027745853582415,0.8,4282.518047919932,4273.035954225843,1.0027745853582415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.888545523988,4632.441516551485,6.181681756764662,5.005552110759986,-3.7325546763141224,8.73810678707411,2.9324517842117834,3.5,0.8378433669176524,0.6,0.000230149502579337,1.0000087421325536,0.00023014749059946732,199.03465829828372,0.0,4.079596416852967e-07,1.156157624536131,0.029058853239206303,7.780700500806908e-05,0.0001523424975712679,0.0005978998919771258,0.09242598947571061,0.09242598947571061,0.09242598947571061,0.09242507189533272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487778.88093372196,595.6373810970808,0.0,0.09242598947571061,0.09242598948715888,0.09242598948715888,0.3713312215058889,0.3713312215058889,0.5,10.012737875338932,2.8762769943568856e-11,2.8762769943568856e-11,2.8762769943568856e-11,2.8762769943568856e-11,2.8762769943568856e-11,2.8762769943568856e-11,27457.990643358477,20833.69322380473,0.7587479176610461,0.9909613050358095,0.6091080262826828,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523104955626187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.130464714224,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5830910294458,260.5830910294458,-12.566908970554152,244.77118186140177,276.3950001975338,124732.1918976642,124740.03897191137,-7.847074247154607,0.0,nan,276.3950001975338,3.245000197533841,270.0702365302871,-3.079763469712873,263.7454728630428,-9.4045271369572,257.4207091958102,-15.729290804189759,251.09594552859917,-22.054054471400804,244.77118186140177,-28.378818138598206,1.0,1.0,26022.012520719443,26022.012520719443,275.62441309575325,2.4744130957532775,275.62441309575325,275.62441309575325,77052.83784327806,77052.94553717285,-0.10769389479537494,0.0,8546.071908451686,8546.071908451686,0.8854417134968026,3944.33202170594,275.62441309575325,2.4744130957532775,1.0,0.002,0.12896352166954828,0.004906328106314784,0.00019919025792374011,0.0018008097455818686,0.09959512896187006,0.09959512896187006,0.0,3.5056085638529577e-12,0.9999900176469189,0.9999900176469189,0.0,0.09242506685829795,9.226288609344957e-07,0.0,0.0,0.0,1600088.6161952666,266.60823041412556,0.0,1.0,1284523.0024991455,2598.0673463346893,,,,,,,,,,,,,,,,,,,2.0,15267.713508072602,1550.5406950622623,0.3713312215058889,6.173730061729009,2.9324517842117834
3602.0,-30.13617203523885,5.005533958346988,35.04775104358475,24.536952073127054,5.00185443043319,-26.62236938866918,-40.11831666631622,1.48805178385003,-6.541767152710122,-6.541767152734475,40.09549312179262,41078.182528807614,25752.17833517351,25752.17833517351,66830.36086398113,77062.11863637193,77052.9107747379,25752.17833517351,102805.08910991141,102805.08910991141,102805.08910991141,130263.0639728213,125751.37164001871,4511.692332802592,0.0,90923.37908973666,54939.46549050966,39982.12622136332,27457.974862909887,67440.1010842732,20833.681932185762,1550.53990029884,0.0,0.8784704972221229,2.724512422782456,0.001494314320929203,1.0,1.0,-6.541767152710122,333840.4011598827,1558654.7379471494,4.668861924835392,1558654.7379471494,4.668861924835392,0.7587479424903913,0.09242598165858855,3.9247065986645877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247065986645877,1.284783966472263,1.2850796716720239,3.0547599449275333,6472.669762156121,15267.707293811887,6453.797113299346,0.0003269179415755259,23166.923897107128,2362.368790270595,19290.83145975457,1967.117360133641,0.8326885151188945,0.8326885151188945,35483.780633568014,35405.22815468563,1.0027741048479502,0.8,4282.516406239639,4273.035954225843,1.0027741048479502,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.891750919629,4632.441516551485,6.1816724665226035,5.005533958346988,-3.732555214237918,8.738089172584907,2.9324555447822975,3.5,0.8378444413663707,0.6,0.00023014749059946732,1.0000087684135122,0.0002301454725887957,199.0347278665796,0.0,4.0045372586540507e-07,1.134885859102558,0.02905925369293217,7.780636781874303e-05,0.0001523411227807243,0.0005978942098254807,0.09242598165504097,0.09242598165504097,0.09242598165504097,0.0924250358659737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487778.99868792,595.6373426148449,0.0,0.09242598165504097,0.09242598165858855,0.09242598165858855,0.37133123271077273,0.37133123271077273,0.5,10.012709502140059,2.432898327242583e-11,2.432898327242583e-11,2.432898327242583e-11,2.432898327242583e-11,2.432898327242583e-11,2.432898327242583e-11,27457.974862909887,20833.681932185762,0.7587479424903913,0.9909587884583663,0.6091061826475658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523109987438563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.10919294879,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58304560548555,260.58304560548555,-12.566954394514426,244.77109957536922,276.39499163564494,124732.58167452556,124740.17612545234,-7.594450926779463,0.0,nan,276.39499163564494,3.244991635644965,270.0702132235716,-3.0797867764283637,263.74543481149544,-9.404565188504534,257.4206563994362,-15.729343600563766,251.0958779873958,-22.054122012604182,244.77109957536922,-28.378900424630757,1.0,1.0,26022.012520719443,26022.012520719443,275.62441146127134,2.474411461271359,275.62441146127134,275.62441146127134,77052.86930613118,77052.9107747379,-0.04146860672335606,0.0,8546.071908451686,8546.071908451686,0.8854418324343406,3944.3301316579104,275.62441146127134,2.474411461271359,1.0,0.002,0.12896447101759384,0.004906324546054833,0.00019919172523269658,0.001800808275487478,0.09959586261634829,0.09959586261634829,0.0,7.201743541795924e-13,0.9999897285516065,0.9999897285516065,0.0,0.09242503230988773,9.493487008243208e-07,0.0,0.0,0.0,1600088.6190488092,266.60823284728986,0.0,1.0,1284522.9941948766,2598.0673799372616,,,,,,,,,,,,,,,,,,,2.0,15267.707293811887,1550.53990029884,0.37133123271077273,6.173730061729009,2.9324555447822975
3603.0,-30.13625556603579,5.005515828388715,35.04775077187634,24.536953889206075,5.001845267144413,-26.622445482716376,-40.11838909992946,1.4880351838831432,-6.541771897108106,-6.541771897109408,40.09549424573999,41078.102800497916,25752.175626665827,25752.175626665827,66830.27842716375,77062.12303365953,77052.9257123043,25752.175626665827,102805.10133897013,102805.10133897013,102805.10133897013,130263.08800700532,125751.40792709234,4511.680079912981,0.0,90923.40582421914,54939.407933315124,39982.219878782234,27457.9866680352,67440.20654681744,20833.690076382238,1550.5405885172888,0.0,0.8784704672395796,2.724511940910548,0.001494314320929203,1.0,1.0,-6.541771897108106,333840.33861819067,1558654.786505386,4.668862944954059,1558654.786505386,4.668862944954059,0.7587479128845038,0.09242598421132339,3.924704631602723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924704631602723,1.2847840482957218,1.2850797509214722,3.054758219335678,6472.666105834045,15267.701071702819,6453.796658298688,0.0003269186728775305,23166.942320214537,2362.3706689047267,19290.83009972715,1967.1172214494402,0.832687794232334,0.8326877942323339,35483.76640599846,35405.22815468563,1.0027736022578455,0.8,4282.5146891227205,4273.035954225843,1.0027736022578455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.8949707778975,4632.441516551485,6.181667038489239,5.005515828388715,-3.732561168915964,8.73807699730468,2.93245932232231,3.5,0.8378455206635171,0.6,0.0002301454725887957,1.0000087036851597,0.00023014346949249567,199.0347969213203,0.0,4.016542048589393e-07,1.138288016570234,0.029059655347137028,7.780572940297123e-05,0.00015233974318582447,0.0005978884956585747,0.09242598421183572,0.09242598421183572,0.09242598421183572,0.09242505738820088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487779.13816020126,595.6372973188976,0.0,0.09242598421183572,0.09242598421132339,0.09242598421132339,0.3713312402608548,0.3713312402608548,0.5,10.012681697694457,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,27457.9866680352,20833.690076382238,0.7587479128845038,0.9909560164346431,0.6091040479240114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523115034377583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.11259510626,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5830000136918,260.5830000136918,-12.56699998630819,244.77101773908333,276.3949822883428,124732.7691235153,124740.39163452656,-7.622511011267653,0.0,nan,276.3949822883428,3.2449822883428396,270.0701893784737,-3.079810621526292,263.74539646859904,-9.404603531400937,257.4206035587455,-15.729396441254494,251.09581064890665,-22.054189351093328,244.77101773908333,-28.378982260916644,1.0,1.0,26022.012520719443,26022.012520719443,275.6244084647832,2.4744084647832096,275.6244084647832,275.6244084647832,77052.85832078615,77052.9257123043,-0.06739151815418154,0.0,8546.071908451686,8546.071908451686,0.8854419568371387,3944.3281547607367,275.6244084647832,2.4744084647832096,1.0,0.002,0.12896540261965167,0.004906319768458467,0.00019919316219402504,0.0018008068404277364,0.09959658109701253,0.09959658109701253,0.0,2.6217613149914776e-12,0.9999899205510274,0.9999899205510274,0.0,0.0924250526083318,9.316029915982886e-07,0.0,0.0,0.0,1600088.6134847202,266.60822810289187,0.0,1.0,1284523.0103872737,2598.067314416004,,,,,,,,,,,,,,,,,,,2.0,15267.701071702819,1550.5405885172888,0.3713312402608548,6.173730061729009,2.93245932232231
3604.0,-30.136338835996913,5.005497778799852,35.047750483470324,24.53696516985076,5.001843156653372,-26.62252063672954,-40.11846516570074,1.4880249574136288,-6.541773518559523,-6.541773518466263,40.095493220471084,41078.03008593496,25752.165963802967,25752.165963802967,66830.19604973792,77062.12054971117,77052.91975084774,25752.165963802967,102805.0857146507,102805.0857146507,102805.0857146507,130263.07221484242,125751.40464316747,4511.667571674954,0.0,90923.42539307426,54939.35720147536,39982.297990665444,27457.986500191724,67440.28449085717,20833.689789668595,1550.5406320451032,0.0,0.8784704623535017,2.7245117762253925,0.001494314320929203,1.0,1.0,-6.541773518559523,333840.31724386435,1558654.7422101055,4.668863111196771,1558654.7422101055,4.668863111196771,0.7587479070806276,0.0924259824494917,3.9247018251845147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247018251845147,1.2847841002725346,1.2850798003365675,3.054755911403315,6472.661215602312,15267.694859234678,6453.79706673713,0.00032691972396161007,23166.963872166165,2362.3728665921763,19290.83132057699,1967.1173459414774,0.8326870722906363,0.8326870722906363,35483.74610744259,35405.22815468563,1.0027728852097209,0.8,4282.512239302071,4273.035954225843,1.0027728852097209,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.898170620743,4632.441516551485,6.181659970811466,5.005497778799852,-3.7325647535135635,8.738062532313416,2.932463076382142,3.5,0.8378465932520406,0.6,0.00023014346949249567,1.0000086765125722,0.00023014147266711468,199.03486576047064,0.0,3.9868586528872295e-07,1.1298757422282408,0.029060054033002318,7.78050589792782e-05,0.00015233841051321746,0.0005978828377869324,0.09242598245984393,0.09242598245984393,0.09242598245984393,0.09242505388204657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487779.26749551704,595.6372552136536,0.0,0.09242598245984393,0.0924259824494917,0.0924259824494917,0.3713312498211457,0.3713312498211457,0.5,10.012653840291016,-9.328005035058595e-11,-9.328005035058595e-11,-9.328005035058595e-11,-9.328005035058595e-11,-9.328005035058595e-11,-9.328005035058595e-11,27457.986500191724,20833.689789668595,0.7587479070806276,0.9909536496513154,0.6091022657459857,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523120044060183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.104182831914,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58295494945514,260.58295494945514,-12.567045050544834,244.7709363799422,276.39497351901036,124733.01213749275,124740.54644590574,-7.534308412987909,0.0,nan,276.39497351901036,3.2449735190103866,270.07016609118,-3.079833908819978,263.7453586633432,-9.404641336656766,257.42055123552706,-15.72944876447292,251.0957438077281,-22.05425619227188,244.7709363799422,-28.379063620057764,1.0,1.0,26022.012520719443,26022.012520719443,275.6244061458595,2.4744061458595183,275.6244061458595,275.6244061458595,77052.86616428207,77052.91975084774,-0.0535865656711394,0.0,8546.071908451686,8546.071908451686,0.8854421343232913,3944.3253343104375,275.6244061458595,2.4744061458595183,1.0,0.002,0.1289663354168056,0.0049063155411286224,0.00019919460227959103,0.0018008053976871629,0.09959730113979551,0.09959730113979551,0.0,-3.324597541709551e-14,0.9999899076223504,0.9999899076223504,0.0,0.09242504965157218,9.327979195151433e-07,0.0,0.0,0.0,1600088.6115831316,266.60822648144045,0.0,1.0,1284523.0159212044,2598.0672920233765,,,,,,,,,,,,,,,,,,,2.0,15267.694859234678,1550.5406320451032,0.3713312498211457,6.173730061729009,2.932463076382142
3605.0,-30.136421636682115,5.00547978310732,35.047750212123425,24.536966427136235,5.001836657131469,-26.622595807297174,-40.118537459615595,1.4880108277651412,-6.541776533651671,-6.541776533600096,40.09549313583714,41077.96010764896,25752.15948647872,25752.15948647872,66830.11959412768,77062.1257124914,77052.92270517781,25752.15948647872,102805.08219165653,102805.08219165653,102805.08219165653,130263.07374376703,125751.41847786431,4511.655265902728,0.0,90923.4561045366,54939.31264613588,39982.381620445245,27457.9915521105,67440.37317255574,20833.693177470563,1550.540957215829,0.0,0.8784704463381614,2.724511469993093,0.001494314320929203,1.0,1.0,-6.541776533651671,333840.27749826957,1558654.738553603,4.668863656098782,1558654.738553603,4.668863656098782,0.7587478908620039,0.09242598271349654,3.9247005512204227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247005512204227,1.284784170495865,1.285079868010437,3.0547547528591337,6472.658760786213,15267.688649207588,6453.795781306237,0.00032692014461356854,23166.97921737318,2362.374431367815,19290.827478338026,1967.116954142141,0.832686354890482,0.832686354890482,35483.736892980574,35405.22815468563,1.00277255970814,0.8,4282.511127214124,4273.035954225843,1.00277255970814,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.901365371758,4632.441516551485,6.181653675369876,5.00547978310732,-3.732569382941962,8.738049166049281,2.9324668244701497,3.5,0.8378476641343285,0.6,0.00023014147266711468,1.0000086276209212,0.00023013948711086087,199.03493421171297,0.0,3.9743787165233633e-07,1.1263389282627212,0.02906045147087397,7.780442180468637e-05,0.0001523370508624283,0.0005978773074910659,0.09242598273015598,0.09242598273015598,0.09242598273015598,0.09242506119143494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487779.4003586192,595.637212007455,0.0,0.09242598273015598,0.09242598271349654,0.09242598271349654,0.3713312589042966,0.3713312589042966,0.5,10.012626194586755,-5.155698090675287e-11,-5.155698090675287e-11,-5.155698090675287e-11,-5.155698090675287e-11,-5.155698090675287e-11,-5.155698090675287e-11,27457.9915521105,20833.693177470563,0.7587478908620039,0.9909512129052631,0.6091004271661603,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452312503810268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.10064601795,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58290996051767,260.58290996051767,-12.56709003948231,244.77085545234928,276.3949644687286,124733.24880302962,124740.7705226027,-7.521719573102944,0.0,nan,276.3949644687286,3.244964468728597,270.0701426654344,-3.079857334565588,263.7453208621361,-9.404679137863866,257.4204990588596,-15.729500941140373,251.095677255598,-22.054322744401986,244.77085545234928,-28.379144547650696,1.0,1.0,26022.012520719443,26022.012520719443,275.6244034764201,2.47440347642015,275.6244034764201,275.6244034764201,77052.8618780654,77052.92270517781,-0.060827112407423556,0.0,8546.071908451686,8546.071908451686,0.8854422148925255,3944.3240539765247,275.6244034764201,2.47440347642015,1.0,0.002,0.128967261371097,0.004906311097838905,0.0001991960312255298,0.0018008039692384444,0.09959801561276489,0.09959801561276489,0.0,4.639743450551848e-13,0.9999899816616121,0.9999899816616121,0.0,0.0924250567587259,9.25954770655583e-07,0.0,0.0,0.0,1600088.6080471228,266.6082234663483,0.0,1.0,1284523.0262115593,2598.067250384248,,,,,,,,,,,,,,,,,,,2.0,15267.688649207588,1550.540957215829,0.3713312589042966,6.173730061729009,2.9324668244701497
3606.0,-30.13650418174026,5.00546185969113,35.04774993762116,24.536977672856324,5.001834628642751,-26.62267030070225,-40.11860964875666,1.4880007476191635,-6.541778538365577,-6.541778538364151,40.09549250218528,41077.875211676524,25752.15081765017,25752.15081765017,66830.02602932669,77062.12353353691,77052.92087146337,25752.15081765017,102805.07168911354,102805.07168911354,102805.07168911354,130263.06508045361,125751.42215704596,4511.642923407648,0.0,90923.47588140037,54939.24963740283,39982.473604441715,27457.993391340082,67440.4669957818,20833.69431317382,1550.5411053809821,0.0,0.8784704378858291,2.7245112663813362,0.001494314320929203,1.0,1.0,-6.541778538365577,333840.2510716966,1558654.7111773456,4.668863943678871,1558654.7111773456,4.668863943678871,0.7587478813999756,0.09242598180580279,3.924697789078646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924697789078646,1.284784221751951,1.2850799167271756,3.054752481102912,6472.653947207383,15267.682445805995,6453.796140750594,0.0003269211761604848,23167.000561015266,2362.3766078136027,19290.828552741263,1967.117063700781,0.8326856341171456,0.8326856341171456,35483.7169146678,35405.22815468563,1.0027718539727741,0.8,4282.508716043422,4273.035954225843,1.0027718539727741,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.904548338077,4632.441516551485,6.181646871367611,5.00546185969113,-3.732573237714529,8.738035097405659,2.9324705587342352,3.5,0.8378487310669244,0.6,0.00023013948711086087,1.0000086009909381,0.0002301375077002426,199.03500245167012,0.0,3.9519505835087367e-07,1.119982795366376,0.02906084666593232,7.780378555834876e-05,0.00015233570155251213,0.0005978715910808888,0.09242598182015357,0.09242598182015357,0.09242598182015357,0.09242506222679052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487779.5302870873,595.6371697285464,0.0,0.09242598182015357,0.09242598180580279,0.09242598180580279,0.3713312685709518,0.3713312685709518,0.5,10.012598606951366,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,27457.993391340082,20833.69431317382,0.7587478813999756,0.9909484469244069,0.6090983209568496,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523130004004017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.094289885055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.582865462881,260.582865462881,-12.567134537118989,244.77077496263948,276.394955963165,124733.48791056282,124740.92748901832,-7.439578455456454,0.0,nan,276.394955963165,3.244955963165012,270.07011976303977,-3.079880236960207,263.74528356291574,-9.404716437084232,257.42044736280775,-15.729552637192228,251.09561116271803,-22.054388837281948,244.77077496263948,-28.3792250373605,1.0,1.0,26022.012520719443,26022.012520719443,275.624401257088,2.4744012570880045,275.624401257088,275.624401257088,77052.86987726088,77052.92087146337,-0.05099420249462128,0.0,8546.071908451686,8546.071908451686,0.8854423895784762,3944.321278024039,275.624401257088,2.4744012570880045,1.0,0.002,0.1289681851975348,0.0049063068448188425,0.00019919745729848602,0.001800802542797222,0.099598728649243,0.099598728649243,0.0,9.57081636165924e-14,0.9999900046828201,0.9999900046828201,0.0,0.09242505797879898,9.23827003815794e-07,0.0,0.0,0.0,1600088.6056960542,266.6082214616344,0.0,1.0,1284523.033053549,2598.0672226986735,,,,,,,,,,,,,,,,,,,2.0,15267.682445805995,1550.5411053809821,0.3713312685709518,6.173730061729009,2.9324705587342352
3607.0,-30.13658627344746,5.005443990015459,35.04774968049229,24.53698427360507,5.001828297175292,-26.62274481638288,-40.118681837897725,1.4879868401265928,-6.541781509480245,-6.541781509408913,40.09549245446947,41077.79478221203,25752.144364703425,25752.144364703425,66829.93914691545,77062.1248866783,77052.92426824912,25752.144364703425,102805.06863295255,102805.06863295255,102805.06863295255,130263.06713346891,125751.43638465618,4511.630748812734,0.0,90923.49817577733,54939.19002773748,39982.56460893317,27457.998500516365,67440.56310944953,20833.6977464298,1550.5414319366873,0.0,0.8784704219682528,2.724510964615686,0.001494314320929203,1.0,1.0,-6.541781509480245,333840.2119058238,1558654.709116974,4.66886448525461,1558654.709116974,4.66886448525461,0.7587478652545636,0.09242598227886041,3.9246952708822476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246952708822476,1.284784290900064,1.2850799833479551,3.0547503566787673,6472.649445807544,15267.67624476544,6453.796284048909,0.0003269221269647902,23167.0211061605,2362.378702835372,19290.828981069517,1967.1171073781074,0.8326849141575549,0.8326849141575549,35483.69870078664,35405.22815468563,1.0027712105661712,0.8,4282.506517820925,4273.035954225843,1.0027712105661712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.907724322351,4632.441516551485,6.1816406096446626,5.005443990015459,-3.732577815061051,8.73802180507651,2.9324742848088636,3.5,0.8378497956596753,0.6,0.0002301375077002426,1.000008553758458,0.0002301355391764279,199.03507031688332,0.0,3.939719972601247e-07,1.1165166402351934,0.029061240637929583,7.780314931682189e-05,0.00015233435838342071,0.0005978659359402928,0.09242598229502606,0.09242598229502606,0.09242598229502606,0.0924250697805383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487779.6620237713,595.6371268904198,0.0,0.09242598229502606,0.09242598227886041,0.09242598227886041,0.3713312782071431,0.3713312782071431,0.5,10.012571231942525,-7.133849067031406e-11,-7.133849067031406e-11,-7.133849067031406e-11,-7.133849067031406e-11,-7.133849067031406e-11,-7.133849067031406e-11,27457.998500516365,20833.6977464298,0.7587478652545636,0.9909457463819942,0.609096260295851,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452313495457757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.09082372992,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5828210172534,260.5828210172534,-12.567178982746555,244.77069487038693,276.39494716416226,124733.68116364183,124741.11204670391,-7.430883062085174,0.0,nan,276.39494716416226,3.2449471641622836,270.07009670538673,-3.0799032946132456,263.745246246613,-9.404753753386956,257.4203957878562,-15.729604212143784,251.09554532911545,-22.054454670884525,244.77069487038693,-28.379305129613044,1.0,1.0,26022.012520719443,26022.012520719443,275.6243986835107,2.474398683510742,275.6243986835107,275.6243986835107,77052.86633794391,77052.92426824912,-0.05793030520726461,0.0,8546.071908451686,8546.071908451686,0.8854425488365874,3944.318747236659,275.6243986835107,2.474398683510742,1.0,0.002,0.12896910208326337,0.004906302447347534,0.000199198872255571,0.0018008011282127424,0.0995994361277855,0.0995994361277855,0.0,4.683133221494717e-13,0.9999900797785481,0.9999900797785481,0.0,0.0924250653926483,9.168862121113779e-07,0.0,0.0,0.0,1600088.6022116188,266.60821849051973,0.0,1.0,1284523.043193818,2598.0671816668805,,,,,,,,,,,,,,,,,,,2.0,15267.67624476544,1550.5414319366873,0.3713312782071431,6.173730061729009,2.9324742848088636
3608.0,-30.136668030308453,5.00542619009781,35.047749419598404,24.536990385409467,5.001824296719787,-26.622818797608296,-40.11875015040857,1.4879750640221774,-6.541783596381151,-6.5417835963804345,40.09549183165706,41077.70639233925,25752.135997467867,25752.135997467867,66829.84238980712,77062.1267903004,77052.92211349733,25752.135997467867,102805.0581109652,102805.0581109652,102805.0581109652,130263.05851621991,125751.43998167061,4511.618534549295,0.0,90923.52391479921,54939.1253834708,39982.665034809346,27458.00040525472,67440.66544006407,20833.69892534814,1550.5415849662502,0.0,0.8784704130294578,2.7245107526565726,0.001494314320929203,1.0,1.0,-6.541783596381151,333840.1843958552,1558654.6822079353,4.668864789385992,1558654.6822079353,4.668864789385992,0.7587478555561946,0.09242598159888735,3.9246933491024283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246933491024283,1.284784350054853,1.2850800399870983,3.054748720230649,6472.645978370349,15267.670050055514,6453.795710764622,0.0003269228102992317,23167.03900843445,2362.380528359272,19290.82726748442,1967.1169326410568,0.832684196735767,0.832684196735767,35483.68480072976,35405.22815468563,1.0027707195457627,0.8,4282.504840231317,4273.035954225843,1.0027707195457627,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.910888661139,4632.441516551485,6.181633905698885,5.00542619009781,-3.7325817138473156,8.738007903945126,2.9324779972228545,3.5,0.837850856349387,0.6,0.0002301355391764279,1.0000085188738599,0.00023013357869750004,199.03513790531971,0.0,3.9180527588171945e-07,1.110376151848793,0.029061632443205466,7.780254724654032e-05,0.00015233299192988757,0.0005978602802761036,0.09242598161340415,0.09242598161340415,0.09242598161340415,0.09242507077149559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487779.7907386766,595.6370850066388,0.0,0.09242598161340415,0.09242598159888735,0.09242598159888735,0.37133128843312624,0.37133128843312624,0.5,10.012543906920538,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,27458.00040525472,20833.69892534814,0.7587478555561946,0.9909428080777198,0.609094025456286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523139877964966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.084683241534,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58277685652735,260.58277685652735,-12.567223143472631,244.77061518235467,276.39493853074293,124733.91992720358,124741.30317707085,-7.383249867260231,0.0,nan,276.39493853074293,3.2449385307429566,270.07007386104306,-3.079926138956921,263.74520919134994,-9.404790808650034,257.4203445216679,-15.729655478332063,251.09547985200564,-22.05452014799434,244.77061518235467,-28.379384817645303,1.0,1.0,26022.012520719443,26022.012520719443,275.6243963444056,2.4743963444056476,275.6243963444056,275.6243963444056,77052.86869903243,77052.92211349733,-0.05341446489910595,0.0,8546.071908451686,8546.071908451686,0.885442670375557,3944.3168158479402,275.6243963444056,2.4743963444056476,1.0,0.002,0.12897001713388317,0.004906298216398721,0.00019920028474019143,0.0018007997153893307,0.0996001423700957,0.0996001423700957,0.0,1.2952226097207031e-13,0.9999900996327837,0.9999900996327837,0.0,0.0924250665477292,9.150511581526927e-07,0.0,0.0,0.0,1600088.5997641648,266.6082164036188,0.0,1.0,1284523.0503163019,2598.0671528462985,,,,,,,,,,,,,,,,,,,2.0,15267.670050055514,1550.5415849662502,0.37133128843312624,6.173730061729009,2.9324779972228545
3609.0,-30.13674945110526,5.0054084523236,35.047749166922145,24.536996462289267,5.001820304556984,-26.622892475544152,-40.11882223477585,1.487963329003001,-6.54178605539397,-6.5417860552918015,40.09549154694391,41077.63464172445,25752.128535433694,25752.128535433694,66829.76317715814,77062.12883078761,77052.92350600168,25752.128535433694,102805.05204143538,102805.05204143538,102805.05204143538,130263.05610691578,125751.44968457482,4511.606422340963,0.0,90923.54970733986,54939.077294863026,39982.74712497426,27458.004065480396,67440.75119045466,20833.701346362235,1550.5418303473011,0.0,0.8784704007881778,2.724510502903302,0.001494314320929203,1.0,1.0,-6.54178605539397,333840.15198062005,1558654.6699081194,4.6688652058803335,1558654.6699081194,4.6688652058803335,0.758747842584593,0.09242598161506724,3.924691440300869,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924691440300869,1.2847844090008333,1.2850800964277211,3.0547470943806596,6472.6425333893185,15267.663859317285,6453.795123760866,0.0003269234879544814,23167.056847753007,2362.382347463508,19290.82551289091,1967.116753722312,0.8326834798077488,0.8326834798077489,35483.67099454208,35405.22815468563,1.0027702318413376,0.8,4282.503173970727,4273.035954225843,1.0027702318413376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.914045549391,4632.441516551485,6.181627430106414,5.0054084523236,-3.7325858837108075,8.737994336034408,2.932481700897723,3.5,0.8378519145422066,0.6,0.00023013357869750004,1.0000084838622811,0.00023013162629247603,199.0352052159721,0.0,3.9020419376564357e-07,1.1058386851318338,0.02906202264739923,7.780191193778635e-05,0.0001523316667597137,0.0005978547886186128,0.09242598163078494,0.09242598163078494,0.09242598163078494,0.09242507563779044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487779.92038788396,595.6370428356432,0.0,0.09242598163078494,0.09242598161506724,0.09242598161506724,0.37133129859881847,0.37133129859881847,0.5,10.012516727218602,-1.02147623692872e-10,-1.02147623692872e-10,-1.02147623692872e-10,-1.02147623692872e-10,-1.02147623692872e-10,-1.02147623692872e-10,27458.004065480396,20833.701346362235,0.758747842584593,0.9909403735499465,0.6090921870920448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523144781273378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.08014577482,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5827329602117,260.5827329602117,-12.567267039788305,244.77053588317062,276.3949300372961,124734.1562260661,124741.49526946673,-7.3390434006635115,0.0,nan,276.3949300372961,3.2449300372961147,270.070051206449,-3.0799487935509546,263.74517237560667,-9.404827624393306,257.420293544778,-15.729706455221958,251.0954147139695,-22.054585286030488,244.77053588317062,-28.379464116829354,1.0,1.0,26022.012520719443,26022.012520719443,275.6243940484351,2.4743940484351015,275.6243940484351,275.6243940484351,77052.8709708443,77052.92350600168,-0.05253515737422276,0.0,8546.071908451686,8546.071908451686,0.8854427910937337,3944.3148975023732,275.6243940484351,2.4743940484351015,1.0,0.002,0.1289709273873096,0.00490629393862773,0.0001992016896629774,0.0018007983103606683,0.09960084483148869,0.09960084483148869,0.0,2.3645582020170863e-14,0.999990151534806,0.999990151534806,0.0,0.09242507136100428,9.102540629599477e-07,0.0,0.0,0.0,1600088.5968803077,266.608213944606,0.0,1.0,1284523.0587087928,2598.067118886746,,,,,,,,,,,,,,,,,,,2.0,15267.663859317285,1550.5418303473011,0.37133129859881847,6.173730061729009,2.932481700897723
3610.0,-30.136830543236574,5.005390776545939,35.04774892243289,24.537002539169066,5.001816372686366,-26.622965851645752,-40.11889424929393,1.4879516811004678,-6.541788497464893,-6.541788497451639,40.09549127786554,41077.56435452024,25752.121095760675,25752.121095760675,66829.68545028091,77062.13101395957,77052.92506678587,25752.121095760675,102805.04616254655,102805.04616254655,102805.04616254655,130263.05388985373,125751.45951019904,4511.594379654695,0.0,90923.5756281193,54939.03065717436,39982.82774549438,27458.00772730718,67440.83547280155,20833.703770737528,1550.542075172913,0.0,0.8784703885793383,2.72451025487085,0.001494314320929203,1.0,1.0,-6.541788497464893,333840.11978872784,1558654.6582825605,4.66886562127093,1558654.6582825605,4.66886562127093,0.7587478296911638,0.09242598174396861,3.9246895573196023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246895573196023,1.2847844675226059,1.285080152454412,3.054745489636414,6472.639133128827,15267.657672586312,6453.794507559191,0.00032692415416768163,23167.074567349035,2362.3841543594435,19290.823671022867,1967.1165659040414,0.832682763416783,0.832682763416783,35483.657375108916,35405.22815468563,1.0027697507340736,0.8,4282.501530249429,4273.035954225843,1.0027697507340736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.917193128277,4632.441516551485,6.181620973705156,5.005390776545939,-3.7325900317377143,8.737980808283654,2.932485393652666,3.5,0.8378529696150474,0.6,0.00023013162629247603,1.000008449621571,0.00023012968178375267,199.0352722549563,0.0,3.885973346170447e-07,1.1012848463047047,0.029062411244733848,7.780127724943022e-05,0.00015233034904304582,0.000597849330152092,0.09242598176101634,0.09242598176101634,0.09242598176101634,0.09242508053276313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487780.0494216965,595.6370008655144,0.0,0.09242598176101634,0.09242598174396861,0.09242598174396861,0.3713313090869366,0.3713313090869366,0.5,10.012489690855444,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,27458.00772730718,20833.703770737528,0.7587478296911638,0.9909379826297212,0.6090903836902577,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523149664429738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.075591935994,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5826893155887,260.5826893155887,-12.567310684411268,244.770456959453,276.39492167176724,124734.39132976548,124741.68829239237,-7.296962626864291,0.0,nan,276.39492167176724,3.2449216717672584,270.0700287292817,-3.0799712707182607,263.7451357868033,-9.404864213196674,257.42024284433734,-15.72975715566264,251.09534990188968,-22.0546500981103,244.770456959453,-28.379543040546963,1.0,1.0,26022.012520719443,26022.012520719443,275.624391788907,2.4743917889070417,275.624391788907,275.624391788907,77052.87348017428,77052.92506678587,-0.051586611589300446,0.0,8546.071908451686,8546.071908451686,0.8854429101789502,3944.3130051062003,275.624391788907,2.4743917889070417,1.0,0.002,0.12897183283877545,0.004906289684967593,0.00019920308717583034,0.0018007969130439624,0.09960154358791516,0.09960154358791516,0.0,2.1979250017234442e-13,0.9999902034919672,0.9999902034919672,0.0,0.09242507629209602,9.054518725931854e-07,0.0,0.0,0.0,1600088.5940163203,266.6082115025351,0.0,1.0,1284523.067043455,2598.0670851611844,,,,,,,,,,,,,,,,,,,2.0,15267.657672586312,1550.542075172913,0.3713313090869366,6.173730061729009,2.932485393652666
3611.0,-30.136911238601886,5.005373162567345,35.04774868618173,24.537014064285927,5.001812511346864,-26.623038863602428,-40.11896619396282,1.4879401363596858,-6.54179092344026,-6.541790923451406,40.095491026635166,41077.4821200458,25752.11367975394,25752.11367975394,66829.59579979975,77062.1292515443,77052.9268019903,25752.11367975394,102805.04048174423,102805.04048174423,102805.04048174423,130263.0519132516,125751.4695063679,4511.582406883713,0.0,90923.59295611641,54938.96740683943,39982.91727697442,27458.011431507377,67440.92870848179,20833.706227120074,1550.5423215364629,0.0,0.8784703763898238,2.7245100084731515,0.001494314320929203,1.0,1.0,-6.54179092344026,333840.0878090086,1558654.6474280828,4.668866036004029,1558654.6474280828,4.668866036004029,0.7587478167925126,0.09242598199058809,3.924686394944277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924686394944277,1.2847845255454762,1.285080207992231,3.05474289027414,6472.633625392083,15267.651489725578,6453.795359986695,0.0003269253661227247,23167.097649698288,2362.3865081040203,19290.826218985723,1967.1168257239449,0.8326820437620487,0.8326820437620486,35483.63450193132,35405.22815468563,1.0027689427378563,0.8,4282.498769699213,4273.035954225843,1.0027689427378563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.920331448323,4632.441516551485,6.181614536733344,5.005373162567345,-3.7325941583914806,8.737967320958825,2.9324890755469437,3.5,0.837854021584841,0.6,0.00023012968178375267,1.0000084082848237,0.00023012774680411172,199.03533896597312,0.0,3.8702582315698414e-07,1.096831182826893,0.029062798270557005,7.780064318145872e-05,0.00015232903860229395,0.0005978437053573647,0.09242598200631337,0.09242598200631337,0.09242598200631337,0.09242508557689659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487780.1778494308,595.6369590933293,0.0,0.09242598200631337,0.09242598199058809,0.09242598199058809,0.3713313198909207,0.3713313198909207,0.5,10.012462798120058,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,27458.011431507377,20833.706227120074,0.7587478167925126,0.9909352833599819,0.6090883222798745,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523154527877722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.07113827251,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58264591938007,260.58264591938007,-12.567354080619907,244.7703784121094,276.39491342669305,124734.5843378577,124741.83976830919,-7.255430451467435,0.0,nan,276.39491342669305,3.244913426693074,270.0700064237534,-3.0799935762465793,263.745099420823,-9.404900579176967,257.4201924179022,-15.729807582097806,251.09528541499938,-22.054714585000596,244.7703784121094,-28.37962158789057,1.0,1.0,26022.012520719443,26022.012520719443,275.62438956594843,2.4743895659484565,275.62438956594843,275.62438956594843,77052.87681250153,77052.9268019903,-0.04998948876163922,0.0,8546.071908451686,8546.071908451686,0.8854431101767497,3944.3098269189986,275.62438956594843,2.4743895659484565,1.0,0.002,0.1289727334805836,0.004906285453484845,0.00019920447726651456,0.001800795522786451,0.09960223863325728,0.09960223863325728,0.0,5.296544453026186e-14,0.9999902555281958,0.9999902555281958,0.0,0.0924250813482126,9.006423754865296e-07,0.0,0.0,0.0,1600088.5911712078,266.6082090765597,0.0,1.0,1284523.075323188,2598.067051657896,,,,,,,,,,,,,,,,,,,2.0,15267.651489725578,1550.5423215364629,0.3713313198909207,6.173730061729009,2.9324890755469437
