time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3612.0,-30.136991531352486,5.005355608109977,35.04774845711072,24.537015007250034,5.001806596643505,-26.623111718548454,-40.119034331850685,1.4879267838495582,-6.541793447362238,-6.541793447367142,40.09549076134907,41077.40835676588,25752.106537057585,25752.106537057585,66829.51489382346,77062.1355177483,77052.92792542302,25752.106537057585,102805.0344624806,102805.0344624806,102805.0344624806,130263.04959266081,125751.47909393502,4511.570498725797,0.0,90923.6248229658,54938.91913634455,39983.00631846805,27458.015130180207,67441.02144864826,20833.708674036352,1550.542569863182,0.0,0.8784703637230176,2.7245097521273856,0.001494314320929203,1.0,1.0,-6.541793447362238,333840.05453813996,1558654.6359666926,4.668866466976395,1558654.6359666926,4.668866466976395,0.7587478037018482,0.09242598235964519,3.9246853501010412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246853501010412,1.2847845920056058,1.2850802719814944,3.054741919012613,6472.631567405456,15267.645312110319,6453.793813969513,0.00032692568514046904,23167.111936916157,2362.3879649947903,19290.821597836908,1967.1163544979079,0.8326813307746622,0.8326813307746622,35483.62694467293,35405.22815468563,1.0027686757773295,0.8,4282.497857618187,4273.035954225843,1.0027686757773295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.923460546836,4632.441516551485,6.181608179060798,5.005355608109977,-3.732598350526073,8.73795395863605,2.9324927466243107,3.5,0.8378550704640888,0.6,0.00023012774680411172,1.0000083663385753,0.0002301258214935742,199.03540534418678,0.0,3.851293287293547e-07,1.0914565176189912,0.029063183399885735,7.78000426680904e-05,0.0001523277041360213,0.0005978383088371686,0.09242598237437903,0.09242598237437903,0.09242598237437903,0.09242509035035781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487780.3055732892,595.6369175493257,0.0,0.09242598237437903,0.09242598235964519,0.09242598235964519,0.37133133101329463,0.37133133101329463,0.5,10.012436037297954,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,27458.015130180207,20833.708674036352,0.7587478037018482,0.9909327210399621,0.6090863909592996,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523159367533016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.06576360731,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5826025763481,260.5826025763481,-12.567397423651869,244.7703002235825,276.3949049291565,124734.81960811578,124742.06614756896,-7.24653945316987,0.0,nan,276.3949049291565,3.244904929156519,270.0699839880152,-3.0800160119847533,263.74506304689186,-9.40493695310812,257.4201421057711,-15.729857894228871,251.09522116467136,-22.05477883532862,244.7703002235825,-28.379699776417482,1.0,1.0,26022.012520719443,26022.012520719443,275.62438717348874,2.474387173488765,275.62438717348874,275.62438717348874,77052.87369836977,77052.92792542302,-0.054227053245995194,0.0,8546.071908451686,8546.071908451686,0.8854431762556644,3944.3087768515466,275.62438717348874,2.474387173488765,1.0,0.002,0.12897362972461338,0.004906281222820285,0.0001992058605245116,0.0018007941394042766,0.0996029302622558,0.0996029302622558,0.0,-7.121169973145491e-14,0.9999903031079485,0.9999903031079485,0.0,0.09242508611487149,8.962447736996873e-07,0.0,0.0,0.0,1600088.5882112272,266.60820655263774,0.0,1.0,1284523.0839372044,2598.0670168019465,,,,,,,,,,,,,,,,,,,2.0,15267.645312110319,1550.542569863182,0.37133133101329463,6.173730061729009,2.9324927466243107
3613.0,-30.137071618972413,5.005338123724416,35.04774822693802,24.537026008497946,5.001805039971354,-26.62318395307876,-40.119106171745784,1.4879173740898948,-6.541795372248998,-6.541795372236601,40.09549027148455,41077.33446234495,25752.098132659426,25752.098132659426,66829.43259500439,77062.13440567208,77052.92759252517,25752.098132659426,102805.02572518459,102805.02572518459,102805.02572518459,130263.04309975442,125751.48450546378,4511.558594290632,0.0,90923.64558697153,54938.86706297274,39983.08724888754,27458.01737456983,67441.10462345737,20833.71010996122,1550.5427347409686,0.0,0.8784703551562062,2.7245095566235245,0.001494314320929203,1.0,1.0,-6.541795372248998,333840.02916388365,1558654.614803745,4.668866758451528,1558654.614803745,4.668866758451528,0.7587477939778822,0.09242598216795252,3.924682786806908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924682786806908,1.2847846400011798,1.285080317514376,3.0547398097811196,6472.627098197022,15267.639139870927,6453.793948705482,0.00032692662858959396,23167.132358471783,2362.390047413927,19290.822000571734,1967.116395565431,0.8326806141597168,0.8326806141597168,35483.60840459226,35405.22815468563,1.0027680208481227,0.8,4282.495620026864,4273.035954225843,1.0027680208481227,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.926579925923,4632.441516551485,6.1816015329577265,5.005338123724416,-3.732602078486149,8.737940202210565,2.9324964063006167,3.5,0.8378561160858905,0.6,0.0002301258214935742,1.000008344969776,0.00023012390111657463,199.03547155285736,0.0,3.8320496324821363e-07,1.0860028658454375,0.029063566604848982,7.779940953280437e-05,0.00015232641196076982,0.0005978328469984912,0.09242598218198372,0.09242598218198372,0.09242598218198372,0.09242509264491469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487780.43185090047,595.6368764645647,0.0,0.09242598218198372,0.09242598216795252,0.09242598216795252,0.37133134240845667,0.37133134240845667,0.5,10.012409351222228,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,27458.01737456983,20833.71010996122,0.7587477939778822,0.9909302786206109,0.6090845440876339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523164183044797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.06030995553,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.582559691659,260.582559691659,-12.567440308340963,244.77022240368282,276.39489697967696,124735.05522917911,124742.22513811864,-7.169908939512936,0.0,nan,276.39489697967696,3.24489697967698,270.0699620644555,-3.0800379355444534,263.745027149243,-9.404972850756963,257.42009223404085,-15.729907765959126,251.09515731885517,-22.054842681144805,244.77022240368282,-28.379777596317155,1.0,1.0,26022.012520719443,26022.012520719443,275.62438520966595,2.474385209665968,275.62438520966595,275.62438520966595,77052.88276062133,77052.92759252517,-0.044831903840531595,0.0,8546.071908451686,8546.071908451686,0.8854433383658027,3944.3062007409426,275.62438520966595,2.474385209665968,1.0,0.002,0.128974523356202,0.0049062771126589435,0.00019920723999268763,0.0018007927600370754,0.09960361999634382,0.09960361999634382,0.0,2.9763084358203074e-14,0.9999903313745799,0.9999903313745799,0.0,0.09242508853575185,8.936322006637527e-07,0.0,0.0,0.0,1600088.5859537784,266.608204627751,0.0,1.0,1284523.0905067439,2598.0669902188183,,,,,,,,,,,,,,,,,,,2.0,15267.639139870927,1550.5427347409686,0.37133134240845667,6.173730061729009,2.9324964063006167
3614.0,-30.137151228819032,5.005320691112529,35.04774801555742,24.537032364774518,5.001799173548746,-26.623256188580193,-40.11917420485986,1.4879041333250365,-6.541798253469835,-6.541798253474308,40.095490353394545,41077.24983224331,25752.091918176167,25752.091918176167,66829.34175041948,77062.13683968215,77052.93232171696,25752.091918176167,102805.02423989313,102805.02423989313,102805.02423989313,130263.04704255894,125751.50018071722,4511.546861841728,0.0,90923.66886530507,54938.80314925103,39983.18412894893,27458.022802665815,67441.20693161475,20833.71378229476,1550.5430735940763,0.0,0.8784703392328297,2.724509263988237,0.001494314320929203,1.0,1.0,-6.541798253469835,333839.99118303193,1558654.6183417514,4.668867300224674,1558654.6183417514,4.668867300224674,0.7587477777268099,0.09242598335420618,3.9246804660739834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246804660739834,1.2847847059084099,1.2850803809693743,3.0547378467577797,6472.62293878612,15267.632969064563,6453.793868511205,0.0003269274918809163,23167.15198887508,2362.392049157978,19290.82176086567,1967.1163711222152,0.8326798982511604,0.8326798982511604,35483.591618933366,35405.22815468563,1.0027674278940195,0.8,4282.493594175663,4273.035954225843,1.0027674278940195,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.929692383022,4632.441516551485,6.181595422808323,5.005320691112529,-3.7326065219579916,8.73792721307052,2.9325000578578218,3.5,0.837857159387949,0.6,0.00023012390111657463,1.0000082951919795,0.00023012199221047054,199.03553736658992,0.0,3.8222314166753227e-07,1.0832203834857865,0.02906394882799065,7.779880995161595e-05,0.0001523250911649587,0.0005978273097880521,0.09242598336786058,0.09242598336786058,0.09242598336786058,0.09242510124078841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487780.5598210336,595.6368348575079,0.0,0.09242598336786058,0.09242598335420618,0.09242598335420618,0.3713313538484511,0.3713313538484511,0.5,10.012382887567766,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,27458.022802665815,20833.71378229476,0.7587477777268099,0.990927428362667,0.6090823652354792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452316898625702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.057527473175,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58251683361624,260.58251683361624,-12.567483166383738,244.7701449287333,276.3948887385407,124735.2454763856,124742.41093032474,-7.1654539391562055,0.0,nan,276.3948887385407,3.2448887385407374,270.06993997655496,-3.0800600234450144,263.7449912145826,-9.405008785417351,257.42004245261774,-15.729957547382242,251.0950936906679,-22.05490630933207,244.7701449287333,-28.37985507126669,1.0,1.0,26022.012520719443,26022.012520719443,275.6243828818043,2.474382881804331,275.6243828818043,275.6243828818043,77052.88029907698,77052.93232171696,-0.052022639982169494,0.0,8546.071908451686,8546.071908451686,0.885443485135653,3944.303868404353,275.6243828818043,2.474382881804331,1.0,0.002,0.12897540972023808,0.0049062728600480126,0.00019920860784427002,0.001800791392585171,0.09960430392213501,0.09960430392213501,0.0,4.2944077113804546e-13,0.9999904100055265,0.9999904100055265,0.0,0.0924250969895366,8.863646695779298e-07,0.0,0.0,0.0,1600088.5825747666,266.60820174653014,0.0,1.0,1284523.100340211,2598.0669504284915,,,,,,,,,,,,,,,,,,,2.0,15267.632969064563,1550.5430735940763,0.3713313538484511,6.173730061729009,2.9325000578578218
3615.0,-30.137230613345714,5.00530334227909,35.047747811375,24.537042842153483,5.00179989782072,-26.62332756222843,-40.119242133200146,1.487896846705672,-6.541799373615845,-6.541799373683614,40.09549013842511,41077.16931064624,25752.081865892753,25752.081865892753,66829.251176539,77062.13642756807,77052.93803916272,25752.081865892753,102805.01990505547,102805.01990505547,102805.01990505547,130263.0453714459,125751.51022897629,4511.535142469613,0.0,90923.69305314204,54938.747167120695,39983.27320669038,27458.025466390438,67441.29867308082,20833.71557246105,1550.543238753516,0.0,0.8784703339809747,2.7245091502189913,0.001494314320929203,1.0,1.0,-6.541799373615845,333839.9764170332,1558654.6090544125,4.668867478912531,1558654.6090544125,4.668867478912531,0.7587477693165603,0.09242598339268907,3.924678497651823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924678497651823,1.2847847439378448,1.2850804165549001,3.054736224235311,6472.619500855707,15267.626805160004,6453.79328950394,0.00032692816862217713,23167.16977136921,2362.393862467735,19290.82003017421,1967.116194640801,0.8326791844040645,0.8326791844040645,35483.57738150596,35405.22815468563,1.0027669249563553,0.8,4282.491875869006,4273.035954225843,1.0027669249563553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.932793312696,4632.441516551485,6.181588408538638,5.00530334227909,-3.7326096197755656,8.737912962054656,2.932503695892777,3.5,0.8378581988265077,0.6,0.00023012199221047054,1.0000082717193692,0.00023012008872167543,199.035602994088,0.0,3.7994015221110154e-07,1.0767503913662617,0.029064328768142862,7.779821129806943e-05,0.0001523237809124011,0.0005978218676279277,0.09242598340737643,0.09242598340737643,0.09242598340737643,0.0924251066736321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487780.6855763968,595.6367939560404,0.0,0.09242598340737643,0.09242598339268907,0.09242598339268907,0.37133136592609584,0.37133136592609584,0.5,10.012356585559264,6.775735528208315e-11,6.775735528208315e-11,6.775735528208315e-11,6.775735528208315e-11,6.775735528208315e-11,6.775735528208315e-11,27458.025466390438,20833.71557246105,0.7587477693165603,0.9909247373851933,0.6090803427402294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523173760818056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.051057481054,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58247461701325,260.58247461701325,-12.56752538298673,244.77006783484975,276.39488139921684,124735.52091083674,124742.57912235401,-7.05821151729474,0.0,nan,276.39488139921684,3.2448813992168652,270.06991868632343,-3.080081313676544,263.74495597343383,-9.405044026566145,257.4199932605592,-15.730006739440796,251.09503054769655,-22.054969452303425,244.77006783484975,-28.379932165150223,1.0,1.0,26022.012520719443,26022.012520719443,275.6243824306095,2.4743824306095235,275.6243824306095,275.6243824306095,77052.8906540273,77052.93803916272,-0.04738513541815337,0.0,8546.071908451686,8546.071908451686,0.885443609624342,3944.301890140082,275.6243824306095,2.4743824306095235,1.0,0.002,0.1289762903491911,0.004906268949525,0.00019920996755868432,0.001800790032469231,0.09960498377934215,0.09960498377934215,0.0,2.791517017541878e-14,0.9999904720560367,0.9999904720560367,0.0,0.09242510276309855,8.806295905138234e-07,0.0,0.0,0.0,1600088.5812610935,266.60820062638413,0.0,1.0,1284523.1041632113,2598.066934959012,,,,,,,,,,,,,,,,,,,2.0,15267.626805160004,1550.543238753516,0.37133136592609584,6.173730061729009,2.932503695892777
3616.0,-30.137309576659426,5.005286054924264,35.04774764705043,24.53705398309978,5.0017973295445906,-26.623398886040626,-40.11931383339686,1.4878866389242773,-6.541801646181909,-6.541801646185434,40.09549088027605,41077.09729222926,25752.074493285614,25752.074493285614,66829.17178551487,77062.13559816594,77052.95346242281,25752.074493285614,102805.02795570843,102805.02795570843,102805.02795570843,130263.06106190418,125751.53733699504,4511.523724909143,0.0,90923.71248604394,54938.69529816684,39983.352430974555,27458.033106195748,67441.38553717031,20833.72087905948,1550.5436677016885,0.0,0.8784703188453287,2.7245089194026066,0.001494314320929203,1.0,1.0,-6.541801646181909,333839.9464595982,1558654.6411052127,4.668867993884139,1558654.6411052127,4.668867993884139,0.7587477514679838,0.0924259856051099,3.9246757158665146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246757158665146,1.2847847956215965,1.2850804658048451,3.0547339361746593,6472.614652729746,15267.620643115693,6453.793692847804,0.00032692921051397463,23167.19114357942,2362.3960418266606,19290.82123579601,1967.1163175800107,0.8326784682804453,0.8326784682804453,35483.557261090726,35405.22815468563,1.002766214202009,0.8,4282.489447548045,4273.035954225843,1.002766214202009,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.935891017885,4632.441516551485,6.181582042299138,5.005286054924264,-3.7326135766537063,8.737899631577971,2.932507330146543,3.5,0.8378592371847267,0.6,0.00023012008872167543,1.0000082278349223,0.00023011819534715148,199.03566827340566,0.0,3.78862040126476e-07,1.073695021718433,0.029064707630182988,7.779757940771212e-05,0.00015232250931396333,0.0005978164532843629,0.09242598561614468,0.09242598561614468,0.09242598561614468,0.09242512281990124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487780.81394283945,595.6367522524907,0.0,0.09242598561614468,0.0924259856051099,0.0924259856051099,0.37133137839982905,0.37133137839982905,0.5,10.012330701644606,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,27458.033106195748,20833.72087905948,0.7587477514679838,0.9909222838946864,0.6090784903816904,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523178521868625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.048002111405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58243266419385,260.58243266419385,-12.567567335806132,244.76999109556914,276.3948742328573,124735.72574004719,124742.73984955027,-7.014109503091557,0.0,nan,276.3948742328573,3.2448742328573417,270.0698976053807,-3.0801023946193027,263.74492097790704,-9.405079022092934,257.4199443504483,-15.730055649551673,251.09496772300062,-22.055032276999356,244.76999109556914,-28.380008904430838,1.0,1.0,26022.012520719443,26022.012520719443,275.6243819628269,2.4743819628268966,275.6243819628269,275.6243819628269,77052.89189199745,77052.95346242281,-0.06157042535778601,0.0,8546.071908451686,8546.071908451686,0.8854437855524424,3944.299094445847,275.6243819628269,2.4743819628268966,1.0,0.002,0.12897715719815747,0.004906264890777086,0.0001992113055174681,0.0018007886953122782,0.09960565275873405,0.09960565275873405,0.0,8.297464278161915e-13,0.99999062114657,0.99999062114657,0.0,0.09242511875533778,8.668497721134001e-07,0.0,0.0,0.0,1600088.5785958949,266.60819835381807,0.0,1.0,1284523.111919364,2598.0669035743485,,,,,,,,,,,,,,,,,,,2.0,15267.620643115693,1550.5436677016885,0.37133137839982905,6.173730061729009,2.932507330146543
3617.0,-30.1373880494978,5.005268812449905,35.04774748843,24.537055589631223,5.001787567876989,-26.62347048776022,-40.11938179666174,1.4878700061503618,-6.541804794194036,-6.541804794190743,40.09549071626484,41077.02090694696,25752.069098723583,25752.069098723583,66829.09000567054,77062.14189476748,77052.95319239564,25752.069098723583,102805.02229111922,102805.02229111922,102805.02229111922,130263.0598200513,125751.54750323555,4511.512316815753,0.0,90923.73894931775,54938.638948263906,39983.44444561538,27458.037528932076,67441.48197454745,20833.72381417971,1550.5439643772088,0.0,0.8784703024116096,2.724508599670352,0.001494314320929203,1.0,1.0,-6.541804794194036,333839.90496185864,1558654.634019969,4.668868553021084,1558654.634019969,4.668868553021084,0.7587477361492991,0.09242598724502758,3.924673765163496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924673765163496,1.2847848773412573,1.2850805451106067,3.0547322235651175,6472.611023915634,15267.614486863531,6453.793250367565,0.00032692993693266107,23167.209401296568,2362.3979035956795,19290.819913192965,1967.1161827120338,0.832677754970063,0.832677754970063,35483.54315182092,35405.22815468563,1.0027657157916376,0.8,4282.487744708654,4273.035954225843,1.0027657157916376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.9389798836655,4632.441516551485,6.181576163999097,5.005268812449905,-3.7326181907463787,8.737887003196283,2.9325109540316356,3.5,0.8378602725804674,0.6,0.00023011819534715148,1.000008176733346,0.0002301163137474154,199.03573314728266,0.0,3.768490636663665e-07,1.0679902464304827,0.029065084479246654,7.779698045513464e-05,0.00015232121489201685,0.0005978110759645298,0.09242598725831075,0.09242598725831075,0.09242598725831075,0.09242512792871291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487780.93742790853,595.6367120917323,0.0,0.09242598725831075,0.09242598724502758,0.09242598724502758,0.3713313922994242,0.3713313922994242,0.5,10.012304921696598,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,27458.037528932076,20833.72381417971,0.7587477361492991,0.9909196543292447,0.6090764868193362,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523183257660102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.04229733612,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5823903178402,260.5823903178402,-12.567609682159798,244.76991466574287,276.39486596997574,124735.8747582935,124742.95466275192,-7.079904458423394,0.0,nan,276.39486596997574,3.2448659699757627,270.0698757091091,-3.080124290890865,263.74488544824743,-9.405114551752547,257.41989518740104,-15.730104812598938,251.0949049265646,-22.055095073435382,244.76991466574287,-28.380085334257103,1.0,1.0,26022.012520719443,26022.012520719443,275.6243787832249,2.4743787832249495,275.6243787832249,275.6243787832249,77052.88104502982,77052.95319239564,-0.0721473658195464,0.0,8546.071908451686,8546.071908451686,0.8854439089204971,3944.2971339893134,275.6243787832249,2.4743787832249495,1.0,0.002,0.12897802072630277,0.004906260682643037,0.00019921263798867693,0.00180078736209432,0.09960631899433846,0.09960631899433846,0.0,8.299697734637235e-14,0.9999906570771969,0.9999906570771969,0.0,0.09242512371616375,8.635288638287003e-07,0.0,0.0,0.0,1600088.574903999,266.60819520580594,0.0,1.0,1284523.1226633703,2598.066860099579,,,,,,,,,,,,,,,,,,,2.0,15267.614486863531,1550.5439643772088,0.3713313922994242,6.173730061729009,2.9325109540316356
3618.0,-30.137482349237338,5.00525164338243,35.04774730178625,24.53706170143562,5.001784339276251,-26.623555680348982,-40.11946303127331,1.487857670440469,-6.54180639268003,-6.541806392683468,40.095489590429764,41076.93057374625,25752.06030235995,25752.06030235995,66828.9908761062,77062.13797162416,77052.94405953467,25752.06030235995,102805.00436189462,102805.00436189462,102805.00436189462,130263.04098785853,125751.54026256141,4511.500725297132,0.0,90923.76362740815,54938.581448974626,39983.53575381502,27458.036625963916,67441.57237977894,20833.723005534757,1550.5439711478107,0.0,0.8784702980324792,2.7245084373178803,0.001494314320929203,1.0,1.0,-6.54180639268003,333839.88389028865,1558654.5853798839,4.66886870201558,1558654.5853798839,4.66886870201558,0.7587477316508018,0.09242598669037388,3.924671705107335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924671705107335,1.2847849389344932,1.2850806043004401,3.0547304736948204,6472.607316150454,15267.608337805113,6453.7928662975355,0.00032693068403726803,23167.227849678573,2362.3997848071026,19290.818765181946,1967.116065647489,0.8326770423440882,0.8326770423440882,35483.52825160758,35405.22815468563,1.0027651894412162,0.8,4282.485946410757,4273.035954225843,1.0027651894412162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.942055729518,4632.441516551485,6.181569488452807,5.00525164338243,-3.732621622714957,8.737873266097388,2.932514562643411,3.5,0.8378613036124031,0.6,0.0002301163137474154,1.0000098258839942,0.0002301140526734284,199.03581110538522,0.0,3.7450558295904395e-07,1.0613488221059306,0.029065458984829613,7.77962645492711e-05,0.00015232004919814432,0.0005978061872085142,0.09242598669971833,0.09242598669971833,0.09242598669971833,0.09242512236398204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487781.0569853979,595.6366731608806,0.0,0.09242598669971833,0.09242598669037388,0.09242598669037388,0.3713314063693626,0.3713314063693626,0.5,10.012278991730065,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,27458.036625963916,20833.723005534757,0.7587477316508018,0.9909168561458924,0.609074330925036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523187964038449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.03565591179,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5823468046112,260.5823468046112,-12.5676531953888,244.76983581476276,276.39485779449757,124736.03502783904,124743.31002269058,-7.274994851512929,0.0,nan,276.39485779449757,3.244857794497591,270.0698533985304,-3.0801466014695507,263.7448490025694,-9.405150997430553,257.4198446066219,-15.730155393378084,251.0948402106852,-22.055159789314786,244.76983581476276,-28.38016418523722,1.0,1.0,26022.012520719443,26022.012520719443,275.6243761160704,2.4743761160704025,275.6243761160704,275.6243761160704,77052.88259769314,77052.94405953467,-0.061461841527489014,0.0,8546.071908451686,8546.071908451686,0.885444039204347,3944.295063632872,275.6243761160704,2.4743761160704025,1.0,0.002,0.12897888899472795,0.0049062567381542195,0.00019921397841581704,0.0018007860216226008,0.09960698920790852,0.09960698920790852,0.0,3.8417619779851364e-14,0.99999060579161,0.99999060579161,0.0,0.09242511842139427,8.682689796177672e-07,0.0,0.0,0.0,1600088.5730293416,266.60819360731995,0.0,1.0,1284523.1281189234,2598.0668380241173,,,,,,,,,,,,,,,,,,,2.0,15267.608337805113,1550.5439711478107,0.3713314063693626,6.173730061729009,2.932514562643411
3619.0,-30.13755918614771,5.005234544234452,35.04774713216932,24.537073191627883,5.00178466679727,-26.62362480085605,-40.119530784990616,1.4878502815020527,-6.541808118693666,-6.54180811863166,40.09548970837222,41076.858433607165,25752.051898728267,25752.051898728267,66828.91033233544,77062.1400692242,77052.95208705173,25752.051898728267,102805.00398578,102805.00398578,102805.00398578,130263.04512776544,125751.55579256298,4511.489335202457,0.0,90923.78862209979,54938.52753531971,39983.623429755644,27458.041141985435,67441.66457174107,20833.72609473753,1550.5442385236204,0.0,0.8784702882313534,2.7245082620128267,0.001494314320929203,1.0,1.0,-6.541808118693666,333839.86113761796,1558654.5904766244,4.66886903548676,1558654.5904766244,4.66886903548676,0.7587477193659374,0.0924259878876368,3.9246695859949132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246695859949132,1.284784978169823,1.285080640639654,3.0547287310173936,6472.603623626102,15267.60186906535,6453.792317490744,0.00032693141612951575,23167.246727357404,2362.4017097946194,19290.81712476172,1967.115898371179,0.8326762930349362,0.8326762930349363,35483.51292424362,35405.22815468563,1.0027646480017458,0.8,4282.484096560305,4273.035954225843,1.0027646480017458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.945125954194,4632.441516551485,6.1815629155292475,5.005234544234452,-3.7326251376996056,8.737859681934058,2.932518164662139,3.5,0.8378623327606112,0.6,0.0002301140526734284,1.0000080062830863,0.0002301122103299309,199.03587462691274,0.0,4.500346949727917e-07,1.2753983255528918,0.029065909019524584,7.779566745273628e-05,0.00015231838522069212,0.0005977993338635075,0.09242598790255706,0.09242598790255706,0.09242598790255706,0.09242513132360117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487781.181435307,595.6366327002186,0.0,0.09242598790255706,0.0924259878876368,0.0924259878876368,0.3713314195922749,0.3713314195922749,0.5,10.012253294451053,-6.201616997714154e-11,-6.201616997714154e-11,-6.201616997714154e-11,-6.201616997714154e-11,-6.201616997714154e-11,-6.201616997714154e-11,27458.041141985435,20833.72609473753,0.7587477193659374,0.9909143073010331,0.6090724286603522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523193619632968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.24970541524,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58230424747904,260.58230424747904,-12.567695752520933,244.7697580314713,276.39485046352553,124736.32152343112,124743.43666803896,-7.115144607835111,0.0,nan,276.39485046352553,3.2448504635255517,270.06983197709405,-3.080168022905923,263.7448134906693,-9.40518650933069,257.4197950042572,-15.730204995742781,251.09477651785676,-22.05522348214322,244.7697580314713,-28.38024196852868,1.0,1.0,26022.012520719443,26022.012520719443,275.6243753294446,2.4743753294446265,275.6243753294446,275.6243753294446,77052.8955319899,77052.95208705173,-0.056555061833932996,0.0,8546.071908451686,8546.071908451686,0.8854441732230721,3944.2929339248876,275.6243753294446,2.4743753294446265,1.0,0.002,0.12897974949240146,0.0049062528032538764,0.00019921530678844657,0.001800784693231166,0.09960765339422328,0.09960765339422328,0.0,1.9612349938524787e-14,0.9999906898667219,0.9999906898667219,0.0,0.09242512738937121,8.604982655935278e-07,0.0,0.0,0.0,1600088.5710051253,266.6081918813063,0.0,1.0,1284523.1340097212,2598.0668141874567,,,,,,,,,,,,,,,,,,,2.0,15267.60186906535,1550.5442385236204,0.3713314195922749,6.173730061729009,2.932518164662139
3620.0,-30.137652710639042,5.0052174774394835,35.04774698171629,24.537075112480693,5.001774400171471,-26.623709999520397,-40.11961201960219,1.4878316891136074,-6.541811867968988,-6.541811867957734,40.095489922250636,41076.76687772906,25752.04802563346,25752.04802563346,66828.81490336252,77062.13921122621,77052.9551563819,25752.04802563346,102805.00318201535,102805.00318201535,102805.00318201535,130263.0508250781,125751.57272267577,4511.478102402318,0.0,90923.81178916639,54938.46446737677,39983.719246432905,27458.047643062742,67441.76688949564,20833.730491243095,1550.5446482170828,0.0,0.8784702671024759,2.7245078812125616,0.001494314320929203,1.0,1.0,-6.541811867968988,333839.8117139211,1558654.5997159341,4.668869754370696,1558654.5997159341,4.668869754370696,0.7587476998389842,0.09242599044146,3.9246671026934674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246671026934674,1.284785068951413,1.2850807290749966,3.0547265823198066,6472.599070793752,15267.595747020938,6453.792534571025,0.00032693238294433807,23167.267289183867,2362.403806517401,19290.817773629205,1967.1159645372484,0.8326755820111565,0.8326755820111565,35483.494962728626,35405.22815468563,1.0027640135109064,0.8,4282.48192879573,4273.035954225843,1.0027640135109064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.948189765273,4632.441516551485,6.1815574396484365,5.0052174774394835,-3.732630180022046,8.73784765746153,2.9325217591581363,3.5,0.8378633597594675,0.6,0.0002301122103299309,1.000009745117594,0.00023010996788123435,199.03595194421035,0.0,3.666924493908644e-07,1.0392064015737097,0.029066275711973975,7.77949515580427e-05,0.0001523172587718882,0.0005977945346744777,0.09242599045202717,0.09242599045202717,0.09242599045202717,0.09242514060356602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487781.3053738897,595.6365924105215,0.0,0.09242599045202717,0.09242599044146,0.09242599044146,0.37133143350120124,0.37133143350120124,0.5,10.012227799468908,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,27458.047643062742,20833.730491243095,0.7587476998389842,0.9909113889744696,0.6090701470653039,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523198227903413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.01351349126,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5822599924507,260.5822599924507,-12.567740007549276,244.76967814303464,276.39484184190695,124736.3962133192,124743.79522971176,-7.399016392532203,0.0,nan,276.39484184190695,3.2448418419069753,270.06980910210814,-3.080190897891839,263.7447763623223,-9.405223637677693,257.419743622549,-15.730256377450985,251.09471088278337,-22.055289117216603,244.76967814303464,-28.380321856965338,1.0,1.0,26022.012520719443,26022.012520719443,275.6243719392695,2.474371939269531,275.6243719392695,275.6243719392695,77052.8789927688,77052.9551563819,-0.07616361309192143,0.0,8546.071908451686,8546.071908451686,0.8854443302741364,3944.2904382069346,275.6243719392695,2.474371939269531,1.0,0.002,0.12898060359314284,0.004906248530212948,0.00019921662445238704,0.001800783376552419,0.09960831222619351,0.09960831222619351,0.0,1.004806047394391e-12,0.9999907590796382,0.9999907590796382,0.0,0.09242513634024296,8.54101217030781e-07,0.0,0.0,0.0,1600088.5666080858,266.608188132031,0.0,1.0,1284523.1468058042,2598.066762409124,,,,,,,,,,,,,,,,,,,2.0,15267.595747020938,1550.5446482170828,0.37133143350120124,6.173730061729009,2.9325217591581363
3621.0,-30.137728771122646,5.005200487815847,35.04774680222251,24.53708698684352,5.001772705503895,-26.62377862346126,-40.1196797034703,1.4878225578556936,-6.541813186882962,-6.541813186880736,40.09548878334081,41076.69264295152,25752.038769673763,25752.038769673763,66828.73141262529,77062.14124956317,77052.94650231837,25752.038769673763,102804.98527199213,102804.98527199213,102804.98527199213,130263.03167127527,125751.56503813775,4511.466633137518,0.0,90923.83391950368,54938.4056537938,39983.80918412209,27458.04639928314,67441.85558340522,20833.729455536428,1550.5446318632003,0.0,0.8784702642879599,2.724507747255226,0.001494314320929203,1.0,1.0,-6.541813186882962,333839.7943277281,1558654.5505107048,4.668869850131123,1558654.5505107048,4.668869850131123,0.7587476964887183,0.09242598985994302,3.924664501840073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924664501840073,1.2847851162990462,1.2850807735523109,3.0547244453963374,6472.5945429093435,15267.589288107423,6453.792571868865,0.0003269333316383913,23167.28828078787,2362.4059470652946,19290.817885114946,1967.11597590563,0.8326748323459333,0.8326748323459333,35483.476150967625,35405.22815468563,1.0027633489851977,0.8,4282.47965841547,4273.035954225843,1.0027633489851977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.951237602664,4632.441516551485,6.18155069536844,5.005200487815847,-3.732633374596173,8.73783386241202,2.932525334915378,3.5,0.8378643814043938,0.6,0.00023010996788123435,1.000007925391391,0.00023010814418412943,199.03601482393978,0.0,4.4632791100192546e-07,1.2648932997794566,0.029066722039884977,7.779435508637634e-05,0.00015231561279485802,0.0005977876786119969,0.0924259898692634,0.0924259898692634,0.0924259898692634,0.09242513478830533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487781.4235298546,595.6365539347393,0.0,0.0924259898692634,0.09242598985994302,0.09242598985994302,0.3713314479765057,0.3713314479765057,0.5,10.012202147120536,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,27458.04639928314,20833.729455536428,0.7587476964887183,0.9909088478441747,0.6090682453443478,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452320383701025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.239200389464,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.582216715142,260.582216715142,-12.567783284857967,244.76959962664083,276.394833803682,124736.6592695221,124743.89482080821,-7.235551286113944,0.0,nan,276.394833803682,3.2448338036820132,270.0697869682515,-3.0802130317484853,263.74474013283094,-9.405259867169036,257.41969329742295,-15.730306702577025,251.09464646202366,-22.055353537976316,244.76959962664083,-28.38040037335915,1.0,1.0,26022.012520719443,26022.012520719443,275.6243696077101,2.4743696077101163,275.6243696077101,275.6243696077101,77052.89185751922,77052.94650231837,-0.054644799150992185,0.0,8546.071908451686,8546.071908451686,0.8854444947595034,3944.2878243492733,275.6243696077101,2.4743696077101163,1.0,0.002,0.12898146252015946,0.004906244673333105,0.00019921795056570502,0.0018007820494680433,0.09960897528285251,0.09960897528285251,0.0,3.3748177863390794e-14,0.9999907068611233,0.9999907068611233,0.0,0.09242513093238344,8.589275595806398e-07,0.0,0.0,0.0,1600088.5650613015,266.608186813117,0.0,1.0,1284523.1513071933,2598.066744194612,,,,,,,,,,,,,,,,,,,2.0,15267.589288107423,1550.5446318632003,0.3713314479765057,6.173730061729009,2.932525334915378
3622.0,-30.137805499812405,5.00518354447463,35.04774663640955,24.537087650410854,5.001766653776628,-26.62384828445065,-40.119747317489214,1.4878094384242226,-6.541816131277642,-6.541816131298668,40.09548881904139,41076.632774942416,25752.033204912615,25752.033204912615,66828.66597985502,77062.14881620283,77052.949489512,25752.033204912615,102804.98269442462,102804.98269442462,102804.98269442462,130263.03423581211,125751.57886653172,4511.455369280383,0.0,90923.86594927008,54938.370427439026,39983.88391314562,27458.051541387493,67441.93545453312,20833.732921005445,1550.5449580110537,0.0,0.8784702481979513,2.724507448203781,0.001494314320929203,1.0,1.0,-6.541816131277642,333839.7555141315,1558654.552053201,4.668870397573793,1558654.552053201,4.668870397573793,0.758747680606644,0.09242599166200469,3.9246635475528437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246635475528437,1.2847851814390687,1.2850808363641426,3.0547235477583006,6472.592640922057,15267.583175938715,6453.79094880444,0.0003269336125067604,23167.30207509484,2362.407353693141,19290.813033666764,1967.1154811955932,0.8326741271442498,0.8326741271442498,35483.46924868511,35405.22815468563,1.0027631051619976,0.8,4282.478825383094,4273.035954225843,1.0027631051619976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.954281036431,4632.441516551485,6.181544843671657,5.00518354447463,-3.7326377907562773,8.737821335230908,2.93252890550798,3.5,0.8378654015737086,0.6,0.00023010814418412943,1.0000079950227712,0.00023010630447898531,199.0360782561154,0.0,3.629814040100502e-07,1.0286892989644822,0.029067085021288987,7.779375923448498e-05,0.00015231438494964445,0.000597782714379801,0.0924259916745642,0.0924259916745642,0.0924259916745642,0.09242514239162371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487781.54652691225,595.6365139424427,0.0,0.0924259916745642,0.09242599166200469,0.09242599166200469,0.37133146157803715,0.37133146157803715,0.5,10.012176668729913,2.1032064978498966e-11,2.1032064978498966e-11,2.1032064978498966e-11,2.1032064978498966e-11,2.1032064978498966e-11,2.1032064978498966e-11,27458.051541387493,20833.732921005445,0.758747680606644,0.9909067041070977,0.6090666363309633,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523208398720857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.002996388655,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5821737809415,260.5821737809415,-12.567826219058475,244.76952207780175,276.3948254841201,124736.90851424368,124744.0867009555,-7.178186711799556,0.0,nan,276.3948254841201,3.244825484120099,270.06976480283225,-3.080235197167724,263.74470412155904,-9.405295878440938,257.4196434402953,-15.73035655970466,251.09458275904043,-22.055417240959542,244.76952207780175,-28.380477922198224,1.0,1.0,26022.012520719443,26022.012520719443,275.6243670128321,2.474367012832147,275.6243670128321,275.6243670128321,77052.88975387637,77052.949489512,-0.05973563563020434,0.0,8546.071908451686,8546.071908451686,0.8854445551113378,3944.286865290608,275.6243670128321,2.474367012832147,1.0,0.002,0.1289823159156491,0.004906240547714268,0.00019921926746983642,0.0018007807328659028,0.09960963373491821,0.09960963373491821,0.0,3.3573924890228923e-13,0.9999907667086522,0.9999907667086522,0.0,0.09242513826589556,8.533961091275923e-07,0.0,0.0,0.0,1600088.5616082018,266.60818386872234,0.0,1.0,1284523.1613562629,2598.066703531857,,,,,,,,,,,,,,,,,,,2.0,15267.583175938715,1550.5449580110537,0.37133146157803715,6.173730061729009,2.93252890550798
3623.0,-30.137881991456883,5.005166679493292,35.04774647276887,24.537103191856318,5.0017686260238134,-26.623916929710038,-40.119814791809745,1.4878035642791179,-6.541817323494058,-6.54181732350773,40.09548855016317,41076.55327311571,25752.023803934062,25752.023803934062,66828.57707704976,77062.14566924397,77052.9534182064,25752.023803934062,102804.97722214046,102804.97722214046,102804.97722214046,130263.03109776496,125751.58700477725,4511.444092987709,0.0,90923.88356833607,54938.3116280509,39983.96882253908,27458.053875624515,67442.0226981636,20833.73447281358,1550.545108531691,0.0,0.8784702427606118,2.7245073271146754,0.001494314320929203,1.0,1.0,-6.541817323494058,333839.73979809467,1558654.5404370008,4.6688705825725565,1558654.5404370008,4.6688705825725565,0.7587476726203244,0.09242599226029677,3.9246606769309733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246606769309733,1.2847852127179236,1.2850808652864463,3.0547212390688046,6472.58774908605,15267.57704784826,6453.791398881648,0.0003269346668687944,23167.32350971988,2362.4095394166084,19290.81437897766,1967.1156183791263,0.8326734148156636,0.8326734148156636,35483.448485706765,35405.22815468563,1.0027623717096479,0.8,4282.47631951157,4273.035954225843,1.0027623717096479,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.957312233786,4632.441516551485,6.181538089291133,5.005166679493292,-3.7326408697065867,8.737807549199879,2.9325324617464066,3.5,0.8378664176418305,0.6,0.00023010630447898531,1.0000079703278943,0.00023010447047090571,199.0361414923595,0.0,3.6616769703142737e-07,1.0377192533870652,0.02906745118898602,7.779316461789942e-05,0.00015231313986108588,0.0005977773905926913,0.09242599227414945,0.09242599227414945,0.09242599227414945,0.09242514668403183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487781.66751761636,595.6364745875904,0.0,0.09242599227414945,0.09242599226029677,0.09242599226029677,0.37133147563274826,0.37133147563274826,0.5,10.012151301028691,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,27458.053875624515,20833.73447281358,0.7587476726203244,0.990904104050092,0.6090646696193203,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452321300050975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.01202634307,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5821318784696,260.5821318784696,-12.567868121530353,244.76944543448764,276.39481832249055,124737.18205805747,124744.18774989354,-7.005691836051129,0.0,nan,276.39481832249055,3.2448183224905733,270.06974374486504,-3.080256255134941,263.74466916725595,-9.405330832744028,257.41959458965596,-15.73040541034402,251.0945200120625,-22.055479987937474,244.76944543448764,-28.38055456551234,1.0,1.0,26022.012520719443,26022.012520719443,275.62436628033066,2.4743662803306847,275.62436628033066,275.62436628033066,77052.90602930424,77052.9534182064,-0.0473889021523064,0.0,8546.071908451686,8546.071908451686,0.8854447366576021,3944.283980315628,275.62436628033066,2.4743662803306847,1.0,0.002,0.12898316528311418,0.004906236755896327,0.00019922057886982822,0.0018007794211560909,0.09961028943491411,0.09961028943491411,0.0,2.591893713543847e-14,0.9999908102902936,0.9999908102902936,0.0,0.09242514289225857,8.493680382004387e-07,0.0,0.0,0.0,1600088.5602100054,266.6081826765059,0.0,1.0,1284523.165425239,2598.0666870670716,,,,,,,,,,,,,,,,,,,2.0,15267.57704784826,1550.545108531691,0.37133147563274826,6.173730061729009,2.9325324617464066
3624.0,-30.137958037614794,5.005149868604942,35.047746353055274,24.53710891949015,5.001764916919551,-26.62398574216054,-40.11987856412304,1.487792621464687,-6.541819784728489,-6.541819784655641,40.095489490531584,41076.47309752759,25752.017320445444,25752.017320445444,66828.49041797304,77062.149919271,77052.97031152493,25752.017320445444,102804.98763197038,102804.98763197038,102804.98763197038,130263.04997312302,125751.61682242894,4511.433150694076,0.0,90923.9104329389,54938.25394773584,39984.06276133673,27458.06234115265,67442.12510248939,20833.740366877664,1550.5455804495837,0.0,0.878470225847671,2.724507077136052,0.001494314320929203,1.0,1.0,-6.541819784728489,333839.70735361276,1558654.5810632817,4.668871158014494,1558654.5810632817,4.668871158014494,0.7587476533496389,0.09242599542692949,3.9246590139455884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246590139455884,1.2847852676967977,1.2850809179215428,3.0547198139820098,6472.584729498138,15267.570921948987,6453.79054699712,0.000326935236594086,23167.340171428066,2362.4112384380055,19290.811832637795,1967.1153587247222,0.8326727060549171,0.8326727060549172,35483.436457465126,35405.22815468563,1.0027619468119802,0.8,4282.474867830232,4273.035954225843,1.0027619468119802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.960339508527,4632.441516551485,6.181532041057189,5.005149868604942,-3.732644898224191,8.737794766829133,2.932536013384494,3.5,0.8378674323955698,0.6,0.00023010447047090571,1.000007923913551,0.00023010264715742174,199.0362043603515,0.0,3.650338916294313e-07,1.0345060488778084,0.029067816222877647,7.779260262906708e-05,0.00015231186784183862,0.0005977721450563611,0.09242599543690985,0.09242599543690985,0.09242599543690985,0.09242516455457307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487781.79222685425,595.6364340829346,0.0,0.09242599543690985,0.09242599542692949,0.09242599542692949,0.37133148988861986,0.37133148988861986,0.5,10.012126374887599,-7.287326297955588e-11,-7.287326297955588e-11,-7.287326297955588e-11,-7.287326297955588e-11,-7.287326297955588e-11,-7.287326297955588e-11,27458.06234115265,20833.740366877664,0.7587476533496389,0.9909013145184284,0.6090625560079126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523217588084674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.008813138564,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5820903441491,260.5820903441491,-12.567909655850883,244.76936955735545,276.3948111309812,124737.4167638597,124744.36090402503,-6.9441401653140025,0.0,nan,276.3948111309812,3.2448111309812475,270.0697228162307,-3.080277183769283,263.7446345014978,-9.405365498502192,257.4195461867727,-15.730453813227257,251.09445787205635,-22.055542127943625,244.76936955735545,-28.38063044264453,1.0,1.0,26022.012520719443,26022.012520719443,275.6243657959177,2.47436579591772,275.6243657959177,275.6243657959177,77052.90422735576,77052.97031152493,-0.06608416917151771,0.0,8546.071908451686,8546.071908451686,0.8854448418295018,3944.2823090153165,275.6243657959177,2.47436579591772,1.0,0.002,0.12898400010765831,0.004906232798769784,0.00019922186728804143,0.0018007781339617246,0.09961093364402071,0.09961093364402071,0.0,1.2497659157562069e-12,0.9999909676373478,0.9999909676373478,0.0,0.09242516060182031,8.348251091820272e-07,0.0,0.0,0.0,1600088.5573235422,266.6081802152715,0.0,1.0,1284523.1738253075,2598.0666530768644,,,,,,,,,,,,,,,,,,,2.0,15267.570921948987,1550.5455804495837,0.37133148988861986,6.173730061729009,2.932536013384494
