time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3625.0,-30.138033745202296,5.0051331049476335,35.04774623187276,24.537115380540513,5.001757230930567,-26.624054647588203,-40.11994607336817,1.4877781333271354,-6.541822597004796,-6.541822597010796,40.09548920873932,41076.39935130725,25752.011640766996,25752.011640766996,66828.41099207425,77062.15356952269,77052.96863472485,25752.011640766996,102804.98027549185,102804.98027549185,102804.98027549185,130263.04611050099,125751.6239576042,4511.422152896794,0.0,90923.93151479602,54938.19754246269,39984.14885814814,27458.06583500914,67442.21469315728,20833.742656704602,1550.5458242891732,0.0,0.8784702116810841,2.724506791503408,0.001494314320929203,1.0,1.0,-6.541822597004796,333839.6702816302,1558654.568889909,4.6688716400151415,1558654.568889909,4.6688716400151415,0.7587476401976391,0.09242599729790102,3.9246563654439535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246563654439535,1.284785339238998,1.285080987137518,3.0547175824473523,6472.580001143976,15267.564802424575,6453.790887410657,0.0003269362489225276,23167.36117724049,2362.4133804347553,19290.81285015664,1967.1154624827684,0.8326719949921549,0.8326719949921549,35483.417301060355,35405.22815468563,1.0027612701120054,0.8,4282.47255585512,4273.035954225843,1.0027612701120054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.963356732268,4632.441516551485,6.181526200692884,5.0051331049476335,-3.7326491874085765,8.73778229235621,2.9325395532323313,3.5,0.837868443780666,0.6,0.00023010264715742174,1.0000078886397128,0.00023010083197486068,199.03626694847947,0.0,3.62905395209103e-07,1.0284738900225978,0.029068179128272857,7.779200771288772e-05,0.000152310639444534,0.0005977669206208293,0.09242599731247202,0.09242599731247202,0.09242599731247202,0.09242516790921672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487781.91081267816,595.6363955094196,0.0,0.09242599731247202,0.09242599729790102,0.09242599729790102,0.3713315056733401,0.3713315056733401,0.5,10.012101493097795,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,27458.06583500914,20833.742656704602,0.7587476401976391,0.9908988205106303,0.6090606534526346,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523222148944348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.00278097971,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58204878029125,260.58204878029125,-12.567951219708732,244.76929432942828,276.39480323118994,124737.57158137945,124744.5206603642,-6.949078984757752,0.0,nan,276.39480323118994,3.2448032311899624,270.06970145081794,-3.0802985491820323,263.7445996704536,-9.405400329546353,257.4194978901003,-15.730502109899703,251.0943961097573,-22.05560389024268,244.76929432942828,-28.3807056705717,1.0,1.0,26022.012520719443,26022.012520719443,275.6243627873554,2.4743627873554033,275.6243627873554,275.6243627873554,77052.89987736463,77052.96863472485,-0.06875736021902412,0.0,8546.071908451686,8546.071908451686,0.8854450093282212,3944.2796472711734,275.6243627873554,2.4743627873554033,1.0,0.002,0.12898483350952725,0.004906228777434177,0.00019922315336513271,0.001800776846765607,0.09961157668256636,0.09961157668256636,0.0,1.3073960317133704e-13,0.9999909830320064,0.9999909830320064,0.0,0.09242516389564161,8.334022594119665e-07,0.0,0.0,0.0,1600088.554025387,266.6081774029952,0.0,1.0,1284523.1834234605,2598.0666142386885,,,,,,,,,,,,,,,,,,,2.0,15267.564802424575,1550.5458242891732,0.3713315056733401,6.173730061729009,2.9325395532323313
3626.0,-30.138109163060395,5.005116406714297,35.04774609209622,24.53712107324975,5.001753465289791,-26.624122900222794,-40.1200135127641,1.487767202475864,-6.54182441835701,-6.541824418368917,40.095488429854285,41076.336819307515,25752.003797864058,25752.003797864058,66828.34061717158,77062.15804735672,77052.96296811341,25752.003797864058,102804.96676597747,102804.96676597747,102804.96676597747,130263.03320568812,125751.62215274037,4511.41105294775,0.0,90923.95836381202,54938.15730406185,39984.22339972241,27458.06643971064,67442.28983943306,20833.74292447699,1550.545907345376,0.0,0.8784702047747095,2.724506606515344,0.001494314320929203,1.0,1.0,-6.54182441835701,333839.64627220953,1558654.5352389398,4.6688718749960225,1558654.5352389398,4.6688718749960225,0.7587476332399952,0.09242599790881605,3.924654709931082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924654709931082,1.2847853941230427,1.2850810397019508,3.054716163402478,6472.576994358168,15267.558687147985,6453.790031728168,0.0003269368156955674,23167.377790900915,2362.4150745566444,19290.81029246442,1967.1152016707458,0.8326712874704778,0.8326712874704778,35483.40532686418,35405.22815468563,1.0027608471235867,0.8,4282.471110696496,4273.035954225843,1.0027608471235867,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.966362217468,4632.441516551485,6.181519858493706,5.005116406714297,-3.732652718236716,8.737769124951013,2.9325430793100513,3.5,0.8378694512314432,0.6,0.00023010083197486068,1.0000078584550096,0.00023009902375203476,199.0363292971201,0.0,3.612871607840697e-07,1.0238878136620535,0.029068540415433643,7.779141341644387e-05,0.00015230941855841682,0.0005977618769121551,0.09242599791897342,0.09242599791897342,0.09242599791897342,0.0924251658579458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487782.02738174424,595.6363575672847,0.0,0.09242599791897342,0.09242599790881605,0.09242599790881605,0.3713315213984961,0.3713315213984961,0.5,10.012076531057142,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,27458.06643971064,20833.74292447699,0.7587476332399952,0.9908966729373636,0.6090590476257889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523226689501025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.998194903346,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58200757499714,260.58200757499714,-12.567992425002842,244.76921971835077,276.39479543167914,124737.80329163972,124744.69242193071,-6.889130290962109,0.0,nan,276.39479543167914,3.244795431679165,270.069680288994,-3.080319711005984,263.74456514631515,-9.405434853684824,257.4194500036494,-15.73054999635059,251.09433486099408,-22.055665139005896,244.76921971835077,-28.38078028164921,1.0,1.0,26022.012520719443,26022.012520719443,275.6243603029311,2.4743603029311316,275.6243603029311,275.6243603029311,77052.90504389447,77052.96296811341,-0.05792421894147992,0.0,8546.071908451686,8546.071908451686,0.8854451140275188,3944.277983480737,275.6243603029311,2.4743603029311316,1.0,0.002,0.12898566941601475,0.004906224928086089,0.00019922444371640746,0.0018007755561738226,0.09961222185820373,0.09961222185820373,0.0,-1.097698321128604e-13,0.9999909559304252,0.9999909559304252,0.0,0.09242516200166044,8.359071556080186e-07,0.0,0.0,0.0,1600088.5518893588,266.60817558164297,0.0,1.0,1284523.1896396421,2598.066589085408,,,,,,,,,,,,,,,,,,,2.0,15267.558687147985,1550.545907345376,0.3713315213984961,6.173730061729009,2.9325430793100513
3627.0,-30.138184219915743,5.005099762284937,35.047745955164466,24.537132179271453,5.0017497968560365,-26.624190818237885,-40.12007707552982,1.4877563951883404,-6.541826830581272,-6.541826830548929,40.09548823230456,41076.24698539834,25751.997333593565,25751.997333593565,66828.2443189919,77062.15857373031,77052.96373502247,25751.997333593565,102804.96106861603,102804.96106861603,102804.96106861603,130263.03109634313,125751.63104698829,4511.400049354839,0.0,90923.97665781804,54938.085141032716,39984.32390753925,27458.07002772709,67442.39393526634,20833.745305541295,1550.5461463786983,0.0,0.8784701924555071,2.7245063615145466,0.001494314320929203,1.0,1.0,-6.541826830581272,333839.6144737953,1558654.5267036497,4.668872294141702,1558654.5267036497,4.668872294141702,0.7587476208088708,0.09242599955724734,3.924651780423137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924651780423137,1.2847854484146757,1.2850810916827775,3.054713754164829,6472.57188947269,15267.552575152054,6453.7906378030975,0.00032693792575933276,23167.3997452113,2362.417313273269,19290.81210406294,1967.1153864023843,0.8326705765954745,0.8326705765954745,35483.384137958,35405.22815468563,1.0027600986256715,0.8,4282.468553419996,4273.035954225843,1.0027600986256715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.969360709156,4632.441516551485,6.181513857607899,5.005099762284937,-3.7326566875101648,8.737756449795102,2.932546597184574,3.5,0.8378704563384497,0.6,0.00023009902375203476,1.000007820843593,0.00023009722419763313,199.03639134735073,0.0,3.5990203382253215e-07,1.0199623638530562,0.029068900317467464,7.779085328588636e-05,0.0001523081704661484,0.00059775653239296,0.09242599957012983,0.09242599957012983,0.09242599957012983,0.09242517049883826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487782.1463290493,595.6363188803548,0.0,0.09242599957012983,0.09242599955724734,0.09242599955724734,0.371331536564915,0.371331536564915,0.5,10.012051658783868,-3.234390533179976e-11,-3.234390533179976e-11,-3.234390533179976e-11,-3.234390533179976e-11,-3.234390533179976e-11,-3.234390533179976e-11,27458.07002772709,20833.745305541295,0.7587476208088708,0.9908937156521471,0.6090567755472146,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523231212683894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.99426945354,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5819667047288,260.5819667047288,-12.568033295271164,244.76914567520754,276.39478773428544,124737.9916048392,124744.82472176135,-6.833116922138204,0.0,nan,276.39478773428544,3.2447877342854667,270.0696593224492,-3.0803406775507938,263.74453091062213,-9.405469089377846,257.41940249880696,-15.730597501193017,251.0942740870017,-22.05572591299827,244.76914567520754,-28.380854324792438,1.0,1.0,26022.012520719443,26022.012520719443,275.62435798048926,2.4743579804892875,275.62435798048926,275.62435798048926,77052.91054936552,77052.96373502247,-0.053185656943242066,0.0,8546.071908451686,8546.071908451686,0.8854452992978357,3944.2750393252527,275.62435798048926,2.4743579804892875,1.0,0.002,0.12898650242308526,0.0049062209842560085,0.00019922572934747418,0.0018007742705689644,0.09961286467373709,0.09961286467373709,0.0,-8.35616298378028e-14,0.9999909873008282,0.9999909873008282,0.0,0.09242516654951768,8.330077296578577e-07,0.0,0.0,0.0,1600088.5490603736,266.6081731694187,0.0,1.0,1284523.1978724385,2598.0665557720413,,,,,,,,,,,,,,,,,,,2.0,15267.552575152054,1550.5461463786983,0.371331536564915,6.173730061729009,2.932546597184574
3628.0,-30.138258911248784,5.005083170429128,35.04774582121045,24.5371327031404,5.001744220006424,-26.624258598125685,-40.12014444507656,1.4877439068806326,-6.541829297120557,-6.541829297124123,40.09548804437351,41076.19640650373,25751.991024470844,25751.991024470844,66828.18743097458,77062.16713549396,77052.96444584342,25751.991024470844,102804.95547031426,102804.95547031426,102804.95547031426,130263.02912754199,125751.64003909903,4511.389088442949,0.0,90924.00969383852,54938.05893844974,39984.38972820975,27458.073657227727,67442.46338543748,20833.747714140263,1550.5463884850938,0.0,0.878470179805293,2.7245061109972077,0.001494314320929203,1.0,1.0,-6.541829297120557,333839.58195939386,1558654.5185852735,4.668872724549656,1558654.5185852735,4.668872724549656,0.7587476082342085,0.09242600128976121,3.9246510036546276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246510036546276,1.2847855105524093,1.285081151522648,3.0547130018357507,6472.57029537765,15267.546467874285,6453.788802801827,0.00032693812707019777,23167.41274808136,2362.41863919701,19290.806619121344,1967.1148270939968,0.8326698725009308,0.8326698725009308,35483.37851965043,35405.22815468563,1.0027599001590275,0.8,4282.467875349793,4273.035954225843,1.0027599001590275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.972349312456,4632.441516551485,6.181507908644882,5.005083170429128,-3.7326606914442877,8.737743861873415,2.9325501034595742,3.5,0.8378714581313069,0.6,0.00023009722419763313,1.0000077827612126,0.00023009543341981874,199.03645309543444,0.0,3.581768141327468e-07,1.0150730912522046,0.029069258494281595,7.779025961311852e-05,0.0001523069645845146,0.0005977516814202051,0.09242600130381175,0.09242600130381175,0.09242600130381175,0.09242517510094071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487782.26490650204,595.6362803141558,0.0,0.09242600130381175,0.09242600128976121,0.09242600128976121,0.3713315518535246,0.3713315518535246,0.5,10.012026872881046,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,27458.073657227727,20833.747714140263,0.7587476082342085,0.9908918517558843,0.6090553984030944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523235714218319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.98938018094,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5819259683097,260.5819259683097,-12.568074031690287,244.7690721425243,276.39477979413175,124738.22345107001,124745.03418946102,-6.810738391049142,0.0,nan,276.39477979413175,3.244779794131773,270.06963826378586,-3.0803617362141154,263.7444967334571,-9.405503266542894,257.41935520313507,-15.730644796864908,251.09421367282454,-22.05578632717544,244.7690721425243,-28.380927857475683,1.0,1.0,26022.012520719443,26022.012520719443,275.6243555970892,2.474355597089243,275.6243555970892,275.6243555970892,77052.90972742536,77052.96444584342,-0.054718418061384,0.0,8546.071908451686,8546.071908451686,0.8854453484228557,3944.274258672901,275.6243555970892,2.474355597089243,1.0,0.002,0.12898733254866246,0.004906217043028152,0.00019922701050568867,0.001800772989565177,0.09961350525284433,0.09961350525284433,0.0,7.086562239799754e-14,0.9999910184795177,0.9999910184795177,0.0,0.09242517116373752,8.301260236850424e-07,0.0,0.0,0.0,1600088.5461676875,266.6081707028794,0.0,1.0,1284523.2062906136,2598.066521708578,,,,,,,,,,,,,,,,,,,2.0,15267.546467874285,1550.5463884850938,0.3713315518535246,6.173730061729009,2.9325501034595742
3629.0,-30.138333360264777,5.0050666422638495,35.04774568332396,24.53714325036856,5.001743115865689,-26.624325712652844,-40.12020790306849,1.487735468254918,-6.541831141918237,-6.541831141953941,40.09548766303546,41076.11557765258,25751.983385333446,25751.983385333446,66828.09896298603,77062.1683630217,77052.96425128826,25751.983385333446,102804.9476366217,102804.9476366217,102804.9476366217,130263.02360228996,125751.64548589154,4511.378116398421,0.0,90924.03180566749,54937.99892896178,39984.480974117454,27458.075965668257,67442.55693978572,20833.749208752095,1550.5465530155552,0.0,0.8784701712597083,2.724505923627904,0.001494314320929203,1.0,1.0,-6.541831141918237,333839.55764091515,1558654.5021102433,4.668873015302653,1558654.5021102433,4.668873015302653,0.7587475988776935,0.0924260024556182,3.9246487379558226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246487379558226,1.2847855537271666,1.285081192406455,3.0547111356991876,6472.5663412582035,15267.540365417248,6453.788612585524,0.00032693893953517777,23167.43175671457,2362.4205775381574,19290.806050552084,1967.1147691160677,0.8326691647623422,0.8326691647623422,35483.362132022005,35405.22815468563,1.0027593212663042,0.8,4282.465897536653,4273.035954225843,1.0027593212663042,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.975327787438,4632.441516551485,6.181501655462372,5.0050666422638495,-3.7326642158400007,8.73773085810385,2.9325535978535466,3.5,0.8378724565295848,0.6,0.00023009543341981874,1.0000077575166404,0.00023009364846451194,199.03651464322584,0.0,3.5643006445894293e-07,1.0101228026766442,0.029069614924346055,7.778970041351776e-05,0.000152305733006301,0.0005977465028266157,0.09242600246807806,0.09242600246807806,0.09242600246807806,0.09242517765295019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487782.38234936784,595.6362421073892,0.0,0.09242600246807806,0.0924260024556182,0.0924260024556182,0.3713315672515598,0.3713315672515598,0.5,10.012002128340344,3.5697667044587433e-11,3.5697667044587433e-11,3.5697667044587433e-11,3.5697667044587433e-11,3.5697667044587433e-11,3.5697667044587433e-11,27458.075965668257,20833.749208752095,0.7587475988776935,0.9908891654664236,0.6090533550548253,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523240193833187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.98442989236,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58188577004347,260.58188577004347,-12.568114229956507,244.76899911000697,276.3947724301164,124738.45678770835,124745.17755212459,-6.7207644162183,0.0,nan,276.3947724301164,3.244772430116427,270.06961776606914,-3.080382233930834,263.74446310204075,-9.405536897959223,257.4193084380191,-15.730691561980905,251.09415377400865,-22.05584622599133,244.76899911000697,-28.381000889993004,1.0,1.0,26022.012520719443,26022.012520719443,275.624353729494,2.4743537294939983,275.624353729494,275.624353729494,77052.92107207257,77052.96425128826,-0.04317921568872407,0.0,8546.071908451686,8546.071908451686,0.8854454917119962,3944.2719816456015,275.624353729494,2.4743537294939983,1.0,0.002,0.1289881611760422,0.004906213220422535,0.0001992282896044073,0.0018007717103622235,0.09961414480220364,0.09961414480220364,0.0,-3.336914078388986e-14,0.99999103468759,0.99999103468759,0.0,0.09242517382763138,8.286279868233561e-07,0.0,0.0,0.0,1600088.544004163,266.60816885808174,0.0,1.0,1284523.2125868131,2598.0664962315095,,,,,,,,,,,,,,,,,,,2.0,15267.540365417248,1550.5465530155552,0.3713315672515598,6.173730061729009,2.9325535978535466
3630.0,-30.13840745075784,5.005050159876452,35.04774556250778,24.537154635787033,5.001737777916174,-26.624392927894707,-40.120271395985014,1.4877232550548238,-6.541833930373855,-6.541833930383426,40.095487879846836,41076.025309260454,25751.97789200334,25751.97789200334,66828.0032012638,77062.16897263654,77052.96956662596,25751.97789200334,102804.9474586293,102804.9474586293,102804.9474586293,130263.02902122067,125751.66171497399,4511.367306246682,0.0,90924.04777590932,54937.92392516748,39984.58205637982,27458.08156259137,67442.66361897119,20833.753016020008,1550.5468962090072,0.0,0.878470155325829,2.724505640414735,0.001494314320929203,1.0,1.0,-6.541833930373855,333839.520882955,1558654.5114766264,4.668873557433288,1558654.5114766264,4.668873557433288,0.7587475828756993,0.0924260050023068,3.924645421232045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924645421232045,1.284785614547779,1.2850812509476581,3.0547084095531756,6472.560564881932,15267.53426532492,6453.789691698401,0.00032694022384525837,23167.455404765195,2362.42298896822,19290.80927609269,1967.1150980296727,0.8326684540471744,0.8326684540471744,35483.338142405875,35405.22815468563,1.0027584738336024,0.8,4282.463002244132,4273.035954225843,1.0027584738336024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.978299067289,4632.441516551485,6.181495928043812,5.005050159876452,-3.7326684477140826,8.737718607590535,2.9325570838077364,3.5,0.8378734525164961,0.6,0.00023009364846451194,1.0000077201634627,0.00023009187211764774,199.03657589465598,0.0,3.5527128305886977e-07,1.0068388161888369,0.029069970195629114,7.778914090987644e-05,0.0001523045075546355,0.0005977411882073017,0.0924260050127253,0.0924260050127253,0.0924260050127253,0.09242518682601596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487782.50172579306,595.6362033012444,0.0,0.0924260050127253,0.0924260050023068,0.0924260050023068,0.3713315825793812,0.3713315825793812,0.5,10.011977582676117,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,27458.08156259137,20833.753016020008,0.7587475828756993,0.9908861782034586,0.6090510532224299,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523244658917709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.98114590588,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.581845659786,260.581845659786,-12.568154340213994,244.76892651015322,276.3947648094552,124738.60278599997,124745.30883631836,-6.706050318416817,0.0,nan,276.3947648094552,3.244764809455205,270.0695971495713,-3.0804028504286975,263.74442948970153,-9.405570510298446,257.4192618298413,-15.730738170158702,251.09409416999335,-22.055905830006623,244.76892651015322,-28.381073489846756,1.0,1.0,26022.012520719443,26022.012520719443,275.6243515630272,2.4743515630271986,275.6243515630272,275.6243515630272,77052.9215372225,77052.96956662596,-0.04802940346417017,0.0,8546.071908451686,8546.071908451686,0.8854457014708756,3944.2686483382054,275.6243515630272,2.4743515630271986,1.0,0.002,0.1289889833223102,0.004906209254962732,0.00019922955830637868,0.0018007704420743293,0.09961477915318934,0.09961477915318934,0.0,3.80708051889167e-13,0.9999911048093206,0.9999911048093206,0.0,0.09242518285536858,8.221469382279195e-07,0.0,0.0,0.0,1600088.5407339442,266.6081660696261,0.0,1.0,1284523.222103667,2598.0664577223097,,,,,,,,,,,,,,,,,,,2.0,15267.53426532492,1550.5468962090072,0.3713315825793812,6.173730061729009,2.9325570838077364
3631.0,-30.138481126135755,5.005033737592007,35.04774543711868,24.537160468194656,5.001732726613974,-26.624459740861013,-40.12033859090877,1.4877113413504066,-6.541835932046411,-6.541835931970412,40.09548750629654,41075.96641768037,25751.970679118607,25751.970679118607,66827.93709679898,77062.17392117217,77052.9688488155,25751.970679118607,102804.9395279341,102804.9395279341,102804.9395279341,130263.0234969869,125751.66704916506,4511.3564478218395,0.0,90924.07296167483,54937.88515969858,39984.653113306944,27458.08396905281,67442.73708235976,20833.754573012015,1550.5470688638968,0.0,0.8784701459006219,2.7245054371122666,0.001494314320929203,1.0,1.0,-6.541835932046411,333839.494496525,1558654.4953377305,4.6688738781143675,1558654.4953377305,4.6688738781143675,0.7587475730824161,0.09242600640406406,3.9246434994942634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246434994942634,1.2847856739495465,1.2850813080807506,3.054706772554178,6472.557096277491,15267.528169933368,6453.789166979484,0.0003269409108534261,23167.473166261207,2362.424800136765,19290.807707672735,1967.114938095347,0.8326677479771916,0.8326677479771916,35483.32424261773,35405.22815468563,1.0027579828239344,0.8,4282.4613246869585,4273.035954225843,1.0027579828239344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.981258636659,4632.441516551485,6.181489805248448,5.005033737592007,-3.7326720769962005,8.737705814588207,2.9325605560246446,3.5,0.8378744445784699,0.6,0.00023009187211764774,1.0000076769133197,0.0002300901057358503,199.0366368029389,0.0,3.5355799745121174e-07,1.001983364776734,0.029070323753626566,7.778854878796373e-05,0.000152303323329684,0.0005977362478572173,0.09242600641696948,0.09242600641696948,0.09242600641696948,0.09242518922924563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487782.61810241186,595.6361654415579,0.0,0.09242600641696948,0.09242600640406406,0.09242600640406406,0.37133159846894026,0.37133159846894026,0.5,10.01195306712862,-7.599965101690032e-11,-7.599965101690032e-11,-7.599965101690032e-11,-7.599965101690032e-11,-7.599965101690032e-11,-7.599965101690032e-11,27458.08396905281,20833.754573012015,0.7587475730824161,0.9908841187033973,0.6090495165924124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523249102502405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.97629045446,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5818056853332,260.5818056853332,-12.568194314666755,244.76885433860528,276.39475703209706,124738.79666193678,124745.48000733404,-6.6833453972691315,0.0,nan,276.39475703209706,3.244757032097084,270.0695764933755,-3.08042350662447,263.74439595466816,-9.405604045331813,257.41921541596986,-15.730784584030118,251.09403487728355,-22.05596512271643,244.76885433860528,-28.381145661394697,1.0,1.0,26022.012520719443,26022.012520719443,275.62434947744714,2.474349477447163,275.62434947744714,275.62434947744714,77052.92203688185,77052.9688488155,-0.04681193364376668,0.0,8546.071908451686,8546.071908451686,0.8854458230069293,3944.2667169917345,275.62434947744714,2.474349477447163,1.0,0.002,0.12898980431397855,0.004906205435341665,0.00019923082554713106,0.0018007691744975022,0.09961541277356553,0.09961541277356553,0.0,4.4633133994276264e-14,0.9999911173034081,0.9999911173034081,0.0,0.09242518541189197,8.209921720918781e-07,0.0,0.0,0.0,1600088.5383864397,266.60816406795357,0.0,1.0,1284523.2289352757,2598.066430078767,,,,,,,,,,,,,,,,,,,2.0,15267.528169933368,1550.5470688638968,0.37133159846894026,6.173730061729009,2.9325605560246446
3632.0,-30.138554493245557,5.005017376828731,35.04774531008174,24.537165846582525,5.001729882832132,-26.624526055634888,-40.12040194412691,1.487701445233611,-6.541837825869607,-6.541837825871391,40.095487207952246,41075.89914319156,25751.96329610046,25751.96329610046,66827.86243929202,77062.17938538393,77052.96945437105,25751.96329610046,102804.93275047152,102804.93275047152,102804.93275047152,130263.0193945172,125751.67377585795,4511.345618659256,0.0,90924.10140661047,54937.84078335859,39984.73402583542,27458.08664404568,67442.8206698811,20833.75632941935,1550.5472518621673,0.0,0.8784701367736708,2.7245052447636064,0.001494314320929203,1.0,1.0,-6.541837825869607,333839.4695317812,1558654.482448758,4.668874188647654,1558654.482448758,4.668874188647654,0.758747563131358,0.09242600784681669,3.9246421423142093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246421423142093,1.284785723892242,1.285081355765398,3.0547055974630197,6472.554606400334,15267.522080388271,6453.78796393421,0.00032694134467749756,23167.488425580646,2362.4263561543085,19290.8041116899,1967.1145714071474,0.8326670443218929,0.8326670443218929,35483.314426233315,35405.22815468563,1.00275763606043,0.8,4282.460139953355,4273.035954225843,1.00275763606043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.984210243965,4632.441516551485,6.181483653437177,5.005017376828731,-3.7326756148885134,8.737692991717244,2.9325640189019646,3.5,0.8378754339719899,0.6,0.0002300901057358503,1.0000076447965094,0.00023008834675726018,199.03669745640565,0.0,3.515746922741707e-07,0.9963626779049998,0.02907067532831884,7.778799052299107e-05,0.0001523021152128592,0.0005977312997279813,0.09242600786041505,0.09242600786041505,0.09242600786041505,0.09242519265199636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487782.7345557271,595.6361275606181,0.0,0.09242600786041505,0.09242600784681669,0.09242600784681669,0.37133161424548483,0.37133161424548483,0.5,10.011928611107416,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,27458.08664404568,20833.75632941935,0.758747563131358,0.9908817836430778,0.6090477642423904,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523253521193107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.970669767594,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5817660506995,260.5817660506995,-12.568233949300463,244.76878259080456,276.39474951062925,124739.03227861048,124745.65880945491,-6.626530844443971,0.0,nan,276.39474951062925,3.2447495106292763,270.06955612664433,-3.080443873355648,263.74436274266753,-9.405637257332444,257.4191693587029,-15.730830641297075,251.0939759747485,-22.056024025251475,244.76878259080456,-28.381217409195415,1.0,1.0,26022.012520719443,26022.012520719443,275.62434765440395,2.474347654403971,275.62434765440395,275.62434765440395,77052.92801097153,77052.96945437105,-0.04144339951744769,0.0,8546.071908451686,8546.071908451686,0.8854459088387728,3944.2653530257803,275.62434765440395,2.474347654403971,1.0,0.002,0.12899062329227975,0.004906201644906819,0.00019923208972228942,0.001800767910393021,0.09961604486114471,0.09961604486114471,0.0,1.1531053889513032e-13,0.9999911390882703,0.9999911390882703,0.0,0.09242518886811964,8.189786970583859e-07,0.0,0.0,0.0,1600088.5361654195,266.60816217413037,0.0,1.0,1284523.2353987978,2598.0664039246344,,,,,,,,,,,,,,,,,,,2.0,15267.522080388271,1550.5472518621673,0.37133161424548483,6.173730061729009,2.9325640189019646
3633.0,-30.13862755158053,5.005001070623778,35.047745193031744,24.537176638282858,5.0017270834560295,-26.624592088079282,-40.120465227495856,1.4876916199611723,-6.541840066752798,-6.5418400667634815,40.09548724204279,41075.81950471261,25751.95674524246,25751.95674524246,66827.77624995506,77062.1808637118,77052.97363205557,25751.95674524246,102804.93037729803,102804.93037729803,102804.93037729803,130263.02136937363,125751.68647610088,4511.334893272759,0.0,90924.12121042109,54937.77938762079,39984.82424755589,27458.090992075588,67442.91523963147,20833.75927089701,1550.5475225293007,0.0,0.8784701245018054,2.7245050171654155,0.001494314320929203,1.0,1.0,-6.541840066752798,333839.439992034,1558654.4839210918,4.668874606182793,1558654.4839210918,4.668874606182793,0.7587475501086234,0.0924260099857491,3.9246394966061904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246394966061904,1.2847857734882355,1.2850814031127753,3.054703420283574,6472.549993218343,15267.515994562968,6453.788240379315,0.0003269423283319978,23167.50908944559,2362.428463282119,19290.804938002817,1967.1146556676151,0.8326663373055984,0.8326663373055984,35483.29529001811,35405.22815468563,1.0027569600742325,0.8,4282.45783041491,4273.035954225843,1.0027569600742325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.987154339266,4632.441516551485,6.181477712531922,5.005001070623778,-3.7326794068604774,8.737680477484256,2.9325674729676967,3.5,0.8378764208479134,0.6,0.00023008834675726018,1.000007612626865,0.0002300865951938643,199.0367578546371,0.0,3.501012894731668e-07,0.9921870543669548,0.029071025429608315,7.778743287722324e-05,0.00015230091388003693,0.0005977261819828109,0.09242600999850145,0.09242600999850145,0.09242600999850145,0.09242519977384571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487782.8518967162,595.6360894073465,0.0,0.09242600999850145,0.0924260099857491,0.0924260099857491,0.3713316300272201,0.3713316300272201,0.5,10.011904304395959,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,27458.090992075588,20833.75927089701,0.7587475501086234,0.990879116249783,0.60904572939598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523257921397934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.96649414406,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5817267262056,260.5817267262056,-12.568273273794375,244.7687112434402,276.39474220900775,124739.22352057866,124745.79819869336,-6.574678114700303,0.0,nan,276.39474220900775,3.244742209007768,270.069536015871,-3.0804639841289827,263.7443298227483,-9.405670177251693,257.41912362963376,-15.730876370366218,251.09391743653268,-22.0560825634673,244.7687112434402,-28.38128875655977,1.0,1.0,26022.012520719443,26022.012520719443,275.6243459023545,2.4743459023545142,275.6243459023545,275.6243459023545,77052.93443630246,77052.97363205557,-0.039195753110107034,0.0,8546.071908451686,8546.071908451686,0.8854460761606963,3944.2626940892214,275.6243459023545,2.4743459023545142,1.0,0.002,0.12899143733792548,0.0049061978117484065,0.00019923334613662218,0.001800766653905385,0.09961667306831108,0.09961667306831108,0.0,4.200719633251637e-14,0.9999911924557737,0.9999911924557737,0.0,0.09242519593957849,8.140461706075942e-07,0.0,0.0,0.0,1600088.5335373762,266.6081599332472,0.0,1.0,1284523.2430468192,2598.0663729775406,,,,,,,,,,,,,,,,,,,2.0,15267.515994562968,1550.5475225293007,0.3713316300272201,6.173730061729009,2.9325674729676967
3634.0,-30.138700289151757,5.004984816991995,35.04774508492875,24.53718784907835,5.00172223657718,-26.62465803657904,-40.1205285108648,1.487679984012026,-6.54184239857824,-6.541842398572538,40.095487266152624,41075.73588974937,25751.95043666352,25751.95043666352,66827.68632641289,77062.18209902575,77052.97729314929,25751.95043666352,102804.92772981281,102804.92772981281,102804.92772981281,130263.02305303914,125751.6988176817,4511.324235357444,0.0,90924.13805991976,54937.71130092135,39984.91862110934,27458.095323226324,67443.01394433566,20833.762195681913,1550.5477943505803,0.0,0.8784701117750626,2.7245047803305407,0.001494314320929203,1.0,1.0,-6.54184239857824,333839.40925346693,1558654.4849629763,4.668875039194582,1558654.4849629763,4.668875039194582,0.7587475369443778,0.09242601226178787,3.9246363477222106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246363477222106,1.2847858315394691,1.2850814589268653,3.054700831359257,6472.544507598377,15267.509912477883,6453.789125781343,0.00032694353797873535,23167.531970876873,2362.4307965387643,19290.80758452873,1967.1149255381533,0.8326656291562933,0.8326656291562933,35483.27251436411,35405.22815468563,1.0027561555250937,0.8,4282.455081634757,4273.035954225843,1.0027561555250937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.990089219628,4632.441516551485,6.181471843464554,5.004984816991995,-3.732683260701542,8.737668077693538,2.932570916223917,3.5,0.8378774046354048,0.6,0.0002300865951938643,1.0000075792079086,0.00023008485133293945,199.03681798772132,0.0,3.486254994909148e-07,0.9880046655572525,0.029071374055107804,7.778687523515145e-05,0.00015229971995871287,0.0005977210166978784,0.09242601227441057,0.09242601227441057,0.09242601227441057,0.09242520660328798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487782.9685307804,595.6360514834477,0.0,0.09242601227441057,0.09242601226178787,0.09242601226178787,0.3713316461747018,0.3713316461747018,0.5,10.01188013431736,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,27458.095323226324,20833.762195681913,0.7587475369443778,0.9908763327446987,0.6090435982539478,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523262303086475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.96231175525,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58168749848943,260.58168749848943,-12.568312501510547,244.76864026049947,276.3947347365152,124739.37252568187,124745.93102381301,-6.5584981311279416,0.0,nan,276.3947347365152,3.244734736515227,270.0695158412886,-3.0804841587113856,263.7442969460768,-9.405703053923162,257.41907805087396,-15.730921949126014,251.09385915568237,-22.05614084431761,244.76864026049947,-28.38135973950051,1.0,1.0,26022.012520719443,26022.012520719443,275.62434399894033,2.4743439989403555,275.62434399894033,275.62434399894033,77052.93574415868,77052.97729314929,-0.04154899061541073,0.0,8546.071908451686,8546.071908451686,0.8854462753048405,3944.259529460822,275.62434399894033,2.4743439989403555,1.0,0.002,0.12899224682651153,0.004906193981513917,0.0001992345954751155,0.001800765404595735,0.09961729773755774,0.09961729773755774,0.0,7.085044356758274e-14,0.9999912417609372,0.9999912417609372,0.0,0.09242520277267686,8.09489111006989e-07,0.0,0.0,0.0,1600088.5308026788,266.60815760142174,0.0,1.0,1284523.2510052193,2598.066340774505,,,,,,,,,,,,,,,,,,,2.0,15267.509912477883,1550.5477943505803,0.3713316461747018,6.173730061729009,2.932570916223917
3635.0,-30.138772640254274,5.004968622854901,35.047744975176535,24.53718805862593,5.001717560367827,-26.624723620191304,-40.12059172438455,1.4876685403102554,-6.541844336296776,-6.5418443362942496,40.09548700239976,41075.681666806566,25751.94330048524,25751.94330048524,66827.6249672918,77062.19175880613,77052.97798892685,25751.94330048524,102804.9212894121,102804.9212894121,102804.9212894121,130263.01939561253,125751.7058229754,4511.313572637124,0.0,90924.1726955404,54937.6819503305,39984.98971689989,27458.09810620043,67443.08782310032,20833.764028915568,1550.5479831946654,0.0,0.8784701022787464,2.724504583523682,0.001494314320929203,1.0,1.0,-6.541844336296776,333839.3837100985,1558654.4735678528,4.668875362295081,1558654.4735678528,4.668875362295081,0.7587475268074378,0.0924260139926701,3.9246358733870257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246358733870257,1.2847858886754469,1.2850815138353855,3.0547003263190713,6472.5434374788265,15267.503834383488,6453.786940180171,0.00032694360462922695,23167.543596107254,2362.4319819823545,19290.80105162057,1967.1142593669163,0.8326649293480523,0.8326649293480523,35483.269083531115,35405.22815468563,1.0027560343310558,0.8,4282.454667569561,4273.035954225843,1.0027560343310558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.993014452135,4632.441516551485,6.181465790064905,5.004968622854901,-3.732686807992396,8.737655430847298,2.932574348162702,3.5,0.8378783851893434,0.6,0.00023008485133293945,1.0000075389424363,0.0002300831167495667,199.03687780133873,0.0,3.47092529496883e-07,0.9836602285941665,0.0290717211476373,7.778631821226843e-05,0.00015229853312067102,0.0005977162865496076,0.09242601400452811,0.09242601400452811,0.09242601400452811,0.09242521018439054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487783.08350637153,595.6360140846965,0.0,0.09242601400452811,0.0924260139926701,0.0924260139926701,0.3713316626385238,0.3713316626385238,0.5,10.011856019531574,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,27458.09810620043,20833.764028915568,0.7587475268074378,0.9908743375240642,0.6090421271123577,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523266665539651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.95796731828,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5816484006018,260.5816484006018,-12.56835159939817,244.76856964402884,276.3947271572106,124739.6085368484,124746.14532877954,-6.536791931145081,0.0,nan,276.3947271572106,3.2447271572106047,270.0694956545499,-3.0805043454500947,263.7442641519081,-9.405735848091865,257.4190326492695,-15.730967350730452,251.09380114664395,-22.056198853356022,244.76856964402884,-28.381430355971133,1.0,1.0,26022.012520719443,26022.012520719443,275.6243421426335,2.4743421426335317,275.6243421426335,275.6243421426335,77052.93625681687,77052.97798892685,-0.04173210998123977,0.0,8546.071908451686,8546.071908451686,0.8854463053031091,3944.259052753961,275.6243421426335,2.4743421426335317,1.0,0.002,0.12899305439122324,0.004906190230497626,0.00019923584200344423,0.001800764157905485,0.09961792100172212,0.09961792100172212,0.0,-9.10708140844374e-14,0.9999912625751022,0.9999912625751022,0.0,0.09242520642731424,8.075653558658186e-07,0.0,0.0,0.0,1600088.5285301807,266.6081556637032,0.0,1.0,1284523.2576185479,2598.066314014187,,,,,,,,,,,,,,,,,,,2.0,15267.503834383488,1550.5479831946654,0.3713316626385238,6.173730061729009,2.932574348162702
3636.0,-30.13884480528273,5.004952491618086,35.04774486717935,24.537203774694376,5.001717182310115,-26.624788606522298,-40.12065486805511,1.4876609835553491,-6.541846055809401,-6.541846055779338,40.09548683353685,41075.59809578711,25751.935752119323,25751.935752119323,66827.53384790642,77062.18990870548,77052.98061330926,25751.935752119323,102804.9163654286,102804.9163654286,102804.9163654286,130263.01748564553,125751.71453267187,4511.30295297366,0.0,90924.1873990602,54937.61488302611,39985.08057337122,27458.10112021693,67443.18169358815,20833.76604208791,1550.548177826373,0.0,0.878470093603826,2.724504408879184,0.001494314320929203,1.0,1.0,-6.541846055809401,333839.3610431595,1558654.466272603,4.668875657448604,1558654.466272603,4.668875657448604,0.7587475168393333,0.09242601576561019,3.9246325552233374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246325552233374,1.284785927608696,1.2850815505489086,3.0546976510927766,6472.537768995327,15267.49776160676,6453.787957316653,0.0003269448619342736,23167.566930067933,2362.434361384156,19290.80409190958,1967.114569390116,0.8326642219331668,0.8326642219331668,35483.245083484486,35405.22815468563,1.0027551865304523,0.8,4282.45177101819,4273.035954225843,1.0027551865304523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.995931891193,4632.441516551485,6.181459649296629,5.004952491618086,-3.7326901797952736,8.73764267141336,2.932577770959665,3.5,0.8378793631313329,0.6,0.0002300831167495667,1.0000075195580358,0.00023008138663922694,199.03693746115792,0.0,3.4524605879686027e-07,0.978427330630302,0.029072066393696097,7.778576180856204e-05,0.00015229735494100467,0.0005977111572758707,0.0924260157784158,0.0924260157784158,0.0924260157784158,0.09242521494872964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487783.1985072441,595.6359766823778,0.0,0.0924260157784158,0.09242601576561019,0.09242601576561019,0.3713316790938524,0.3713316790938524,0.5,10.01183199468114,-3.007016857736744e-11,-3.007016857736744e-11,-3.007016857736744e-11,-3.007016857736744e-11,-3.007016857736744e-11,-3.007016857736744e-11,27458.10112021693,20833.76604208791,0.7587475168393333,0.9908716073260189,0.6090400402876037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452327100481676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.952734420316,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58160981659415,260.58160981659415,-12.568390183405825,244.76849939861003,276.39472023461457,124739.80085996058,124746.25173593886,-6.450875978265575,0.0,nan,276.39472023461457,3.24472023461459,270.0694760673865,-3.0805239326134597,263.7442319001833,-9.405768099816669,257.41898773298124,-15.731012267018741,251.09374356578948,-22.056256434210496,244.76849939861003,-28.381500601389945,1.0,1.0,26022.012520719443,26022.012520719443,275.62434073023485,2.4743407302348714,275.62434073023485,275.62434073023485,77052.94919221301,77052.98061330926,-0.03142109625332523,0.0,8546.071908451686,8546.071908451686,0.8854465151529379,3944.255717999454,275.62434073023485,2.4743407302348714,1.0,0.002,0.12899385890480966,0.00490618653272726,0.00019923708390849826,0.001800762916110177,0.09961854195424913,0.09961854195424913,0.0,1.8675165580628317e-14,0.9999912955883894,0.9999912955883894,0.0,0.09242521125152543,8.045140847521361e-07,0.0,0.0,0.0,1600088.526513585,266.6081539441906,0.0,1.0,1284523.2634871593,2598.0662902673334,,,,,,,,,,,,,,,,,,,2.0,15267.49776160676,1550.548177826373,0.3713316790938524,6.173730061729009,2.932577770959665
3637.0,-30.138916492081698,5.004936403348322,35.04774477936363,24.537209851574175,5.001710375852154,-26.624853805287213,-40.12071804665027,1.4876476890791739,-6.541848832433345,-6.541848832426521,40.095487199949694,41075.52734239264,25751.930599629803,25751.930599629803,66827.45794202245,77062.1953368569,77052.98748718294,25751.930599629803,102804.91808681274,102804.91808681274,102804.91808681274,130263.02531111665,125751.73280562068,4511.292505495973,0.0,90924.21026212133,54937.56143658206,39985.1653617103,27458.10722430391,67443.27258601421,20833.77021839683,1550.5485443001332,0.0,0.8784700771649714,2.7245041268678336,0.001494314320929203,1.0,1.0,-6.541848832433345,333839.32444118283,1558654.482102819,4.668876216760465,1558654.482102819,4.668876216760465,0.7587475002631026,0.09242601893762427,3.924630257927078,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924630257927078,1.2847859933744192,1.285081614106827,3.0546957066517,6472.533648958012,15267.491690146015,6453.7878974560335,0.00032694571840368017,23167.586316818015,2362.4363382824936,19290.80391298218,1967.114551144599,0.8326635174324756,0.8326635174324756,35483.22846729842,35405.22815468563,1.0027545995644862,0.8,4282.449765620565,4273.035954225843,1.0027545995644862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.998842497002,4632.441516551485,6.181454093778551,5.004936403348322,-3.7326943454634445,8.737630748811766,2.9325811857413173,3.5,0.8378803387832335,0.6,0.00023008138663922694,1.0000074697309724,0.00023007966800600468,199.03699672564952,0.0,3.44355863497533e-07,0.9759045171520084,0.029072410749559595,7.778520510079271e-05,0.00015229618153843422,0.0005977062022324941,0.09242601894687064,0.09242601894687064,0.09242601894687064,0.09242522549710758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487783.31502922275,595.6359388117093,0.0,0.09242601894687064,0.09242601893762427,0.09242601893762427,0.3713316956801143,0.3713316956801143,0.5,10.011808191199929,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,27458.10722430391,20833.77021839683,0.7587475002631026,0.9908691464636984,0.6090381704121297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523275332936494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.95021160684,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58157111211017,260.58157111211017,-12.568428887889809,244.7684294809429,276.3947127433143,124739.94808402636,124746.4191025227,-6.471018496350197,0.0,nan,276.3947127433143,3.2447127433143237,270.0694560908115,-3.0805439091884637,263.7441994383358,-9.405800561664194,257.41894278586153,-15.731057214138445,251.09368613339518,-22.056313866604796,244.7684294809429,-28.381570519057078,1.0,1.0,26022.012520719443,26022.012520719443,275.624338757919,2.4743387579190426,275.624338757919,275.624338757919,77052.94484336753,77052.98748718294,-0.042643815409974195,0.0,8546.071908451686,8546.071908451686,0.885446660440276,3944.2534092167134,275.624338757919,2.4743387579190426,1.0,0.002,0.1289946562064235,0.004906182674302369,0.00019923831424148748,0.0018007616863123393,0.09961915712074373,0.09961915712074373,0.0,5.538269495786174e-13,0.9999913736169389,0.9999913736169389,0.0,0.0924252216353801,7.973022441679143e-07,0.0,0.0,0.0,1600088.5232572414,266.60815116756663,0.0,1.0,1284523.2729636342,2598.066251921539,,,,,,,,,,,,,,,,,,,2.0,15267.491690146015,1550.5485443001332,0.3713316956801143,6.173730061729009,2.9325811857413173
