time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3638.0,-30.138987920956957,5.004920383029228,35.047744680887014,24.53722043372693,5.0017081132001,-26.624918317541148,-40.12078108554704,1.4876385097986735,-6.5418502402491185,-6.5418502402778795,40.09548671670985,41075.45557605663,25751.92244585384,25751.92244585384,66827.37802191047,77062.1975589452,77052.98641737782,25751.92244585384,102804.90886323166,102804.90886323166,102804.90886323166,130263.01743788869,125751.73548186745,4511.281956021231,0.0,90924.23104484387,54937.50816174117,39985.24764789188,27458.10857465704,67443.35622254893,20833.771053255947,1550.5486521253376,0.0,0.8784700713747213,2.7245039838812297,0.001494314320929203,1.0,1.0,-6.5418502402491185,333839.3058830919,1558654.4612257893,4.6688764137666245,1558654.4612257893,4.6688764137666245,0.758747493353743,0.09242602030086382,3.9246278005859465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246278005859465,1.2847860398650959,1.28508165840001,3.0546936834696905,6472.5293620781085,15267.4856258603,6453.787957158099,0.00032694661831244367,23167.60611828436,2362.438357470121,19290.80409143565,1967.1145693417886,0.8326628134536068,0.8326628134536068,35483.21069351663,35405.22815468563,1.0027539717065836,0.8,4282.447620513399,4273.035954225843,1.0027539717065836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.001741233557,4632.441516551485,6.181447835455938,5.004920383029228,-3.7326974663588053,8.737617849388034,2.932584586599302,3.5,0.8378813104569434,0.6,0.00023007966800600468,1.0000074428597097,0.00023007795556805911,199.03705577694294,0.0,3.420715950304231e-07,0.969430900316219,0.029072752821154624,7.778464962766881e-05,0.00015229501837833587,0.0005977012630183646,0.0924260203124557,0.0924260203124557,0.0924260203124557,0.09242522646452674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487783.42750073154,595.6359022164154,0.0,0.0924260203124557,0.09242602030086382,0.09242602030086382,0.37133171292515327,0.37133171292515327,0.5,10.011784375703748,2.8762769943568856e-11,2.8762769943568856e-11,2.8762769943568856e-11,2.8762769943568856e-11,2.8762769943568856e-11,2.8762769943568856e-11,27458.10857465704,20833.771053255947,0.758747493353743,0.99086673269038,0.6090363510457019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523279632376709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.943737990005,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5815327455759,260.5815327455759,-12.568467254424093,244.76835991729473,276.39470557389365,124740.14375714111,124746.55827381474,-6.4145166736393,0.0,nan,276.39470557389365,3.2447055738936683,270.0694364425466,-3.080563557453388,263.74416731122324,-9.40583268877674,257.41889817990426,-15.731101820095716,251.09362904859282,-22.05637095140716,244.76835991729473,-28.381640082705246,1.0,1.0,26022.012520719443,26022.012520719443,275.62433722488674,2.474337224886767,275.62433722488674,275.62433722488674,77052.95243325656,77052.98641737782,-0.03398412125534378,0.0,8546.071908451686,8546.071908451686,0.8854468158492764,3944.2509395888765,275.62433722488674,2.474337224886767,1.0,0.002,0.12899545365759413,0.0049061790610483965,0.00019923954536591018,0.0018007604546132212,0.09961977268295509,0.09961977268295509,0.0,-2.086872341600099e-14,0.999991371999675,0.999991371999675,0.0,0.09242522284913063,7.974517331917952e-07,0.0,0.0,0.0,1600088.5216061955,266.60814975975086,0.0,1.0,1284523.2777684382,2598.0662324792866,,,,,,,,,,,,,,,,,,,2.0,15267.4856258603,1550.5486521253376,0.37133171292515327,6.173730061729009,2.932584586599302
3639.0,-30.139058912106318,5.004904413745256,35.04774459392434,24.53722598673778,5.001703616104021,-26.624982659285056,-40.120844124443806,1.4876273632849157,-6.541852524992976,-6.541852525010037,40.09548685197278,41075.393523650455,25751.916316098166,25751.916316098166,66827.30983974862,77062.20367905253,77052.99133959987,25751.916316098166,102804.90765569804,102804.90765569804,102804.90765569804,130263.02095239576,125751.74940404286,4511.271548352908,0.0,90924.25736497164,54937.46619212361,39985.323525386695,27458.113296697713,67443.4368220844,20833.774263718933,1550.5489411999667,0.0,0.8784700584804254,2.7245037518283595,0.001494314320929203,1.0,1.0,-6.541852524992976,333839.2757651775,1558654.4670684708,4.668876852479239,1558654.4670684708,4.668876852479239,0.7587474797922309,0.09242602298907579,3.9246261057816567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246261057816567,1.2847860955459236,1.2850817118934184,3.0546922319501193,6472.526286482315,15267.479564352096,6453.78717522261,0.00032694720472513573,23167.622829350392,2362.4400615246177,19290.80175417815,1967.1143310078517,0.832662111959937,0.832662111959937,35483.19843511082,35405.22815468563,1.0027535386790918,0.8,4282.446141053683,4273.035954225843,1.0027535386790918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.004634585872,4632.441516551485,6.181442070973135,5.004904413745256,-3.732701241813952,8.737605655559207,2.932587981141956,3.5,0.8378822803262731,0.6,0.00023007795556805911,1.0000073972530015,0.00023007625363580134,199.03711446639267,0.0,3.408386068865515e-07,0.9659366119164869,0.02907309365976151,7.778409415821166e-05,0.00015229386140984744,0.0005976964642393809,0.09242602300023119,0.09242602300023119,0.09242602300023119,0.0924252344669897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487783.54219419195,595.6358649289646,0.0,0.09242602300023119,0.09242602298907579,0.09242602298907579,0.3713317298953181,0.3713317298953181,0.5,10.011760719675623,1.7053025658242404e-11,1.7053025658242404e-11,1.7053025658242404e-11,1.7053025658242404e-11,1.7053025658242404e-11,1.7053025658242404e-11,27458.113296697713,20833.774263718933,0.7587474797922309,0.9908645375833808,0.6090347031395691,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452328391635028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.9402437016,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5814944922074,260.5814944922074,-12.568505507792565,244.7682906985923,276.39469828585715,124740.33539051078,124746.73098696528,-6.395596454471958,0.0,nan,276.39469828585715,3.2446982858571687,270.0694167683817,-3.0805832316182773,263.74413525092194,-9.405864749078034,257.41885373346724,-15.731146266532733,251.0935722160239,-22.05642778397609,244.7682906985923,-28.381709301407682,1.0,1.0,26022.012520719443,26022.012520719443,275.6243355161177,2.474335516117719,275.6243355161177,275.6243355161177,77052.9538473758,77052.99133959987,-0.037492224073503166,0.0,8546.071908451686,8546.071908451686,0.8854469230333439,3944.249236310565,275.6243355161177,2.474335516117719,1.0,0.002,0.12899624593120648,0.004906175312132103,0.00019924076813428884,0.0018007592319888657,0.09962038406714442,0.09962038406714442,0.0,1.2315452477262845e-13,0.9999914280181675,0.9999914280181675,0.0,0.09242523071488588,7.92274189909021e-07,0.0,0.0,0.0,1600088.5189267143,266.608147475007,0.0,1.0,1284523.2855661483,2598.0662009264734,,,,,,,,,,,,,,,,,,,2.0,15267.479564352096,1550.5489411999667,0.3713317298953181,6.173730061729009,2.932587981141956
3640.0,-30.139129656793013,5.004888504742521,35.047744508178624,24.53723105080428,5.0017013971036155,-26.625046551406435,-40.120903321634955,1.487618291722988,-6.541854291470997,-6.5418542914678985,40.095486713201126,41075.32302564517,25751.90908362062,25751.90908362062,66827.2321092658,77062.21029618301,77052.99388202647,25751.90908362062,102804.90296564708,102804.90296564708,102804.90296564708,130263.01934726237,125751.7582008682,4511.261146394178,0.0,90924.28703506339,54937.41868105827,39985.40928222791,27458.11638161529,67443.5256638432,20833.776327262403,1550.54913989748,0.0,0.8784700494365031,2.7245035724137656,0.001494314320929203,1.0,1.0,-6.541854291470997,333839.25247913337,1558654.4610739318,4.668877160187613,1558654.4610739318,4.668877160187613,0.7587474696994057,0.09242602511622858,3.924624991754263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924624991754263,1.2847861414982003,1.2850817556695353,3.054691255602838,6472.524217719585,15267.473509232037,6453.785695677625,0.00032694753069697563,23167.636965594837,2362.4415030203827,19290.797331719175,1967.1138800425401,0.8326614130032781,0.8326614130032781,35483.190377424784,35405.22815468563,1.002753254041809,0.8,4282.445168576342,4273.035954225843,1.002753254041809,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.007518301044,4632.441516551485,6.18143605610261,5.004888504742521,-3.7327046165466453,8.737593121289166,2.932591364379673,3.5,0.8378832469656209,0.6,0.00023007625363580134,1.000007371575867,0.0002300745576237447,199.03717295211837,0.0,3.3874768560517455e-07,0.9600109410050647,0.029073432407447117,7.778357254341742e-05,0.00015229268109238393,0.0005976916622764318,0.09242602512845735,0.09242602512845735,0.09242602512845735,0.0924252392730333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487783.6551753575,595.6358281848449,0.0,0.09242602512845735,0.09242602511622858,0.09242602511622858,0.3713317472780597,0.3713317472780597,0.5,10.011737143975287,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,27458.11638161529,20833.776327262403,0.7587474696994057,0.9908620798140183,0.6090328555831394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452328817407347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.93431803069,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5814565609342,260.5814565609342,-12.568543439065763,244.76822182539846,276.394691296504,124740.57016105855,124746.9119062542,-6.3417451956361655,0.0,nan,276.394691296504,3.2446912965040156,270.0693974022588,-3.0806025977411764,263.7441035080341,-9.405896491965905,257.41880961381145,-15.73119038618853,251.09351571959843,-22.05648428040155,244.76822182539846,-28.38177817460152,1.0,1.0,26022.012520719443,26022.012520719443,275.62433404715637,2.4743340471563897,275.62433404715637,275.62433404715637,77052.9609225778,77052.99388202647,-0.032959448668407276,0.0,8546.071908451686,8546.071908451686,0.8854469934874847,3944.248116713034,275.62433404715637,2.4743340471563897,1.0,0.002,0.1289970354195725,0.004906171668356154,0.00019924198681291517,0.0018007580131637298,0.09962099340645758,0.09962099340645758,0.0,-2.3355015837944748e-14,0.9999914581538598,0.9999914581538598,0.0,0.09242523562734269,7.894888858918369e-07,0.0,0.0,0.0,1600088.5168550399,266.608145708529,0.0,1.0,1284523.2915950508,2598.066176531011,,,,,,,,,,,,,,,,,,,2.0,15267.473509232037,1550.54913989748,0.3713317472780597,6.173730061729009,2.932591364379673
3641.0,-30.13920014689308,5.004872648563148,35.047744435233675,24.53724156310784,5.001699158533675,-26.625110216347284,-40.120966255757935,1.4876092279996656,-6.541856432484508,-6.541856432492096,40.09548691110434,41075.25506121053,25751.90274368092,25751.90274368092,66827.15780489145,77062.21289772136,77052.9999345809,25751.90274368092,102804.90267826183,102804.90267826183,102804.90267826183,130263.0238656582,125751.77300542353,4511.250860234668,0.0,90924.30796666197,54937.3689784933,39985.48776463186,27458.12118739636,67443.60895202821,20833.779608479774,1550.549429225709,0.0,0.8784700370827471,2.724503354959076,0.001494314320929203,1.0,1.0,-6.541856432484508,333839.2242559022,1558654.4696229086,4.668877580509031,1558654.4696229086,4.668877580509031,0.7587474564007225,0.09242602798550893,3.924622571155302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924622571155302,1.2847861874015847,1.2850817994043553,3.054689262415448,6472.519994394681,15267.467456683076,6453.78571679196,0.00032694841455009746,23167.656588158574,2362.443503965021,19290.797394831337,1967.1138864781897,0.8326607104790749,0.8326607104790749,35483.17286939194,35405.22815468563,1.0027526355716392,0.8,4282.443055542259,4273.035954225843,1.0027526355716392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.010394829008,4632.441516551485,6.181430266147451,5.004872648563148,-3.732708266440439,8.737580915003587,2.9325947391867566,3.5,0.8378842111962161,0.6,0.0002300745576237447,1.0000073450521625,0.0002300728677265301,199.03723122740362,0.0,3.3756944504348654e-07,0.9566718072532409,0.02907376997689216,7.778301800427472e-05,0.00015229153961947,0.0005976868137865639,0.09242602799681886,0.09242602799681886,0.09242602799681886,0.09242524784270277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487783.76895932184,595.6357911961961,0.0,0.09242602799681886,0.09242602798550893,0.09242602798550893,0.3713317647575819,0.3713317647575819,0.5,10.011713739442989,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,27458.12118739636,20833.779608479774,0.7587474564007225,0.9908597544420371,0.6090310957473649,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452329241701733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.93097889694,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5814189145587,260.5814189145587,-12.56858108544128,244.76815327869,276.3946845504609,124740.75931942082,124747.05343243432,-6.294113013480258,0.0,nan,276.3946845504609,3.2446845504609314,270.0693782960818,-3.0806217039181547,263.744072041725,-9.405927958274958,257.4187657873712,-15.731234212628749,251.09345953302312,-22.056540466976855,244.76815327869,-28.381846721309984,1.0,1.0,26022.012520719443,26022.012520719443,275.62433261435865,2.474332614358673,275.62433261435865,275.62433261435865,77052.96843749906,77052.9999345809,-0.03149708184355404,0.0,8546.071908451686,8546.071908451686,0.8854471465727753,3944.2456840110785,275.62433261435865,2.474332614358673,1.0,0.002,0.12899781924842657,0.004906167981308181,0.00019924319659679631,0.0018007568035984457,0.09962159829839816,0.09962159829839816,0.0,1.9524182617858266e-13,0.9999915193870494,0.9999915193870494,0.0,0.09242524415613904,7.838293699024116e-07,0.0,0.0,0.0,1600088.5143441209,266.60814356751547,0.0,1.0,1284523.2989022182,2598.066146963146,,,,,,,,,,,,,,,,,,,2.0,15267.467456683076,1550.549429225709,0.3713317647575819,6.173730061729009,2.9325947391867566
3642.0,-30.13927029479514,5.004856843248256,35.047744373478594,24.537252529431157,5.001694860491674,-26.625173779266486,-40.12102912003172,1.4875983449662218,-6.5418586626918795,-6.541858662686837,40.09548708815296,41075.18317252057,25751.896639970502,25751.896639970502,66827.07981249108,77062.21526908682,77053.00530105749,25751.896639970502,102804.90194102799,102804.90194102799,102804.90194102799,130263.02786720596,125751.78721769474,4511.240649511215,0.0,90924.3259336434,54937.312593744886,39985.57037766501,27458.125926177978,67443.696303843,20833.782837039435,1550.5497172736966,0.0,0.878470024324857,2.724503128445302,0.001494314320929203,1.0,1.0,-6.5418586626918795,333839.19485690113,1558654.4772726838,4.668878014580628,1558654.4772726838,4.668878014580628,0.7587474430356866,0.09242603100095509,3.9246196445677675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246196445677675,1.284786241803287,1.285081851647305,3.054686855191795,6472.514893776619,15267.461406876178,6453.786349750765,0.0003269495256175219,23167.678442290737,2362.44573246631,19290.799286787562,1967.1140794040332,0.8326600066916398,0.8326600066916398,35483.1517015742,35405.22815468563,1.0027518878198973,0.8,4282.44050081091,4273.035954225843,1.0027518878198973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.013262337794,4632.441516551485,6.181424546286634,5.004856843248256,-3.7327119771725816,8.737568820420838,2.9325981034138833,3.5,0.8378851724039666,0.6,0.0002300728677265301,1.0000073093992945,0.00023007118604436515,199.0372892198183,0.0,3.3635246265719254e-07,0.9532228791704837,0.029074106329354817,7.778246408425222e-05,0.00015229040364227788,0.0005976819098136385,0.0924260310117161,0.0924260310117161,0.0924260310117161,0.09242525598621916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487783.88190123084,595.6357544803293,0.0,0.0924260310117161,0.09242603100095509,0.09242603100095509,0.37133178269887596,0.37133178269887596,0.5,10.011690488668398,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,27458.125926177978,20833.782837039435,0.7587474430356866,0.9908573146914431,0.6090292410349412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523296644694603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.92752996886,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58138134516565,260.58138134516565,-12.568618654834324,244.76808503949076,276.3946776508725,124740.90648841384,124747.18773070203,-6.281242288176044,0.0,nan,276.3946776508725,3.244677650872518,270.069359128574,-3.0806408714259987,263.7440406062923,-9.40595939370769,257.4187220840172,-15.731277915982787,251.09340356174687,-22.05659643825311,244.76808503949076,-28.38191496050922,1.0,1.0,26022.012520719443,26022.012520719443,275.6243310121105,2.474331012110497,275.6243310121105,275.6243310121105,77052.97098029073,77053.00530105749,-0.03432076676108409,0.0,8546.071908451686,8546.071908451686,0.8854473316581445,3944.2427427906064,275.6243310121105,2.474331012110497,1.0,0.002,0.12899859794757484,0.0049061642989046556,0.00019924439842107424,0.0018007556017252506,0.09962219921053712,0.09962219921053712,0.0,1.4632479256038167e-13,0.9999915748876951,0.9999915748876951,0.0,0.09242525230126401,7.786996910812223e-07,0.0,0.0,0.0,1600088.5117285964,266.6081413373081,0.0,1.0,1284523.3065138021,2598.0661161634916,,,,,,,,,,,,,,,,,,,2.0,15267.461406876178,1550.5497172736966,0.37133178269887596,6.173730061729009,2.9325981034138833
3643.0,-30.13934003981687,5.004841095521287,35.047744312063124,24.537257907819026,5.001690700004305,-26.625236965830418,-40.12108821244908,1.4875876260355665,-6.541860509583898,-6.541860509578038,40.095486974471235,41075.111670427636,25751.889730142648,25751.889730142648,66827.00140057028,77062.22194508088,77053.0076164404,25751.889730142648,102804.89734658305,102804.89734658305,102804.89734658305,130263.02645124149,125751.79600966736,4511.23044157413,0.0,90924.35289455183,54937.261268765855,39985.65736198442,27458.129104658434,67443.78646664285,20833.784964838356,1550.5499219876815,0.0,0.8784700147498616,2.724502940863437,0.001494314320929203,1.0,1.0,-6.541860509583898,333839.1705108361,1558654.472361166,4.668878340358126,1558654.472361166,4.668878340358126,0.7587474326975825,0.0924260334907557,3.92461807520565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92461807520565,1.2847862954203375,1.2850819031159773,3.054685506216153,6472.512035459106,15267.45536157498,6453.785424401099,0.00032695005632917305,23167.69457618813,2362.4473776659847,19290.796520855485,1967.113797357455,0.8326593074428157,0.8326593074428157,35483.14035047853,35405.22815468563,1.0027514868432503,0.8,4282.439130853916,4273.035954225843,1.0027514868432503,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.016120398773,4632.441516551485,6.181418646953692,5.004841095521287,-3.7327153898516268,8.737556485372913,2.932601456558163,3.5,0.8378861304451893,0.6,0.00023007118604436515,1.0000072674232448,0.00023006951403183094,199.03734687919479,0.0,3.347174594392967e-07,0.9485892800509669,0.029074441046814257,7.778194340275562e-05,0.00015228924264160953,0.0005976771143306398,0.09242603350288771,0.09242603350288771,0.09242603350288771,0.09242526081794743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487783.9930986681,595.635718317432,0.0,0.09242603350288771,0.0924260334907557,0.0924260334907557,0.3713318010337649,0.3713318010337649,0.5,10.011667308149146,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,27458.129104658434,20833.784964838356,0.7587474326975825,0.9908548274290973,0.6090273666758472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523300851850727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.92289636974,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5813438878879,260.5813438878879,-12.56865611211208,244.76801712272822,276.3946706530796,124741.09879171096,124747.36128924186,-6.262497530902471,0.0,nan,276.3946706530796,3.244670653079595,270.06933994698596,-3.0806600530140145,263.7440092409122,-9.405990759087786,257.4186785348425,-15.731321465157464,251.09334782877886,-22.056652171221117,244.76801712272822,-28.381982877271753,1.0,1.0,26022.012520719443,26022.012520719443,275.62432943614874,2.474329436148764,275.62432943614874,275.62432943614874,77052.97309308159,77053.0076164404,-0.034523358815931715,0.0,8546.071908451686,8546.071908451686,0.8854474309088711,3944.241165581678,275.62432943614874,2.474329436148764,1.0,0.002,0.12899937422263644,0.004906160696136697,0.00019924559665817658,0.0018007544033492799,0.09962279832908828,0.09962279832908828,0.0,7.456275180617311e-15,0.9999916011158972,0.9999916011158972,0.0,0.09242525721521234,7.762755433663037e-07,0.0,0.0,0.0,1600088.509562616,266.6081394904161,0.0,1.0,1284523.3128171468,2598.0660906575085,,,,,,,,,,,,,,,,,,,2.0,15267.45536157498,1550.5499219876815,0.3713318010337649,6.173730061729009,2.932601456558163
3644.0,-30.139409563073677,5.00482540679596,35.04774425280731,24.537268350273393,5.00168869324186,-26.62529973744289,-40.121151006873674,1.487578867621718,-6.541862249921962,-6.541862249904734,40.095486913963704,41075.04815533164,25751.882649724994,25751.882649724994,66826.93080505663,77062.22497107621,77053.01092070977,25751.882649724994,102804.89357043477,102804.89357043477,102804.89357043477,130263.026002595,125751.80572616837,4511.220276426619,0.0,90924.37427949438,54937.2160531573,39985.73136259676,27458.13243216023,67443.863794757,20833.78720643688,1550.5501312792987,0.0,0.8784700055499689,2.7245027641038604,0.001494314320929203,1.0,1.0,-6.541862249921962,333839.1475693838,1558654.4697470102,4.668878653373226,1558654.4697470102,4.668878653373226,0.7587474223860683,0.0924260360358705,3.9246157447262764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246157447262764,1.2847863398459005,1.2850819454034712,3.054683586686485,6472.507968206077,15267.44932200655,6453.785343136982,0.0003269509002176034,23167.71378234277,2362.4493361487125,19290.796277951602,1967.1137725881522,0.8326586066793542,0.8326586066793542,35483.12349426882,35405.22815468563,1.0027508913989007,0.8,4282.437096487979,4273.035954225843,1.0027508913989007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.018970812989,4632.441516551485,6.18141271802696,5.00482540679596,-3.732718712401738,8.737544119197697,2.9326048007326078,3.5,0.8378870859236022,0.6,0.00023006951403183094,1.0000072443194241,0.00023006784734685556,199.03740435526393,0.0,3.327929387567692e-07,0.943135188436684,0.029074773839753012,7.778139010526392e-05,0.00015228812392656702,0.0005976723688970314,0.0924260360472562,0.0924260360472562,0.0924260360472562,0.09242526632913507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487784.1041251271,595.6356822127365,0.0,0.0924260360472562,0.0924260360358705,0.0924260360358705,0.37133181942890836,0.37133181942890836,0.5,10.011644216433941,-1.722355591482483e-11,-1.722355591482483e-11,-1.722355591482483e-11,-1.722355591482483e-11,-1.722355591482483e-11,-1.722355591482483e-11,27458.13243216023,20833.78720643688,0.7587474223860683,0.99085264462935,0.6090257266447532,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523305034846201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.91744227812,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58130673829555,260.58130673829555,-12.568693261704425,244.76794952766124,276.39466394896164,124741.2901093269,124747.50116488294,-6.211055556016536,0.0,nan,276.39466394896164,3.2446639489616587,270.0693210646779,-3.080678935322055,263.7439781804151,-9.40602181958485,257.4186352961556,-15.73136470384435,251.09329241190167,-22.056707588098305,244.76794952766124,-28.382050472338733,1.0,1.0,26022.012520719443,26022.012520719443,275.62432808246393,2.4743280824639555,275.62432808246393,275.62432808246393,77052.98136098235,77053.01092070977,-0.029559727423475124,0.0,8546.071908451686,8546.071908451686,0.8854475782947099,3944.2388234499076,275.62432808246393,2.4743280824639555,1.0,0.002,0.1290001475055661,0.00490615712543786,0.00019924679031741037,0.0018007532095908206,0.09962339515870519,0.09962339515870519,0.0,-9.176904028351807e-14,0.9999916334879483,0.9999916334879483,0.0,0.09242526275232611,7.732835443864696e-07,0.0,0.0,0.0,1600088.5075215967,266.608137750078,0.0,1.0,1284523.318756832,2598.0660666230574,,,,,,,,,,,,,,,,,,,2.0,15267.44932200655,1550.5501312792987,0.37133181942890836,6.173730061729009,2.9326048007326078
3645.0,-30.139478687896485,5.00480976789335,35.04774420553839,24.537273693736665,5.001684551035626,-26.625362364000797,-40.12120995959265,1.4875682271552642,-6.541864461613841,-6.541864461617203,40.09548714136966,41074.979171337596,25751.87667096902,25751.87667096902,66826.85584230661,77062.23189747639,77053.01677442099,25751.87667096902,102804.89344539001,102804.89344539001,102804.89344539001,130263.03077558446,125751.82055459294,4511.210220991523,0.0,90924.40134171689,54937.167098339116,39985.8158259753,27458.137330194448,67443.95315616975,20833.79055184603,1550.550426273966,0.0,0.878469992700905,2.7245025394706843,0.001494314320929203,1.0,1.0,-6.541864461613841,333839.11841446493,1558654.4795719127,4.668879090546921,1558654.4795719127,4.668879090546921,0.7587474088759862,0.09242603930345414,3.9246142002712987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246142002712987,1.2847863930649253,1.2850819964932951,3.0546822580436315,6472.505152971304,15267.443284555979,6453.784391581637,0.0003269514200418999,23167.72979505387,2362.450968990825,19290.793433688996,1967.1134825540828,0.8326579084070391,0.832657908407039,35483.11232332269,35405.22815468563,1.0027504967861014,0.8,4282.435748273127,4273.035954225843,1.0027504967861014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.021814025765,4632.441516551485,6.1814070642333325,5.00480976789335,-3.7327223841162156,8.737532152009566,2.9326081364596694,3.5,0.837888038988477,0.6,0.00023006784734685556,1.000007202806566,0.00023006619022458995,199.03746150196991,0.0,3.317326513793674e-07,0.9401303340091273,0.02907510557240439,7.778087066132036e-05,0.0001522869766855352,0.0005976676312164356,0.09242603931459328,0.09242603931459328,0.09242603931459328,0.0924252749409259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487784.21576888434,595.635645921441,0.0,0.09242603931459328,0.09242603930345414,0.09242603930345414,0.37133183795934693,0.37133183795934693,0.5,10.011621285457595,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,27458.137330194448,20833.79055184603,0.7587474088759862,0.990850220294261,0.6090238968677664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523309204543497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.91443742369,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.581269682537,260.581269682537,-12.56873031746295,244.7678822452085,276.3946571198961,124741.47953871045,124747.67490646012,-6.19536774965861,0.0,nan,276.3946571198961,3.2446571198961465,270.0693021449385,-3.080697855061487,263.7439471699943,-9.406052830005649,257.4185921950576,-15.731407804942364,251.09323722012712,-22.056762779872855,244.7678822452085,-28.382117754791466,1.0,1.0,26022.012520719443,26022.012520719443,275.62432655571075,2.4743265557107748,275.62432655571075,275.62432655571075,77052.98353182312,77053.01677442099,-0.03324259787041228,0.0,8546.071908451686,8546.071908451686,0.8854476759702251,3944.237271272655,275.62432655571075,2.4743265557107748,1.0,0.002,0.12900091549574597,0.004906153492676862,0.00019924797560873434,0.001800752024694853,0.09962398780436717,0.09962398780436717,0.0,3.035874503176661e-13,0.9999916907552943,0.9999916907552943,0.0,0.09242527131287638,7.679905777547244e-07,0.0,0.0,0.0,1600088.5049277889,266.60813553838614,0.0,1.0,1284523.3263052192,2598.066036079113,,,,,,,,,,,,,,,,,,,2.0,15267.443284555979,1550.550426273966,0.37133183795934693,6.173730061729009,2.9326081364596694
3646.0,-30.139561674723787,5.004794184807194,35.04774415847958,24.53728466005998,5.001681408913935,-26.625437366334175,-40.121282113809116,1.4875571005595591,-6.541866330843902,-6.541866330860011,40.095487052918564,41074.889843017685,25751.869972961136,25751.869972961136,66826.75981597882,77062.22850810549,77053.01910869716,25751.869972961136,102804.8890816583,102804.8890816583,102804.8890816583,130263.02966670014,125751.82950064297,4511.20016605717,0.0,90924.41885415492,54937.1023781719,39985.907195536696,27458.140585041845,67444.04778057855,20833.792734429848,1550.5506349303912,0.0,0.878469982908799,2.7245023496200345,0.001494314320929203,1.0,1.0,-6.541866330843902,333839.0937739356,1558654.4757515758,4.668879423711362,1558654.4757515758,4.668879423711362,0.7587473984228673,0.09242604203657605,3.9246112127960053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246112127960053,1.2847864485383762,1.2850820498503501,3.0546798008811487,6472.499946538854,15267.437252769927,6453.785106833466,0.00032695255911585364,23167.751892900946,2362.4532223441183,19290.795571624578,1967.1137005628404,0.8326572064825875,0.8326572064825875,35483.09071509848,35405.22815468563,1.0027497334773579,0.8,4282.433140389383,4273.035954225843,1.0027497334773579,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.024647760787,4632.441516551485,6.181401251863119,5.004794184807194,-3.7327257891271963,8.73751997393439,2.932611461068708,3.5,0.8378889888767738,0.6,0.00023006619022458995,1.0000086472390626,0.00023006420080444586,199.03753010867695,0.0,3.298294091448312e-07,0.9347365455164517,0.029075435401813537,7.778023490076388e-05,0.00015228595532382606,0.0005976631678152393,0.09242604204786575,0.09242604204786575,0.09242604204786575,0.09242527990784107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487784.3255640744,595.635610215733,0.0,0.09242604204786575,0.09242604203657605,0.09242604203657605,0.37133185691435067,0.37133185691435067,0.5,10.011598421127323,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,27458.140585041845,20833.792734429848,0.7587473984228673,0.9908474063329057,0.6090217179231311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523313350346754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.909043635205,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.581231534284,260.581231534284,-12.568768465716005,244.76781283327597,276.39465023532057,124741.57668766093,124747.95470982035,-6.378022159393451,0.0,nan,276.39465023532057,3.2446502353205915,270.06928275489497,-3.0807172451050064,263.74391527447585,-9.406084725524124,257.41854779406975,-15.731452205930225,251.09318031366666,-22.056819686333313,244.76781283327597,-28.38218716672401,1.0,1.0,26022.012520719443,26022.012520719443,275.6243249596082,2.474324959608225,275.6243249596082,275.6243249596082,77052.98519260612,77053.01910869716,-0.03391609103709925,0.0,8546.071908451686,8546.071908451686,0.8854478649062346,3944.234268859985,275.6243249596082,2.474324959608225,1.0,0.002,0.1290016811917208,0.004906149929718541,0.00019924915749676544,0.001800750842429641,0.09962457874838272,0.09962457874838272,0.0,-7.359347506397107e-14,0.9999917155759132,0.9999917155759132,0.0,0.09242527634004714,7.65696528899676e-07,0.0,0.0,0.0,1600088.5027356097,266.6081336691561,0.0,1.0,1284523.332684806,2598.0660102646293,,,,,,,,,,,,,,,,,,,2.0,15267.437252769927,1550.5506349303912,0.37133185691435067,6.173730061729009,2.932611461068708
3647.0,-30.139629204064338,5.004778654615593,35.047744117001805,24.537296289950632,5.0016773766934595,-26.625498545990425,-40.121340996678896,1.4875467186199367,-6.5418683333773515,-6.541868333363814,40.09548711984131,41074.81313312195,25751.863623767575,25751.863623767575,66826.67675688953,77062.23334420181,77053.02316233816,25751.863623767575,102804.88678610572,102804.88678610572,102804.88678610572,130263.03138706007,125751.84120959695,4511.1901774631115,0.0,90924.43847202479,54937.03631675549,39986.002394743664,27458.144600954336,67444.146995698,20833.79545756868,1550.550882891949,0.0,0.8784699718035893,2.7245021462303094,0.001494314320929203,1.0,1.0,-6.5418683333773515,333839.0673761829,1558654.4786418031,4.668879801552556,1558654.4786418031,4.668879801552556,0.7587473866258458,0.09242604509607222,3.9246083207761786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246083207761786,1.2847865012144364,1.2850820999824168,3.054677424666641,6472.494911625449,15267.430940977556,6453.785567714485,0.00032695364408815515,23167.7739637576,2362.4554729451547,19290.79694922879,1967.1138410393753,0.8326564727110277,0.8326564727110276,35483.06979729463,35405.22815468563,1.0027489945577672,0.8,4282.430615832061,4273.035954225843,1.0027489945577672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.027473629992,4632.441516551485,6.1813955349000995,5.004778654615593,-3.7327292871133704,8.737507941728964,2.9326147764508734,3.5,0.837889936128821,0.6,0.00023006420080444586,1.0000070365654494,0.00023006258195403046,199.03758593643173,0.0,3.959692718269283e-07,1.1221769163575148,0.029075831371085364,7.777971607939698e-05,0.00015228448472504887,0.0005976569558770396,0.09242604510776638,0.09242604510776638,0.09242604510776638,0.09242528662020619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487784.43558167113,595.6355744453235,0.0,0.09242604510776638,0.09242604509607222,0.09242604509607222,0.3713318759181832,0.3713318759181832,0.5,10.011575666508987,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,27458.144600954336,20833.79545756868,0.7587473866258458,0.9908447172021042,0.6090196846249972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452331832753514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.09648400605,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5811938164801,260.5811938164801,-12.568806183519882,244.76774434087991,276.39464329210887,124741.74615018866,124748.05220531927,-6.3060551306068335,0.0,nan,276.39464329210887,3.24464329210889,270.06926350184483,-3.0807364981551473,263.74388371159137,-9.406116288408612,257.4185039213479,-15.731496078652071,251.09312413110786,-22.05687586889212,244.76774434087991,-28.382255659120062,1.0,1.0,26022.012520719443,26022.012520719443,275.62432343143234,2.474323431432367,275.62432343143234,275.62432343143234,77052.99028230514,77053.02316233816,-0.03288003301713616,0.0,8546.071908451686,8546.071908451686,0.8854480478053597,3944.2313623800596,275.62432343143234,2.474323431432367,1.0,0.002,0.12900244323902124,0.004906146359070217,0.00019925033369465502,0.0018007496662903273,0.0996251668473275,0.0996251668473275,0.0,-1.501750113153122e-14,0.9999917550538059,0.9999917550538059,0.0,0.09242528304830347,7.620477687518367e-07,0.0,0.0,0.0,1600088.500387095,266.6081316666226,0.0,1.0,1284523.3395193508,2598.0659826092083,,,,,,,,,,,,,,,,,,,2.0,15267.430940977556,1550.550882891949,0.3713318759181832,6.173730061729009,2.9326147764508734
3648.0,-30.139697386194456,5.004763180157406,35.04774407644654,24.537301493715518,5.001673398013882,-26.62556030777221,-40.12139984462408,1.4875363196003482,-6.541870161232453,-6.541870161242942,40.09548706353327,41074.74837143864,25751.856937395012,25751.856937395012,66826.60530883365,77062.24058027749,77053.02592607662,25751.856937395012,102804.88286347163,102804.88286347163,102804.88286347163,130263.03080109114,125751.85059104193,4511.18021004921,0.0,90924.46582081326,54936.99184223332,39986.082198422155,27458.1479376195,67444.23013604165,20833.79770217365,1550.5510943535062,0.0,0.8784699621135035,2.724501960581968,0.001494314320929203,1.0,1.0,-6.541870161232453,333839.0432810684,1558654.4762091187,4.668880131245896,1558654.4762091187,4.668880131245896,0.7587473761706249,0.09242604794691775,3.9246068564758416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246068564758416,1.284786553205179,1.2850821499051357,3.0546761613320577,6472.4922347710635,15267.424936083944,6453.784535540138,0.00032695412920636003,23167.789576370516,2362.4570649886064,19290.79386399059,1967.1135264326342,0.8326557784203038,0.8326557784203037,35483.059206098,35405.22815468563,1.0027486204247147,0.8,4282.429337586832,4273.035954225843,1.0027486204247147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.030290961385,4632.441516551485,6.181389749677581,5.004763180157406,-3.73273264482966,8.737495824987066,2.9326180818177523,3.5,0.8378908805193578,0.6,0.00023006258195403046,1.0000071045903962,0.00023006094746523258,199.03764230388776,0.0,3.2221207867338203e-07,0.9131490309603647,0.02907615358316404,7.777919756895061e-05,0.00015228338438507986,0.0005976524144850306,0.09242604795869645,0.09242604795869645,0.09242604795869645,0.09242529190761749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487784.5446509358,595.6355389772306,0.0,0.09242604795869645,0.09242604794691775,0.09242604794691775,0.37133189514415277,0.37133189514415277,0.5,10.011552985004904,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,27458.1479376195,20833.79770217365,0.7587473761706249,0.9908424363957867,0.6090179736441031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523322377653214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.88745612065,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58115639638504,260.58115639638504,-12.568843603614937,244.7676764885628,276.39463630423575,124741.95240383082,124748.2086848952,-6.256281064388466,0.0,nan,276.39463630423575,3.244636304235769,270.0692443410851,-3.0807556589148817,263.74385237793757,-9.406147622062406,257.4184604148097,-15.731539585190262,251.09306845167941,-22.056931548320563,244.7676764885628,-28.382323511437164,1.0,1.0,26022.012520719443,26022.012520719443,275.62432192694604,2.474321926946061,275.62432192694604,275.62432192694604,77052.99301996852,77053.02592607662,-0.03290610809926875,0.0,8546.071908451686,8546.071908451686,0.8854481404116493,3944.229890758221,275.62432192694604,2.474321926946061,1.0,0.002,0.1290032028065316,0.004906142830503988,0.00019925150613390834,0.0018007484938705322,0.09962575306695416,0.09962575306695416,0.0,4.440458417631632e-15,0.9999917818839333,0.9999917818839333,0.0,0.09242528837892813,7.595679896105043e-07,0.0,0.0,0.0,1600088.4982434397,266.6081298387675,0.0,1.0,1284523.3457577252,2598.0659573661233,,,,,,,,,,,,,,,,,,,2.0,15267.424936083944,1550.5510943535062,0.37133189514415277,6.173730061729009,2.9326180818177523
3649.0,-30.139765234768447,5.004747763196,35.047744038324396,24.537311761546903,5.001671596540608,-26.625621551639078,-40.1214623945765,1.4875279134165003,-6.541871865226653,-6.5418718652212275,40.09548705264006,41074.6920529155,25751.85003768912,25751.85003768912,66826.54209060462,77062.2443202354,77053.0296327387,25751.85003768912,102804.87967042782,102804.87967042782,102804.87967042782,130263.03103375429,125751.86074937355,4511.170284380742,0.0,90924.487714003,54936.95358761516,39986.14902931982,27458.151363326466,67444.30039264628,20833.800018706628,1550.5513070725485,0.0,0.8784699529218079,2.7245017875137254,0.001494314320929203,1.0,1.0,-6.541871865226653,333839.0208187112,1558654.4757386209,4.668880443982121,1558654.4757386209,4.668880443982121,0.7587473658744768,0.09242605083457038,3.924604631631093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924604631631093,1.284786595905499,1.2850821905152012,3.0546743281245776,6472.488350424393,15267.418915861803,6453.784336281324,0.00032695492639782706,23167.808288554697,2362.4589731003653,19290.79326839266,1967.1134656985475,0.8326550801925726,0.8326550801925726,35483.04311392769,35405.22815468563,1.0027480519703234,0.8,4282.427395432357,4273.035954225843,1.0027480519703234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.033100560063,4632.441516551485,6.181383924728576,5.004747763196,-3.7327358997189286,8.73748366291493,2.932621378113892,3.5,0.8378918223182549,0.6,0.00023006094746523258,1.00000706983761,0.00023005932098319257,199.03769839561465,0.0,3.253247967039039e-07,0.9219704738588637,0.02907647890796074,7.777864644354564e-05,0.00015228230102168694,0.000597647823905153,0.09242605084649778,0.09242605084649778,0.09242605084649778,0.09242529774918366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487784.6535123966,595.6355035789323,0.0,0.09242605084649778,0.09242605083457038,0.09242605083457038,0.37133191444656505,0.37133191444656505,0.5,10.011530392161603,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,27458.151363326466,20833.800018706628,0.7587473658744768,0.9908404668971995,0.6090165041936447,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523326466924977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.896277563545,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58111944812066,260.58111944812066,-12.568880551879317,244.76760923735367,276.3946296589162,124742.15558346153,124748.33297888031,-6.177395418803217,0.0,nan,276.3946296589162,3.2446296589162102,270.0692255745855,-3.080774425414461,263.7438214902623,-9.406178509737686,257.41841740595686,-15.731582594043118,251.0930133216491,-22.05698667835088,244.76760923735367,-28.38239076264631,1.0,1.0,26022.012520719443,26022.012520719443,275.62432065669475,2.474320656694772,275.62432065669475,275.62432065669475,77053.0018789907,77053.0296327387,-0.02775374799966812,0.0,8546.071908451686,8546.071908451686,0.885448281116801,3944.227654789249,275.62432065669475,2.474320656694772,1.0,0.002,0.12900395938360157,0.004906139337050429,0.00019925267400499447,0.0018007473260235655,0.09962633700249723,0.09962633700249723,0.0,2.856005362761316e-14,0.9999918142396588,0.9999918142396588,0.0,0.09242529425706897,7.565775014179779e-07,0.0,0.0,0.0,1600088.496245044,266.6081281347733,0.0,1.0,1284523.3515733695,2598.065933833586,,,,,,,,,,,,,,,,,,,2.0,15267.418915861803,1550.5513070725485,0.37133191444656505,6.173730061729009,2.932621378113892
3650.0,-30.139832727785187,5.004732394630392,35.04774401258873,24.537317000236385,5.00166767229906,-26.625682687774813,-40.12152113774789,1.4875176322977788,-6.541874038113519,-6.541874038105235,40.09548733385117,41074.63013318778,25751.84423094984,25751.84423094984,66826.47436413761,77062.25193200157,77053.03595135918,25751.84423094984,102804.88018230902,102804.88018230902,102804.88018230902,130263.03656331259,125751.87609395404,4511.160469358551,0.0,90924.51528818873,54936.91153513186,39986.22639228541,27458.156381003577,67444.38277328899,20833.803454528188,1550.5516064795156,0.0,0.8784699400783712,2.7245015668218886,0.001494314320929203,1.0,1.0,-6.541874038113519,333838.9921753349,1558654.4878878405,4.6688808809643865,1558654.4878878405,4.6688808809643865,0.7587473523510732,0.09242605445360227,3.9246031957236363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246031957236363,1.2847866473604537,1.2850822398922033,3.054673088163383,6472.485723095412,15267.412900049163,6453.783264369836,0.0003269553983109842,23167.823791017337,2362.460553911615,19290.79006437749,1967.113138979926,0.8326543847358223,0.8326543847358223,35483.03272809312,35405.22815468563,1.0027476850917354,0.8,4282.4261419721515,4273.035954225843,1.0027476850917354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.035902958617,4632.441516551485,6.181378372822353,5.004732394630392,-3.7327395022415875,8.73747189687198,2.9326246659641297,3.5,0.837892761704037,0.6,0.00023005932098319257,1.0000070327922201,0.0002300577030351685,199.03775419342318,0.0,3.2373124172486046e-07,0.9174543390482546,0.029076802639202464,7.777812886284083e-05,0.00015228119212035173,0.0005976432532441374,0.09242605446352951,0.09242605446352951,0.09242605446352951,0.09242530675826678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487784.76300646865,595.6354679892617,0.0,0.09242605446352951,0.09242605445360227,0.09242605445360227,0.37133193388845054,0.37133193388845054,0.5,10.011507961084375,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,27458.156381003577,20833.803454528188,0.7587473523510732,0.9908382524423354,0.6090148422183378,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523330536193657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.891761428735,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5810827252449,260.5810827252449,-12.568917274755051,244.7675425200782,276.39462293043954,124742.35444055295,124748.49415325055,-6.1397126975989815,0.0,nan,276.39462293043954,3.2446229304395615,270.06920684835217,-3.0807931516478106,263.7437907662659,-9.406209233734103,257.4183746841998,-15.731625315800159,251.09295860213393,-22.057041397866044,244.7675425200782,-28.382457479921783,1.0,1.0,26022.012520719443,26022.012520719443,275.6243192231704,2.4743192231704256,275.6243192231704,275.6243192231704,77053.00489193482,77053.03595135918,-0.03105942436377518,0.0,8546.071908451686,8546.071908451686,0.8854483719274343,3944.2262117022547,275.6243192231704,2.4743192231704256,1.0,0.002,0.1290047106340955,0.004906135781347693,0.0001992538334569265,0.001800746166805115,0.09962691672846324,0.09962691672846324,0.0,2.6204169042975956e-13,0.9999918718702075,0.9999918718702075,0.0,0.09242530320263548,7.512509668029954e-07,0.0,0.0,0.0,1600088.4936967436,266.60812596188646,0.0,1.0,1284523.3589893216,2598.0659038255503,,,,,,,,,,,,,,,,,,,2.0,15267.412900049163,1550.5516064795156,0.37133193388845054,6.173730061729009,2.9326246659641297
