time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3651.0,-30.13990000896394,5.004717095229896,35.047743996487206,24.5373320178129,5.001669161359743,-26.625743091933714,-40.121579776145495,1.4875122443228208,-6.541875059278311,-6.541875059296362,40.09548756042598,41074.55553571606,25751.83593011719,25751.83593011719,66826.39146583325,77062.25237071136,77053.0448577089,25751.83593011719,102804.88078782608,102804.88078782608,102804.88078782608,130263.04096471111,125751.89026398916,4511.150700721941,0.0,90924.53331233955,54936.85446627077,39986.30982896531,27458.16017688503,67444.47000585034,20833.80608207606,1550.551820103698,0.0,0.8784699336833615,2.724501463106096,0.001494314320929203,1.0,1.0,-6.541875059278311,333838.97871416435,1558654.4976767274,4.668881098546794,1558654.4976767274,4.668881098546794,0.7587473431528191,0.09242605754109481,3.924600505892656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924600505892656,1.2847866759070856,1.2850822663665766,3.0546709266904624,6472.481143193663,15267.406889097903,6453.783553613137,0.00032695637588957683,23167.844262319035,2362.462641403439,19290.790928945076,1967.1132271412844,0.8326536863129848,0.8326536863129848,35483.01327270108,35405.22815468563,1.0027469978319912,0.8,4282.423793912443,4273.035954225843,1.0027469978319912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.038695898643,4632.441516551485,6.181372236285085,5.004717095229896,-3.7327422224510607,8.737459317680957,2.9326279427188315,3.5,0.8378936979196662,0.6,0.0002300577030351685,1.0000070107224401,0.00023005609017577464,199.03780981612866,0.0,3.2203274111168005e-07,0.9126407883105012,0.029077124671943577,7.777761220846403e-05,0.00015228009082670447,0.000597638521495864,0.09242605755290034,0.09242605755290034,0.09242605755290034,0.0924253153007219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487784.87144796643,595.6354327391651,0.0,0.09242605755290034,0.09242605754109481,0.09242605754109481,0.371331953763771,0.371331953763771,0.5,10.011485693548723,1.807620719773695e-11,1.807620719773695e-11,1.807620719773695e-11,1.807620719773695e-11,1.807620719773695e-11,1.807620719773695e-11,27458.16017688503,20833.80608207606,0.7587473431528191,0.990835741759651,0.6090129484619441,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523334584139687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.886947877996,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.581046698153,260.581046698153,-12.568953301846989,244.76747632545752,276.3946170708759,124742.57122792004,124748.59461205875,-6.023384138721572,0.0,nan,276.3946170708759,3.244617070875904,270.0691889217793,-3.080811078220677,263.743760772679,-9.406239227320953,257.41833262360194,-15.731667376398036,251.09290447452472,-22.057095525475262,244.76747632545752,-28.382523674542455,1.0,1.0,26022.012520719443,26022.012520719443,275.62431924413636,2.4743192441363817,275.62431924413636,275.62431924413636,77053.01925927178,77053.0448577089,-0.025598437117878348,0.0,8546.071908451686,8546.071908451686,0.8854485420395348,3944.2235084221193,275.62431924413636,2.4743192441363817,1.0,0.002,0.129005456197839,0.004906132457611234,0.0001992549845969972,0.0018007450154125886,0.0996274922984986,0.0996274922984986,0.0,9.585648247378842e-15,0.9999919333983432,0.9999919333983432,0.0,0.09242531197690593,7.455641888881633e-07,0.0,0.0,0.0,1600088.4924991515,266.60812494072167,0.0,1.0,1284523.3624744997,2598.065889723048,,,,,,,,,,,,,,,,,,,2.0,15267.406889097903,1550.551820103698,0.371331953763771,6.173730061729009,2.9326279427188315
3652.0,-30.1399668858204,5.004701847821214,35.04774401744061,24.537342425342672,5.001666463808213,-26.625803550860606,-40.1216384145431,1.4875031288453866,-6.541876972280534,-6.541876972268845,40.09548859758973,41074.485508899656,25751.82969995111,25751.82969995111,66826.31520885076,77062.25634066889,77053.06223970631,25751.82969995111,102804.89193965742,102804.89193965742,102804.89193965742,130263.06003370273,125751.91883515264,4511.1411985500945,0.0,90924.55401632481,54936.80106526704,39986.392167841965,27458.168094045315,67444.56026188728,20833.811626461214,1550.552250590872,0.0,0.8784699193727453,2.72450126880976,0.001494314320929203,1.0,1.0,-6.541876972280534,333838.9534966341,1558654.542485689,4.6688815854480685,1558654.542485689,4.6688815854480685,0.7587473263003046,0.09242606246003286,3.924598087720251,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924598087720251,1.2847867218809077,1.2850823102786877,3.054668935225841,6472.4769235191,15267.400880140696,6453.7835931236905,0.0003269572602753936,23167.863812811906,2362.4646349988943,19290.79104704476,1967.1132391841008,0.8326529887652779,0.8326529887652779,35482.99578219753,35405.22815468563,1.0027463799818137,0.8,4282.4216829939605,4273.035954225843,1.0027463799818137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.041484789217,4632.441516551485,6.181366602798971,5.004701847821214,-3.732745607412575,8.737447455233788,2.932631214724066,3.5,0.8378946327783046,0.6,0.00023005609017577464,1.0000069685956,0.00023005448701908865,199.03786510459994,0.0,3.2102000129619403e-07,0.9097706836734138,0.029077445691944873,7.777709555726011e-05,0.00015227899461851452,0.0005976338510797845,0.09242606246757404,0.09242606246757404,0.09242606246757404,0.09242533286430021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487784.9819793666,595.6353968492755,0.0,0.09242606246757404,0.09242606246003286,0.09242606246003286,0.371331974081186,0.371331974081186,0.5,10.011463805542968,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,27458.168094045315,20833.811626461214,0.7587473263003046,0.990833285136179,0.6090110951781345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452333861938272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.884077773364,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5810108964958,260.5810108964958,-12.56898910350418,244.76741059024258,276.39461120277724,124742.74103381396,124748.72672754935,-5.985693735382582,0.0,nan,276.39461120277724,3.2446112027772642,270.06917108025493,-3.080828919745045,263.7437309577344,-9.406269042265592,257.41829083523265,-15.731709164767324,251.0928507127328,-22.05714928726718,244.76741059024258,-28.3825894097574,1.0,1.0,26022.012520719443,26022.012520719443,275.6243193650805,2.4743193650805324,275.6243193650805,275.6243193650805,77053.0210157241,77053.06223970631,-0.04122398221807089,0.0,8546.071908451686,8546.071908451686,0.8854486949712044,3944.2210781588524,275.6243193650805,2.4743193650805324,1.0,0.002,0.12900618922469206,0.00490612902758301,0.00019925611600805953,0.0018007438848753857,0.09962805800402977,0.09962805800402977,0.0,8.834452266959225e-13,0.9999920690402709,0.9999920690402709,0.0,0.09242532943265358,7.330273792864121e-07,0.0,0.0,0.0,1600088.4902556369,266.60812302771944,0.0,1.0,1284523.3690034787,2598.0658633040734,,,,,,,,,,,,,,,,,,,2.0,15267.400880140696,1550.552250590872,0.371331974081186,6.173730061729009,2.932631214724066
3653.0,-30.14003345182727,5.004686662355633,35.04774405092326,24.537352728098654,5.0016642108648695,-26.62586368555876,-40.12169324615968,1.487494444596362,-6.541878310913489,-6.541878310985907,40.09548900110509,41074.40258666968,25751.822256616913,25751.822256616913,66826.22484328659,77062.26050631666,77053.07213569983,25751.822256616913,102804.89439231674,102804.89439231674,102804.89439231674,130263.06716209561,125751.93543470006,4511.131727395556,0.0,90924.57540160234,54936.73527944312,39986.489024621354,27458.172769778874,67444.66179440022,20833.81487158856,1550.5525130141016,0.0,0.8784699105844931,2.7245011328499027,0.001494314320929203,1.0,1.0,-6.541878310913489,333838.93585053843,1558654.5599191966,4.668881884457645,1558654.5599191966,4.668881884457645,0.7587473152808901,0.09242606647649916,3.924595792023775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924595792023775,1.28478676581736,1.2850823521654267,3.0546670439331716,6472.472916096882,15267.394877040706,6453.783487742845,0.0003269580899113992,23167.882813917953,2362.4665725724844,19290.790732054364,1967.1132070640192,0.8326522922701226,0.8326522922701227,35482.979177553425,35405.22815468563,1.002745793424597,0.8,4282.419678989327,4273.035954225843,1.002745793424597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.044265312913,4632.441516551485,6.181360690530896,5.004686662355633,-3.7327485480790012,8.737435210434635,2.9326344769144965,3.5,0.8378955648327133,0.6,0.00023005448701908865,1.0000069362086312,0.00023005289132423823,199.03792013611243,0.0,3.190888842074654e-07,0.9042978978439569,0.02907776478082908,7.777661244971395e-05,0.0001522778745693747,0.0005976291057532921,0.09242606648673672,0.09242606648673672,0.09242606648673672,0.09242534296992862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487785.08856722625,595.6353622105909,0.0,0.09242606648673672,0.09242606647649916,0.09242606647649916,0.3713319957082634,0.3713319957082634,0.5,10.011442100001554,7.241851562866941e-11,7.241851562866941e-11,7.241851562866941e-11,7.241851562866941e-11,7.241851562866941e-11,7.241851562866941e-11,27458.172769778874,20833.81487158856,0.7587473152808901,0.9908304536688332,0.6090089488754764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452334263037832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.878604987534,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.580975347963,260.580975347963,-12.569024652037001,244.7673452886383,276.39460540731596,124742.9175219614,124748.86089581464,-5.943373853247136,0.0,nan,276.39460540731596,3.244605407315987,270.0691533835653,-3.0808466164346555,263.7437013598155,-9.406298640184502,257.4182493360854,-15.731750663914568,251.09279731235745,-22.05720268764253,244.7673452886383,-28.38265471136168,1.0,1.0,26022.012520719443,26022.012520719443,275.62431918432156,2.474319184321587,275.62431918432156,275.62431918432156,77053.02519045593,77053.07213569983,-0.046945243899244815,0.0,8546.071908451686,8546.071908451686,0.8854488401571551,3944.218770983894,275.62431918432156,2.474319184321587,1.0,0.002,0.12900691603781686,0.0049061257233956315,0.00019925723805691077,0.0018007427619694547,0.09962861902845538,0.09962861902845538,0.0,2.6365194749633503e-14,0.9999921362702225,0.9999921362702225,0.0,0.09242533966288799,7.268136111645155e-07,0.0,0.0,0.0,1600088.4886857262,266.6081216890865,0.0,1.0,1284523.3735721651,2598.0658448172567,,,,,,,,,,,,,,,,,,,2.0,15267.394877040706,1550.5525130141016,0.3713319957082634,6.173730061729009,2.9326344769144965
3654.0,-30.140099640991984,5.004671515878523,35.047744085756236,24.537358560506277,5.001656722041964,-26.625924004687242,-40.12175184963269,1.4874810857476262,-6.541880872542947,-6.5418808725344135,40.09548910705074,41074.336717561884,25751.81757907989,25751.81757907989,66826.15429664178,77062.26799098472,77053.07396490373,25751.81757907989,102804.89154398361,102804.89154398361,102804.89154398361,130263.06873684932,125751.94644186381,4511.122294985519,0.0,90924.59792202633,54936.68434525458,39986.57064085749,27458.17719286571,67444.7478337232,20833.817858504233,1550.5527927210044,0.0,0.8784698963013229,2.724500872675014,0.001494314320929203,1.0,1.0,-6.541880872542947,333838.90208269615,1558654.564495977,4.668882370425117,1558654.564495977,4.668882370425117,0.7587473018390076,0.09242607079376408,3.924593504831783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924593504831783,1.284786831606739,1.2850824159197072,3.054665107303235,6472.468812610436,15267.388877938842,6453.783451133805,0.0003269589445529398,23167.902054081285,2362.4685345231333,19290.790622627494,1967.113195905584,0.8326515960571926,0.8326515960571926,35482.96263441985,35405.22815468563,1.002745209040301,0.8,4282.417682408362,4273.035954225843,1.002745209040301,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.047040102327,4632.441516551485,6.181355450668982,5.004671515878523,-3.732752408240958,8.737423924119481,2.9326377323787485,3.5,0.8378964949653567,0.6,0.00023005289132423823,1.0000068969451137,0.00023005130467301658,199.03797485610824,0.0,3.1760378420021413e-07,0.9000891244234068,0.02907808238461328,7.77760961123592e-05,0.00015227679521187903,0.00059762452142514,0.09242607080183556,0.09242607080183556,0.09242607080183556,0.092425349313828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487785.19342419936,595.6353281201247,0.0,0.09242607080183556,0.09242607079376408,0.09242607079376408,0.37133201785847875,0.37133201785847875,0.5,10.011420455036488,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,27458.17719286571,20833.817858504233,0.7587473018390076,0.990828143673893,0.6090071953241734,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523346622732551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.87439621411,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58093956480127,260.58093956480127,-12.569060435198708,244.76728035929915,276.394598770331,124743.03358232792,124749.01618394793,-5.982601620001071,0.0,nan,276.394598770331,3.244598770331038,270.06913508811186,-3.0808649118881135,263.7436714058909,-9.406328594109084,257.4182077236871,-15.731792276312888,251.0927440414875,-22.057255958512485,244.76728035929915,-28.382719640700827,1.0,1.0,26022.012520719443,26022.012520719443,275.62431683681336,2.4743168368133865,275.62431683681336,275.62431683681336,77053.02144021328,77053.07396490373,-0.05252469044353347,0.0,8546.071908451686,8546.071908451686,0.8854489848052456,3944.2164723559417,275.62431683681336,2.4743168368133865,1.0,0.002,0.1290076410455849,0.0049061222066526,0.0001992583568165022,0.0018007416431461882,0.0996291784082511,0.0996291784082511,0.0,-3.730956515957118e-14,0.9999921558012704,0.9999921558012704,0.0,0.09242534578529699,7.250084670993536e-07,0.0,0.0,0.0,1600088.48568152,266.60811912745703,0.0,1.0,1284523.3823148715,2598.0658094406044,,,,,,,,,,,,,,,,,,,2.0,15267.388877938842,1550.5527927210044,0.37133201785847875,6.173730061729009,2.9326377323787485
3655.0,-30.140165599259177,5.004656431492489,35.047744099232894,24.537368828337662,5.001654558156045,-26.62598358351565,-40.121810348331906,1.487472542423312,-6.541882175106991,-6.541882175105809,40.09548856044315,41074.27172877281,25751.810134777737,25751.810134777737,66826.08186355054,77062.27240763999,77053.07046266753,25751.810134777737,102804.88059744527,102804.88059744527,102804.88059744527,130263.05840381006,125751.94567505372,4511.112728756345,0.0,90924.6195056295,54936.6364615594,39986.64782674455,27458.17780636479,67444.82563310934,20833.8181773958,1550.552861328542,0.0,0.878469891322437,2.7245007403785775,0.001494314320929203,1.0,1.0,-6.541882175106991,333838.8849120724,1558654.540880838,4.6688825398256455,1558654.540880838,4.6688825398256455,0.7587472965000077,0.09242607348906332,3.9245912520418185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245912520418185,1.2847868748498514,1.2850824571341535,3.0546632510551386,6472.464879443463,15267.382884167515,6453.783298561947,0.0003269597552824789,23167.920852477262,2362.470451426049,19290.79016658,1967.1131494016815,0.8326509007612266,0.8326509007612266,35482.94634011235,35405.22815468563,1.0027446334458245,0.8,4282.415715858069,4273.035954225843,1.0027446334458245,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.049803343252,4632.441516551485,6.181349563827087,5.004656431492489,-3.7327553079557823,8.737411739448271,2.932640974295413,3.5,0.8378974212272609,0.6,0.00023005130467301658,1.000006872889113,0.00023004972356677604,199.03802938524262,0.0,3.1580384596001177e-07,0.8949880994506734,0.02907839818845924,7.777558070129465e-05,0.00015227572397172193,0.0005976199741977546,0.09242607349996701,0.09242607349996701,0.09242607349996701,0.09242534839155427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487785.2956477066,595.6352948539446,0.0,0.09242607349996701,0.09242607348906332,0.09242607348906332,0.3713320400448569,0.3713320400448569,0.5,10.011398701815185,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,27458.17780636479,20833.8181773958,0.7587472965000077,0.9908259267667963,0.6090055292337955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523350592487427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.869295189135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58090409474545,260.58090409474545,-12.569095905254528,244.76721582283108,276.394592366687,124743.21460680917,124749.1448600398,-5.930253230651209,0.0,nan,276.394592366687,3.244592366687016,270.0691170579063,-3.0808829420936945,263.7436417491176,-9.406358250882363,257.41816644034753,-15.731833559652443,251.09269113158308,-22.057308868416897,244.76721582283108,-28.3827841771689,1.0,1.0,26022.012520719443,26022.012520719443,275.62431512443544,2.4743151244354635,275.62431512443544,275.62431512443544,77053.03144817788,77053.07046266753,-0.03901448965189047,0.0,8546.071908451686,8546.071908451686,0.8854491272776467,3944.2142083020276,275.62431512443544,2.4743151244354635,1.0,0.002,0.12900836944417973,0.00490611890482541,0.00019925948132894079,0.0018007405186849525,0.09962974066447039,0.09962974066447039,0.0,1.3893400319098248e-14,0.9999921191177868,0.9999921191177868,0.0,0.09242534509006473,7.283989985913953e-07,0.0,0.0,0.0,1600088.4841539105,266.608117824893,0.0,1.0,1284523.3867604511,2598.065791451914,,,,,,,,,,,,,,,,,,,2.0,15267.382884167515,1550.552861328542,0.3713320400448569,6.173730061729009,2.932640974295413
3656.0,-30.14024467828892,5.00464138818625,35.04774411701212,24.5373745210469,5.001649103931374,-26.62605530004257,-40.121878206823,1.4874597257178743,-6.541884582263094,-6.541884582270943,40.09548871150362,41074.1904594741,25751.8051987709,25751.8051987709,66825.995658245,77062.27431538564,77053.07348353452,25751.8051987709,102804.87868230543,102804.87868230543,102804.87868230543,130263.06101570517,125751.95773663031,4511.103279074863,0.0,90924.64288101344,54936.58016782487,39986.7363479873,27458.18233339974,67444.91868138705,20833.821247941694,1550.5531424526955,0.0,0.878469877704682,2.7245004958929537,0.001494314320929203,1.0,1.0,-6.541884582263094,333838.85318052495,1558654.5474067065,4.668883003153191,1558654.5474067065,4.668883003153191,0.7587472832314808,0.09242607764444008,3.924589118947018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924589118947018,1.284786938072905,1.2850825183402619,3.0546614404670405,6472.4610430245475,15267.376892815528,6453.783079822988,0.00032696054104606814,23167.939400853476,2362.472342834044,19290.789512754614,1967.113082730047,0.8326502059153335,0.8326502059153335,35482.93091155174,35405.22815468563,1.0027440884338152,0.8,4282.4138537942545,4273.035954225843,1.0027440884338152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.052561031344,4632.441516551485,6.181344287311585,5.00464138818625,-3.732759037069649,8.737400425255899,2.932644209698757,3.5,0.8378983456282162,0.6,0.00023004972356677604,1.0000082400905943,0.00023004782795183268,199.03809476163164,0.0,3.147002703648584e-07,0.8918605662140087,0.029078712888729603,7.77749828284159e-05,0.00015227474073836012,0.0005976157905922463,0.09242607765341748,0.09242607765341748,0.09242607765341748,0.09242535542217713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487785.400828989,595.6352606602334,0.0,0.09242607765341748,0.09242607764444008,0.09242607764444008,0.3713320615910366,0.3713320615910366,0.5,10.011377034830476,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,27458.18233339974,20833.821247941694,0.7587472832314808,0.9908232816460811,0.6090034840654267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523354548396081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.8661676559,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5808673889492,260.5808673889492,-12.569132611050804,244.76714931157755,276.39458546634825,124743.30485546777,124749.44171255273,-6.136857084963663,0.0,nan,276.39458546634825,3.244585466348269,270.069098235382,-3.080901764617977,263.74361100441433,-9.406388995585644,257.41812377346025,-15.731876226539725,251.09263654251248,-22.057363457487497,244.76714931157755,-28.382850688422423,1.0,1.0,26022.012520719443,26022.012520719443,275.6243130707505,2.4743130707504974,275.6243130707505,275.6243130707505,77053.02836120345,77053.07348353452,-0.04512233106652275,0.0,8546.071908451686,8546.071908451686,0.8854492621801964,3944.212064541753,275.6243130707505,2.4743130707504974,1.0,0.002,0.12900909516054998,0.004906115413626901,0.00019926060124623556,0.0018007393988674577,0.09963030062311778,0.09963030062311778,0.0,1.1369334293465094e-13,0.9999921481372045,0.9999921481372045,0.0,0.09242535192755968,7.257168803908236e-07,0.0,0.0,0.0,1600088.4813308665,266.6081154177369,0.0,1.0,1284523.3949759519,2598.0657582085682,,,,,,,,,,,,,,,,,,,2.0,15267.376892815528,1550.5531424526955,0.3713320615910366,6.173730061729009,2.932644209698757
3657.0,-30.14030906586082,5.004626402004921,35.04774412569611,24.537385487370216,5.00164723955997,-26.626113435315794,-40.12193660074843,1.4874516090270957,-6.541886114238196,-6.541886114221843,40.09548848462367,41074.131867662596,25751.79834655535,25751.79834655535,66825.93021421795,77062.28072562665,77053.07383685926,25751.79834655535,102804.87218341461,102804.87218341461,102804.87218341461,130263.05669107649,125751.9629184903,4511.093772586192,0.0,90924.66599727896,54936.53435391526,39986.81293707078,27458.184507661877,67444.99744473267,20833.822677397355,1550.553290751249,0.0,0.8784698702665175,2.7245003402961325,0.001494314320929203,1.0,1.0,-6.541886114238196,333838.83298576676,1558654.5376058393,4.668883256227692,1558654.5376058393,4.668883256227692,0.758747275209835,0.09242608082232791,3.924586879889567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924586879889567,1.284786979958189,1.285082557799594,3.0546595981360936,6472.457139346345,15267.370636412323,6453.782780099023,0.00032696133504242584,23167.958508753276,2362.474291297566,19290.788616859623,1967.1129913741822,0.8326494805129772,0.8326494805129772,35482.91471656715,35405.22815468563,1.0027435163480365,0.8,4282.411899231185,4273.035954225843,1.0027435163480365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.055307852298,4632.441516551485,6.181338566969488,5.004626402004921,-3.73276209691008,8.737388498915001,2.9326474323538623,3.5,0.8378992663868178,0.6,0.00023004782795183268,1.0000067092291571,0.00023004628451859312,199.03814799229443,0.0,3.772995867284697e-07,1.0692670287884831,0.029079090188316333,7.777446834728129e-05,0.0001522733596045514,0.0005976100292607284,0.09242608083325327,0.09242608083325327,0.09242608083325327,0.09242535820094057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487785.50424099347,595.6352270232801,0.0,0.09242608083325327,0.09242608082232791,0.09242608082232791,0.3713320832758104,0.3713320832758104,0.5,10.011355355771924,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,27458.184507661877,20833.822677397355,0.758747275209835,0.990821154215003,0.6090019041266997,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523359291237432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.04357411848,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58083133402994,260.58083133402994,-12.56916866597004,244.7670837548414,276.3945789132458,124743.5100394996,124749.53807618217,-6.028036682577653,0.0,nan,276.3945789132458,3.244578913245846,270.069079881552,-3.0809201184479775,263.74358084985846,-9.406419150141517,257.41808181817856,-15.731918181821413,251.09258278650344,-22.057417213496535,244.7670837548414,-28.382916245158583,1.0,1.0,26022.012520719443,26022.012520719443,275.6243115801431,2.4743115801431372,275.6243115801431,275.6243115801431,77053.04022801656,77053.07383685926,-0.03360884269932285,0.0,8546.071908451686,8546.071908451686,0.8854494037840908,3944.209814289015,275.6243115801431,2.4743115801431372,1.0,0.002,0.12900982111798212,0.0049061120798252035,0.00019926172189422786,0.001800738278070259,0.09963086094711393,0.09963086094711393,0.0,-3.5513259000197195e-14,0.9999921455294208,0.9999921455294208,0.0,0.09242535486439535,7.259579325660902e-07,0.0,0.0,0.0,1600088.4795342092,266.6081138857618,0.0,1.0,1284523.4002045044,2598.065737051663,,,,,,,,,,,,,,,,,,,2.0,15267.370636412323,1550.553290751249,0.3713320832758104,6.173730061729009,2.9326474323538623
3658.0,-30.140374041980802,5.004611460083648,35.047744143184836,24.537390481587522,5.00164327123607,-26.626172310659296,-40.12199122281743,1.4874415399210172,-6.541888317248265,-6.541888317237397,40.095488756045064,41074.06462936487,25751.793033319846,25751.793033319846,66825.85766268472,77062.28924309408,77053.0791541508,25751.793033319846,102804.87218747064,102804.87218747064,102804.87218747064,130263.06154488312,125751.97716671473,4511.084378168388,0.0,90924.69374841262,54936.48650650076,39986.896935457626,27458.18935741248,67445.08629287011,20833.825993733008,1550.5535822296283,0.0,0.8784698572971842,2.724500116544882,0.001494314320929203,1.0,1.0,-6.541888317248265,333838.80394531286,1558654.549330997,4.6688836974934915,1558654.549330997,4.6688836974934915,0.7587472619751895,0.09242608504221812,3.9245855231165705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245855231165705,1.284787030249857,1.2850826061197458,3.0546584225350895,6472.454648388885,15267.364671692021,6453.781637886862,0.00032696177339847164,23167.973589274214,2362.4758290827363,19290.78520271104,1967.1126432279157,0.8326487911589234,0.8326487911589234,35482.90490309864,35405.22815468563,1.0027431696885365,0.8,4282.4107148495,4273.035954225843,1.0027431696885365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.0580479900755,4632.441516551485,6.181333225960175,5.004611460083648,-3.732765658036829,8.737377118120477,2.9326506471694715,3.5,0.8379001849055633,0.6,0.00023004628451859312,1.00000677056006,0.00023004472698695257,199.03820170954867,0.0,3.0720209355155643e-07,0.870610733125111,0.029079397390409885,7.777398710103043e-05,0.0001522722974175627,0.0005976056540166673,0.0924260850521014,0.0924260850521014,0.0924260850521014,0.09242536662036283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487785.60945320054,595.6351928254106,0.0,0.0924260850521014,0.09242608504221812,0.09242608504221812,0.3713321047058217,0.3713321047058217,0.5,10.011333803100886,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,27458.18935741248,20833.825993733008,0.7587472619751895,0.9908187732535995,0.609000104929912,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452336315294657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.84491782281,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5807955668742,260.5807955668742,-12.569204433125776,244.76701885828658,276.3945722754881,124743.70753357295,124749.68745904502,-5.979925472065316,0.0,nan,276.3945722754881,3.2445722754881103,270.0690615920356,-3.080938407964368,263.7435509085831,-9.406449091416903,257.4180402251433,-15.731959774856705,251.09252954170873,-22.05747045829125,244.76701885828658,-28.3829811417134,1.0,1.0,26022.012520719443,26022.012520719443,275.6243099993188,2.474309999318848,275.6243099993188,275.6243099993188,77053.04401953373,77053.0791541508,-0.03513461706461385,0.0,8546.071908451686,8546.071908451686,0.8854494895899844,3944.2084507321533,275.6243099993188,2.474309999318848,1.0,0.002,0.12901054297026018,0.004906108642738636,0.00019926283592682723,0.0018007371644094138,0.09963141796341361,0.09963141796341361,0.0,3.362410176677155e-13,0.9999921899473834,0.9999921899473834,0.0,0.0924253631896308,7.218525873288665e-07,0.0,0.0,0.0,1600088.4769505814,266.6081116827517,0.0,1.0,1284523.4077232606,2598.065706627622,,,,,,,,,,,,,,,,,,,2.0,15267.364671692021,1550.5535822296283,0.3713321047058217,6.173730061729009,2.9326506471694715
3659.0,-30.14043875361913,5.0045965719867915,35.04774416024091,24.537400539871328,5.001641641604908,-26.62623071409747,-40.12204954689366,1.4874336020852352,-6.541889989952267,-6.541889989940631,40.09548877854999,41074.00597748156,25751.78657380508,25751.78657380508,66825.79255128663,77062.29425662874,77053.0825084568,25751.78657380508,102804.86908226188,102804.86908226188,102804.86908226188,130263.06176886417,125751.98678936063,4511.0749795035335,0.0,90924.71626524381,54936.44528706852,39986.9677535281,27458.19268660229,67445.16044013039,20833.828247475172,1550.5537886680581,0.0,0.8784698481479597,2.7244999466547974,0.001494314320929203,1.0,1.0,-6.541889989952267,333838.78189544677,1558654.5503038266,4.668884008784736,1558654.5503038266,4.668884008784736,0.7587472520593334,0.09242608870142624,3.9245834449220833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245834449220833,1.2847870706003017,1.2850826444782728,3.054656709059477,6472.451017739674,15267.358693034888,6453.781282057813,0.00032696250632204807,23167.991594850395,2362.477665140532,19290.7841391142,1967.1125347712216,0.832648098137346,0.832648098137346,35482.889871624706,35405.22815468563,1.002742638703719,0.8,4282.40890070984,4273.035954225843,1.002742638703719,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.060778217969,4632.441516551485,6.181327624514492,5.0045965719867915,-3.7327688110765145,8.737365383063306,2.9326538503598956,3.5,0.8379011001028273,0.6,0.00023004472698695257,1.0000067430043709,0.0002300431758048126,199.03825520817537,0.0,3.100082968415415e-07,0.8785635132489286,0.029079707398706727,7.777347324138423e-05,0.00015227125374556833,0.0005976012415873873,0.09242608871263679,0.09242608871263679,0.09242608871263679,0.0924253721998183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487785.71318517614,595.6351590966461,0.0,0.09242608871263679,0.09242608870142624,0.09242608870142624,0.37133212643611946,0.37133212643611946,0.5,10.01131230781331,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,27458.19268660229,20833.828247475172,0.7587472520593334,0.9908167185784433,0.6089985657894915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523367049956448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.85287060294,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58076027181215,260.58076027181215,-12.569239728187824,244.76695456882655,276.3945659748251,124743.90486864992,124749.80586439399,-5.900995744050116,0.0,nan,276.3945659748251,3.24456597482515,270.0690436936109,-3.080956306389055,263.74352141240144,-9.406478587598542,257.41799913120144,-15.732000868798536,251.0924768500077,-22.057523149992278,244.76695456882655,-28.38304543117343,1.0,1.0,26022.012520719443,26022.012520719443,275.62430871911243,2.4743087191124573,275.62430871911243,275.62430871911243,77053.05425321902,77053.0825084568,-0.028255237790290266,0.0,8546.071908451686,8546.071908451686,0.8854496210204612,3944.2063621466937,275.62430871911243,2.4743087191124573,1.0,0.002,0.12901126280344585,0.004906105308725625,0.00019926394705799028,0.0018007360529813847,0.09963197352899514,0.09963197352899514,0.0,3.937475345772157e-14,0.9999922117925774,0.9999922117925774,0.0,0.09242536886787617,7.198335500703257e-07,0.0,0.0,0.0,1600088.4749888822,266.6081100100477,0.0,1.0,1284523.4134321115,2598.0656835272257,,,,,,,,,,,,,,,,,,,2.0,15267.358693034888,1550.5537886680581,0.37133212643611946,6.173730061729009,2.9326538503598956
3660.0,-30.140503094568054,5.004581728775334,35.04774418797753,24.537410982325696,5.00163796102622,-26.62628898901099,-40.12210402926428,1.4874238554789387,-6.5418921274654735,-6.5418921274515665,40.095489120887,41073.92825816577,25751.78118872073,25751.78118872073,66825.7094468865,77062.2990542006,77053.0888922025,25751.78118872073,102804.87008092324,102804.87008092324,102804.87008092324,130263.06782543316,125752.00214187974,4511.065683553413,0.0,90924.73583453817,54936.38224028267,39987.05954917277,27458.197744509926,67445.25729368269,20833.83171882999,1550.5540882920573,0.0,0.8784698352636464,2.7244997295558275,0.001494314320929203,1.0,1.0,-6.5418921274654735,333838.75371838623,1558654.565094332,4.668884447157846,1558654.565094332,4.668884447157846,0.758747238718374,0.09242609310262644,3.9245808638126594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245808638126594,1.2847871193992844,1.2850826912954394,3.054654584058749,6472.446515118125,15267.352717510335,6453.781534531893,0.0003269634650945924,23168.011818262403,2362.4797273546424,19290.78489377612,1967.1126117253211,0.8326474038903061,0.8326474038903061,35482.87120259066,35405.22815468563,1.0027419792226528,0.8,4282.406647555211,4273.035954225843,1.0027419792226528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.0635010580945,4632.441516551485,6.181322291938254,5.004581728775334,-3.7327723096206595,8.737354038395994,2.9326570448841496,3.5,0.8379020128240428,0.6,0.0002300431758048126,1.000006704381647,0.0002300416335179068,199.03830840036963,0.0,3.0874458664716934e-07,0.8749821585580779,0.029080016143293374,7.777299323161684e-05,0.00015227018257319577,0.000597596644656024,0.09242609311137558,0.09242609311137558,0.09242609311137558,0.09242538133939472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487785.8177781954,595.6351251035896,0.0,0.09242609311137558,0.09242609310262644,0.09242609310262644,0.37133214819123406,0.37133214819123406,0.5,10.011290954717575,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,27458.197744509926,20833.83171882999,0.758747238718374,0.9908140635582656,0.6089965389162062,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523370931105757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.849289248246,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58072521025855,260.58072521025855,-12.569274789741428,244.7668908214609,276.3945595990831,124744.057676865,124749.91963217974,-5.861955314731918,0.0,nan,276.3945595990831,3.244559599083118,270.0690258435444,-3.080974156455568,263.74349208801044,-9.406507911989536,257.4179583324849,-15.732041667515091,251.0924245769677,-22.05757542303229,244.7668908214609,-28.383109178539087,1.0,1.0,26022.012520719443,26022.012520719443,275.6243073285816,2.474307328581631,275.6243073285816,275.6243073285816,77053.05910765001,77053.0888922025,-0.029784552491037175,0.0,8546.071908451686,8546.071908451686,0.8854497842565834,3944.203768131723,275.6243073285816,2.474307328581631,1.0,0.002,0.1290119779639923,0.004906101911331589,0.00019926505078169784,0.0018007349494921657,0.09963252539084892,0.09963252539084892,0.0,2.738633972376725e-13,0.9999922623475533,0.9999922623475533,0.0,0.092425377941641,7.151609854307546e-07,0.0,0.0,0.0,1600088.4724820673,266.6081078725345,0.0,1.0,1284523.4207273321,2598.06565400771,,,,,,,,,,,,,,,,,,,2.0,15267.352717510335,1550.5540882920573,0.37133214819123406,6.173730061729009,2.9326570448841496
3661.0,-30.140567156189785,5.004566937503825,35.04774421594057,24.53742135493087,5.001634452006895,-26.62634699537122,-40.12216228349132,1.4874142911863077,-6.541893868520731,-6.541893868515399,40.09548918290189,41073.867375143105,25751.77495423918,25751.77495423918,66825.64232938229,77062.30398617599,77053.09244547415,25751.77495423918,102804.86739971333,102804.86739971333,102804.86739971333,130263.06865994896,125752.0122737134,4511.056386235564,0.0,90924.75568275491,54936.336198659395,39987.13276010613,27458.201260235626,67445.33402034175,20833.8341036512,1550.554305060249,0.0,0.8784698255938572,2.7244995527235467,0.001494314320929203,1.0,1.0,-6.541893868520731,333838.73076749925,1558654.5677731815,4.668884776160681,1558654.5677731815,4.668884776160681,0.7587472284217797,0.09242609697658431,3.924578335572203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924578335572203,1.2847871673270164,1.2850827372525837,3.0546525022796103,6472.442104077936,15267.346747254871,6453.781725806391,0.00032696440033730346,23168.03180066938,2362.4817649930797,19290.785465508394,1967.112670025788,0.8326467104102919,0.8326467104102919,35482.85291595279,35405.22815468563,1.0027413332497637,0.8,4282.40444055175,4273.035954225843,1.0027413332497637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.066214288488,4632.441516551485,6.181316769742525,5.004566937503825,-3.7327755016429527,8.737342439146778,2.9326602281353376,3.5,0.8379029223243821,0.6,0.0002300416335179068,1.000006675278942,0.00023004009793608523,199.0383613616624,0.0,3.0697417679819177e-07,0.8699648170460754,0.02908032311747017,7.777247999343327e-05,0.00015226915352447353,0.0005975922210980666,0.09242609698743004,0.09242609698743004,0.09242609698743004,0.09242538724430707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487785.92072228633,595.6350916329484,0.0,0.09242609698743004,0.09242609697658431,0.09242609697658431,0.3713321703117532,0.3713321703117532,0.5,10.011269662498677,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,27458.201260235626,20833.8341036512,0.7587472284217797,0.9908119412564173,0.608994943412321,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452337479002454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.84427190673,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58069038074717,260.58069038074717,-12.569309619252806,244.76682756743614,276.39455319408586,124744.21166015741,124750.03482021592,-5.823160058500549,0.0,nan,276.39455319408586,3.2445531940858814,270.069008068741,-3.08099193125895,263.74346294340023,-9.406537056599745,257.4179178180711,-15.732082181928888,251.09237269274857,-22.05762730725141,244.76682756743614,-28.38317243256384,1.0,1.0,26022.012520719443,26022.012520719443,275.6243060032961,2.4743060032961353,275.6243060032961,275.6243060032961,77053.06423725748,77053.09244547415,-0.028208216666826047,0.0,8546.071908451686,8546.071908451686,0.885449944149116,3944.2012272500638,275.6243060032961,2.4743060032961353,1.0,0.002,0.12901269101236912,0.004906098593579106,0.00019926615140539958,0.0018007338486204897,0.09963307570269979,0.09963307570269979,0.0,2.5889446836346863e-14,0.9999922852011691,0.9999922852011691,0.0,0.09242538392783942,7.130487448979695e-07,0.0,0.0,0.0,1600088.4704402068,266.60810613147925,0.0,1.0,1284523.4266694644,2598.065629963358,,,,,,,,,,,,,,,,,,,2.0,15267.346747254871,1550.554305060249,0.3713321703117532,6.173730061729009,2.9326602281353376
3662.0,-30.1406308641695,5.004552197955597,35.04774424517844,24.53743169261145,5.001631038065801,-26.62640467394669,-40.12221673093734,1.4874048478469701,-6.541895599415909,-6.541895599401925,40.09548927561618,41073.79286458349,25751.768747191472,25751.768747191472,66825.56161177496,77062.30908139676,77053.09639638897,25751.768747191472,102804.86514358043,102804.86514358043,102804.86514358043,130263.07005175667,125752.02292793503,4511.047123821646,0.0,90924.77571606122,54936.27653154722,39987.22131612667,27458.204908176234,67445.42622430291,20833.836584183882,1550.5545279110331,0.0,0.8784698158623183,2.724499376923233,0.001494314320929203,1.0,1.0,-6.541895599415909,333838.70795055066,1558654.5717787426,4.668885107264481,1558654.5717787426,4.668885107264481,0.7587472179574342,0.09242610091257603,3.9245758423724504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245758423724504,1.2847872146750723,1.2850827826385338,3.0546504491523843,6472.437753747713,15267.340780450562,6453.781876488549,0.0003269653199795207,23168.05162340707,2362.48378634978,19290.785915907447,1967.1127159537098,0.8326460174328014,0.8326460174328014,35482.8348827603,35405.22815468563,1.0027406962298777,0.8,4282.40226413646,4273.035954225843,1.0027406962298777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.068919786818,4632.441516551485,6.181311265611328,5.004552197955597,-3.7327786782979824,8.73733087625358,2.9326634023163916,3.5,0.8379038292332547,0.6,0.00023004009793608523,1.000006638432472,0.00023003857084056675,199.0384140306155,0.0,3.056396895048277e-07,0.8661828800566816,0.029080628757159676,7.777200029702744e-05,0.00015226809763905778,0.0005975876975582557,0.09242610092361504,0.09242610092361504,0.09242610092361504,0.09242539354029998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487786.0234731942,595.6350582266272,0.0,0.09242610092361504,0.09242610091257603,0.09242610091257603,0.37133219247299665,0.37133219247299665,0.5,10.011248441146092,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,27458.204908176234,20833.836584183882,0.7587472179574342,0.9908093899434119,0.6089930061081472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523378632192314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.84048996974,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5806557818822,260.5806557818822,-12.569344218117806,244.7667647790016,276.3945467847888,124744.36572235926,124750.15032072044,-5.784598361165015,0.0,nan,276.3945467847888,3.244546784788838,270.0689903836187,-3.081009616381266,263.74343398245134,-9.406566017548641,257.4178775812916,-15.7321224187084,251.09232118014106,-22.05767881985892,244.7667647790016,-28.383235220998387,1.0,1.0,26022.012520719443,26022.012520719443,275.62430473471727,2.4743047347172933,275.62430473471727,275.62430473471727,77053.06954192105,77053.09639638897,-0.02685446791292634,0.0,8546.071908451686,8546.071908451686,0.8854501018255663,3944.198721584313,275.62430473471727,2.4743047347172933,1.0,0.002,0.12901340168609832,0.004906095288434565,0.00019926724836549943,0.001800732751694217,0.09963362418274971,0.09963362418274971,0.0,5.97165546178946e-14,0.9999923108943349,0.9999923108943349,0.0,0.0924253902385199,7.106740561267761e-07,0.0,0.0,0.0,1600088.4684102621,266.60810440058407,0.0,1.0,1284523.432576918,2598.0656060593287,,,,,,,,,,,,,,,,,,,2.0,15267.340780450562,1550.5545279110331,0.37133219247299665,6.173730061729009,2.9326634023163916
3663.0,-30.140694306131145,5.004537509952018,35.04774427633089,24.537436512205772,5.001627693337157,-26.62646210618468,-40.12227488039059,1.4873954933955513,-6.541897317566054,-6.541897317570617,40.09548938934433,41073.748582458604,25751.762561666,25751.762561666,66825.51114412461,77062.31839992688,77053.10062425683,25751.762561666,102804.86318592282,102804.86318592282,102804.86318592282,130263.07181325249,125752.033915162,4511.0378980904925,0.0,90924.80461615056,54936.2517597566,39987.28095154885,27458.208627329677,67445.48957887852,20833.839117015796,1550.5547538062929,0.0,0.8784698061199516,2.724499202417336,0.001494314320929203,1.0,1.0,-6.541897317566054,333838.6853016033,1558654.5766916568,4.668885438736693,1558654.5766916568,4.668885438736693,0.7587472074299662,0.09242610490404571,3.9245746856950054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245746856950054,1.2847872615897784,1.2850828276019377,3.054649437323024,6472.435609802715,15267.334818595495,6453.780494157746,0.00032696566858462703,23168.065815531456,2362.4852335437135,19290.78178402817,1967.112294619281,0.8326453290328611,0.8326453290328611,35482.82651656785,35405.22815468563,1.002740400695381,0.8,4282.401254425663,4273.035954225843,1.002740400695381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.07161757117,4632.441516551485,6.181305778098778,5.004537509952018,-3.7327818376952315,8.73731934764725,2.932666567448516,3.5,0.8379047335567188,0.6,0.00023003857084056675,1.0000066107164856,0.00023003705013084714,199.03846647966938,0.0,3.0395067007141876e-07,0.8613961989824007,0.029080932707829747,7.777148798797854e-05,0.00015226708285258822,0.0005975835388278918,0.09242610491467976,0.09242610491467976,0.09242610491467976,0.09242540006053834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487786.12596034934,595.6350249070964,0.0,0.09242610491467976,0.09242610490404571,0.09242610490404571,0.37133221471559724,0.37133221471559724,0.5,10.0112272955843,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,27458.208627329677,20833.839117015796,0.7587472074299662,0.9908077109585092,0.6089917774919883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452338245315194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.83570328867,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58062140220267,260.58062140220267,-12.56937859779731,244.7667024180816,276.39454038634744,124744.56061067506,124750.30856334673,-5.747952671658844,0.0,nan,276.39454038634744,3.2445403863474667,270.06897279268594,-3.081027207314037,263.7434051990192,-9.40659480098077,257.41783760536435,-15.732162394635623,251.09227001171755,-22.057729988282432,244.7667024180816,-28.383297581918384,1.0,1.0,26022.012520719443,26022.012520719443,275.62430351126335,2.474303511263372,275.62430351126335,275.62430351126335,77053.07430272753,77053.10062425683,-0.026321529294364154,0.0,8546.071908451686,8546.071908451686,0.8854501749768569,3944.1975591234805,275.62430351126335,2.474303511263372,1.0,0.002,0.12901410982081005,0.004906091996084304,0.0001992683414091789,0.0018007316586082813,0.09963417070458945,0.09963417070458945,0.0,1.7459991785706563e-14,0.9999923383648145,0.9999923383648145,0.0,0.09242539676894831,7.081350973922386e-07,0.0,0.0,0.0,1600088.4663952643,266.6081026824339,0.0,1.0,1284523.438440876,2598.0655823312986,,,,,,,,,,,,,,,,,,,2.0,15267.334818595495,1550.5547538062929,0.37133221471559724,6.173730061729009,2.932666567448516
