time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3664.0,-30.14075750148997,5.004522875391135,35.047744311094434,24.537451844103657,5.001626553017361,-26.626519096039107,-40.12232922306282,1.4873881475726662,-6.541898909278473,-6.541898909261177,40.095489555862926,41073.66824333113,25751.75614841128,25751.75614841128,66825.42439174242,77062.31999108393,77053.10591368843,25751.75614841128,102804.86206209971,102804.86206209971,102804.86206209971,130263.0745161025,125752.04579943174,4511.028716670755,0.0,90924.81928994112,54936.18443722281,39987.37205857591,27458.212454002787,67445.5845125787,20833.841735501366,1550.5549817267774,0.0,0.8784697968618063,2.724499040753347,0.001494314320929203,1.0,1.0,-6.541898909278473,333838.66431939375,1558654.5838863575,4.668885753733859,1558654.5838863575,4.668885753733859,0.7587471970508504,0.09242610894886194,3.9245714704431816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245714704431816,1.2847872990946907,1.2850828631615878,3.0546468455973854,6472.430118247085,15267.328859946057,6453.781442919232,0.00032696688395275327,23168.088535198334,2362.4875503049802,19290.784619939746,1967.1125838017822,0.8326446349094377,0.8326446349094377,35482.803260803106,35405.22815468563,1.0027395791890625,0.8,4282.398447701231,4273.035954225843,1.0027395791890625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.074307669098,4632.441516551485,6.18130024733507,5.004522875391135,-3.73278489327167,8.737307768662806,2.932669723564029,3.5,0.8379056353040083,0.6,0.00023003705013084714,1.0000065850235618,0.00023003553534142686,199.03851872487482,0.0,3.026797305513815e-07,0.8577943563826151,0.029081235387560297,7.77710092203006e-05,0.00015226604091054654,0.0005975789600748653,0.09242610895928685,0.09242610895928685,0.09242610895928685,0.09242540718808666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487786.22825712117,595.6349916520595,0.0,0.09242610895928685,0.09242610894886194,0.09242610894886194,0.3713322370599747,0.3713322370599747,0.5,10.011206242467553,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,27458.212454002787,20833.841735501366,0.7587471970508504,0.9908050300799065,0.6089897291300193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523386258158733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.83210144607,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58058742467523,260.58058742467523,-12.569412575324748,244.76664046958314,276.3945343797927,124744.71230940646,124750.39302598512,-5.680716578645645,0.0,nan,276.3945343797927,3.2445343797926967,270.0689555977386,-3.081044402261398,263.74337681568574,-9.406623184314242,257.41779803364346,-15.732201966356513,251.09221925160773,-22.057780748392247,244.76664046958314,-28.38335953041684,1.0,1.0,26022.012520719443,26022.012520719443,275.6243025385041,2.474302538504105,275.6243025385041,275.6243025385041,77053.08581331083,77053.10591368843,-0.020100377601920627,0.0,8546.071908451686,8546.071908451686,0.8854503783177272,3944.1943277953974,275.6243025385041,2.474302538504105,1.0,0.002,0.12901481483796698,0.004906088739892238,0.00019926942968941818,0.0018007305703059764,0.0996347148447091,0.0996347148447091,0.0,-4.605257147849429e-15,0.9999923720951852,0.9999923720951852,0.0,0.09242540393130047,7.05017561463209e-07,0.0,0.0,0.0,1600088.464528549,266.6081010907215,0.0,1.0,1284523.4438733014,2598.065560349428,,,,,,,,,,,,,,,,,,,2.0,15267.328859946057,1550.5549817267774,0.3713322370599747,6.173730061729009,2.932669723564029
3665.0,-30.140820266183457,5.004508283275482,35.047744358403506,24.537457047868543,5.001621186195122,-26.626576120945796,-40.12238353081045,1.4873770409675104,-6.541901078719718,-6.5419010787358225,40.09548998745348,41073.60618757573,25751.75105833426,25751.75105833426,66825.35724590998,77062.32922580412,77053.11310691133,25751.75105833426,102804.86416524558,102804.86416524558,102804.86416524558,130263.08200937281,125752.0623659803,4511.019643392519,0.0,90924.84532491548,54936.139066491996,39987.45139824832,27458.217844127226,67445.66924237554,20833.845446028336,1550.5552975702117,0.0,0.8784697834650235,2.7244988204115894,0.001494314320929203,1.0,1.0,-6.541901078719718,333838.6357214548,1558654.602532602,4.668886209543157,1558654.602532602,4.668886209543157,0.7587471832402366,0.09242611374465208,3.9245698277404144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245698277404144,1.2847873541807806,1.2850829163140665,3.0546454360479283,6472.4271315809265,15267.322904122166,6453.780649924435,0.0003269674509315231,23168.104866480564,2362.489215632307,19290.78224962523,1967.112342096968,0.8326439456657927,0.8326439456657927,35482.79137921002,35405.22815468563,1.0027391594736632,0.8,4282.397013718819,4273.035954225843,1.0027391594736632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.07699064187,4632.441516551485,6.181295044757844,5.004508283275482,-3.7327883802693114,8.737296663544793,2.932672871321416,3.5,0.8379065346632617,0.6,0.00023003553534142686,1.000006540151004,0.0002300340308841288,199.03857061406228,0.0,3.015014423929881e-07,0.8544550877417283,0.02908153688900269,7.777053076303611e-05,0.00015226500457839073,0.0005975746427891083,0.09242611375292165,0.09242611375292165,0.09242611375292165,0.09242541713053187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487786.3310903456,595.6349582355905,0.0,0.09242611375292165,0.09242611374465208,0.09242611374465208,0.3713322595736265,0.3713322595736265,0.5,10.011185343948068,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,27458.217844127226,20833.845446028336,0.7587471832402366,0.9908027898094334,0.6089880439909628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523390048377123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.82876217743,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5805534311061,260.5805534311061,-12.569446568893852,244.766578894483,276.3945279677546,124744.86250239368,124750.54590103068,-5.68339863698533,0.0,nan,276.3945279677546,3.244527967754607,270.06893815308604,-3.08106184691394,263.7433483384243,-9.406651661575665,257.4177585237678,-15.732241476232161,251.0921687091208,-22.057831290879164,244.766578894483,-28.383421105516987,1.0,1.0,26022.012520719443,26022.012520719443,275.6243012107288,2.474301210728811,275.6243012107288,275.6243012107288,77053.08541250677,77053.11310691133,-0.02769440456177108,0.0,8546.071908451686,8546.071908451686,0.885450482206503,3944.1926768791163,275.6243012107288,2.474301210728811,1.0,0.002,0.12901551478833964,0.004906085401172895,0.00019927050990717994,0.001800729490495207,0.09963525495358996,0.09963525495358996,0.0,4.0238689116844917e-13,0.9999924269155097,0.9999924269155097,0.0,0.09242541379388358,6.999507684970895e-07,0.0,0.0,0.0,1600088.4619842884,266.60809892128026,0.0,1.0,1284523.4512774977,2598.0655303889703,,,,,,,,,,,,,,,,,,,2.0,15267.322904122166,1550.5552975702117,0.3713322595736265,6.173730061729009,2.932672871321416
3666.0,-30.140882811326446,5.004493751443972,35.047744398841026,24.537466826755576,5.001620275644882,-26.62663250263172,-40.12243776870889,1.4873699669495355,-6.5419022639993045,-6.541902263937111,40.09548988379699,41073.54274099977,25751.74382419678,25751.74382419678,66825.28656519655,77062.335224439,77053.11564607585,25751.74382419678,102804.85947027263,102804.85947027263,102804.85947027263,130263.07961660145,125752.06910548863,4511.01051111282,0.0,90924.86914778514,54936.09338530499,39987.528624977946,27458.220146328826,67445.74877130677,20833.846991760114,1550.555443160921,0.0,0.8784697774368273,2.7244987000273495,0.001494314320929203,1.0,1.0,-6.5419022639993045,333838.6200969043,1558654.598054345,4.668886414645225,1558654.598054345,4.668886414645225,0.7587471759179412,0.09242611734248554,3.9245680017096403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245680017096403,1.2847873903806002,1.2850829505892054,3.0546439287102922,6472.423937713352,15267.316954819424,6453.7800042570425,0.0003269680717752548,23168.121716371326,2362.490933842987,19290.780319682184,1967.1121452975467,0.8326432567924015,0.8326432567924015,35482.77817161278,35405.22815468563,1.0027386929174178,0.8,4282.395419701754,4273.035954225843,1.0027386929174178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.079663737704,4632.441516551485,6.181289342194898,5.004493751443972,-3.7327911140702823,8.737284865514255,2.932676007492179,3.5,0.8379074307120512,0.6,0.0002300340308841288,1.0000065172768642,0.00023003253169843197,199.0386223217655,0.0,2.994450301542742e-07,0.8486272154572131,0.029081836334032843,7.777005292386648e-05,0.00015226397796026233,0.0005975703357158675,0.09242611735348773,0.09242611735348773,0.09242611735348773,0.09242542109076336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487786.43128424516,595.6349256510711,0.0,0.09242611735348773,0.09242611734248554,0.09242611734248554,0.37133228250663375,0.37133228250663375,0.5,10.011164456050194,-6.218670023372397e-11,-6.218670023372397e-11,-6.218670023372397e-11,-6.218670023372397e-11,-6.218670023372397e-11,-6.218670023372397e-11,27458.220146328826,20833.846991760114,0.7587471759179412,0.990800573536309,0.6089863851948747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523393812767706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.82293430514,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58051984948537,260.58051984948537,-12.569480150514607,244.766517703326,276.39452199567177,124745.05768531589,124750.67220991784,-5.614524601965895,0.0,nan,276.39452199567177,3.2445219956717892,270.06892113718374,-3.0810788628162413,263.7433202787118,-9.406679721288185,257.41771942024104,-15.732280579758935,251.0921185617783,-22.05788143822167,244.766517703326,-28.383482296673975,1.0,1.0,26022.012520719443,26022.012520719443,275.6243003226423,2.474300322642307,275.6243003226423,275.6243003226423,77053.09686377378,77053.11564607585,-0.018782302067847922,0.0,8546.071908451686,8546.071908451686,0.8854505976894081,3944.1908417181885,275.6243003226423,2.474300322642307,1.0,0.002,0.12901621419988626,0.004906082241427943,0.0001992715896957142,0.0018007284103091533,0.0996357948478571,0.0996357948478571,0.0,4.867634073590921e-15,0.9999924327458475,0.9999924327458475,0.0,0.09242541793056529,6.994119202610827e-07,0.0,0.0,0.0,1600088.4605942266,266.6080977360007,0.0,1.0,1284523.4553227928,2598.0655140200092,,,,,,,,,,,,,,,,,,,2.0,15267.316954819424,1550.555443160921,0.37133228250663375,6.173730061729009,2.932676007492179
3667.0,-30.140957815438625,5.004479277119532,35.04774446242514,24.537482123728864,5.001620364230729,-26.626699997457035,-40.12250115685163,1.4873625462543454,-6.54190356094125,-6.541903560958031,40.09549063262386,41073.449232747414,25751.736923573313,25751.736923573313,66825.18615632073,77062.33157048577,77053.12976581338,25751.736923573313,102804.86668938669,102804.86668938669,102804.86668938669,130263.09283165802,125752.09126058733,4511.001571070699,0.0,90924.88366209519,54936.021375999546,39987.624762328494,27458.226142271327,67445.85090459982,20833.85119375165,1550.5557668001659,0.0,0.8784697675610011,2.724498568301971,0.001494314320929203,1.0,1.0,-6.54190356094125,333838.6030003977,1558654.6304068167,4.668886750658252,1558654.6304068167,4.668886750658252,0.7587471632655249,0.09242612228317763,3.9245647700991886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245647700991886,1.2847874281913345,1.2850829864824027,3.0546413235254124,6472.418417639205,15267.311007822853,6453.780978452568,0.00032696929492111214,23168.144492057185,2362.4932563166003,19290.783231617803,1967.1124422323428,0.8326425639408166,0.8326425639408166,35482.754797518886,35405.22815468563,1.0027378672314216,0.8,4282.392598696247,4273.035954225843,1.0027378672314216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.082331603716,4632.441516551485,6.181283727453435,5.004479277119532,-3.732793921823278,8.737273198942809,2.932679137528466,3.5,0.8379083250081332,0.6,0.00023003253169843197,1.0000078155254783,0.0002300307338873705,199.03868432965527,0.0,2.983958557027377e-07,0.8456538550615585,0.029082134729888545,7.776949447393103e-05,0.00015226303722450094,0.0005975661516795778,0.09242612229184362,0.09242612229184362,0.09242612229184362,0.09242543487454935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487786.5343201433,595.6348921842599,0.0,0.09242612229184362,0.09242612228317763,0.09242612228317763,0.3713323052831951,0.3713323052831951,0.5,10.011143833691701,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,27458.226142271327,20833.85119375165,0.7587471632655249,0.9907975844332219,0.6089840765867808,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523397563992335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.81996094475,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5804855631123,260.5804855631123,-12.569514436887687,244.76645468338404,276.3945164428667,124745.16261180773,124750.89496437817,-5.732352570464693,0.0,nan,276.3945164428667,3.2445164428667113,270.0689040909533,-3.0810959090466667,263.74329173905335,-9.40670826094663,257.4176793871533,-15.73232061284665,251.09206703526328,-22.057932964736693,244.76645468338404,-28.383545316615937,1.0,1.0,26022.012520719443,26022.012520719443,275.62430067781173,2.4743006778117547,275.62430067781173,275.62430067781173,77053.10338339687,77053.12976581338,-0.026382416515843943,0.0,8546.071908451686,8546.071908451686,0.8854508020647827,3944.1875939496845,275.62430067781173,2.4743006778117547,1.0,0.002,0.1290169047463943,0.004906079100929382,0.00019927265574604824,0.0018007273446830113,0.09963632787302412,0.09963632787302412,0.0,4.2905956565419956e-13,0.9999925286612431,0.9999925286612431,0.0,0.09242543173630807,6.905468695635945e-07,0.0,0.0,0.0,1600088.459073209,266.6080964390587,0.0,1.0,1284523.4597491908,2598.0654961089563,,,,,,,,,,,,,,,,,,,2.0,15267.311007822853,1550.5557668001659,0.3713323052831951,6.173730061729009,2.932679137528466
3668.0,-30.14101876247903,5.004464835572393,35.047744540666876,24.537483101617568,5.0016123458548485,-26.626755651641552,-40.122555394750066,1.4873492350366524,-6.541906179081593,-6.541906179088814,40.09549118283651,41073.400731599766,25751.73299307894,25751.73299307894,66825.1337246787,77062.34639763008,77053.13686597145,25751.73299307894,102804.86985905039,102804.86985905039,102804.86985905039,130263.10217927957,125752.10944901583,4510.992730263731,0.0,90924.91563168728,54935.986259222846,39987.69930273826,27458.23232022917,67445.93162296743,20833.855446284702,1550.55613042454,0.0,0.8784697512817888,2.724498302387698,0.001494314320929203,1.0,1.0,-6.541906179081593,333838.5684876479,1558654.6541773668,4.6688873045387425,1558654.6541773668,4.6688873045387425,0.7587471474241945,0.09242612781610475,3.924563725471507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924563725471507,1.2847874941753228,1.2850830501716448,3.0546403535711555,6472.416362422526,15267.30480914676,6453.779420188673,0.00032696961234225067,23168.15880490343,2362.494715820737,19290.778573862743,1967.1119672735076,0.8326418485089088,0.8326418485089088,35482.74724177275,35405.22815468563,1.0027376003259696,0.8,4282.391686797733,4273.035954225843,1.0027376003259696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.084993611498,4632.441516551485,6.181278834341605,5.004464835572393,-3.7327977250268507,8.737262560599245,2.9326822606930003,3.5,0.8379092173408572,0.6,0.0002300307338873705,1.0000063507592978,0.00023002927302682603,199.0387347162159,0.0,3.57833948350219e-07,1.0141014096245207,0.029082492563836895,7.776901664064885e-05,0.00015226171724672165,0.0005975608122844831,0.09242612782221613,0.09242612782221613,0.09242612782221613,0.09242544581584926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487786.63561358413,595.6348592742853,0.0,0.09242612782221613,0.09242612781610475,0.09242612781610475,0.3713323289255106,0.3713323289255106,0.5,10.011123373566159,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,27458.23232022917,20833.855446284702,0.7587471474241945,0.9907956212724723,0.6089826286514367,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452340206246195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.98840849931,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5804512410427,260.5804512410427,-12.569548758957296,244.76639252150372,276.39450996060776,124745.3143071297,124751.05262796735,-5.738320837676359,0.0,nan,276.39450996060776,3.244509960607786,270.06888647277043,-3.0811135272295473,263.7432629849455,-9.406737015054489,257.4176394971209,-15.73236050287909,251.09201600930763,-22.05798399069235,244.76639252150372,-28.38360747849626,1.0,1.0,26022.012520719443,26022.012520719443,275.6242988904905,2.474298890490502,275.6242988904905,275.6242988904905,77053.09827988726,77053.13686597145,-0.03858608419250231,0.0,8546.071908451686,8546.071908451686,0.8854508681297236,3944.1865440988645,275.6242988904905,2.474298890490502,1.0,0.002,0.12901759010696467,0.004906075741344554,0.00019927371324540382,0.001800726287333952,0.09963685662270191,0.09963685662270191,0.0,5.793560076128301e-13,0.9999925847696711,0.9999925847696711,0.0,0.09242544245507858,6.853610261627066e-07,0.0,0.0,0.0,1600088.456002728,266.6080938209184,0.0,1.0,1284523.4686847643,2598.065459951892,,,,,,,,,,,,,,,,,,,2.0,15267.30480914676,1550.55613042454,0.3713323289255106,6.173730061729009,2.9326822606930003
3669.0,-30.141080521259813,5.004450461993924,35.04774459725188,24.53749783979731,5.001613436667376,-26.626811125466507,-40.12260945802552,1.4873440408799523,-6.541906880901706,-6.541906880951499,40.09549071433835,41073.33188912831,25751.724838006638,25751.724838006638,66825.05672713494,77062.34886827852,77053.1353738009,25751.724838006638,102804.86021180754,102804.86021180754,102804.86021180754,130263.0928107599,125752.10909572298,4510.983715036927,0.0,90924.93367242829,54935.93320369252,39987.7782985953,27458.23259895237,67446.01089754768,20833.85556508186,1550.5561679885836,0.0,0.8784697492609643,2.724498231106577,0.001494314320929203,1.0,1.0,-6.541906880901706,333838.5592361417,1558654.6339365668,4.66888737329485,1558654.6339365668,4.66888737329485,0.7587471440487669,0.09242613094831265,3.924561125299934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924561125299934,1.2847875214908984,1.285083075616511,3.054638264812674,6472.411936593948,15267.298889580536,6453.779646133633,0.00032697055314638714,23168.178751574258,2362.496749815101,19290.779249227347,1967.1120361415315,0.8326411607954534,0.8326411607954534,35482.728434844226,35405.22815468563,1.0027369359744682,0.8,4282.389417000702,4273.035954225843,1.0027369359744682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.087643484151,4632.441516551485,6.1812729452014485,5.004450461993924,-3.732800069348936,8.73725053134286,2.9326853696214794,3.5,0.837910105606137,0.6,0.00023002927302682603,1.0000064353471967,0.00023002779271811503,199.03878577388718,0.0,2.90767834365798e-07,0.8240360425926715,0.02908278333167126,7.776854034848733e-05,0.00015226073267833872,0.0005975565523790935,0.09242613095941275,0.09242613095941275,0.09242613095941275,0.09242544542422008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487786.73249215464,595.634827749882,0.0,0.09242613095941275,0.09242613094831265,0.09242613094831265,0.37133235302189954,0.37133235302189954,0.5,10.011102807442441,4.979483492206782e-11,4.979483492206782e-11,4.979483492206782e-11,4.979483492206782e-11,4.979483492206782e-11,4.979483492206782e-11,27458.23259895237,20833.85556508186,0.7587471440487669,0.9907933150952992,0.6089808921615812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523405717842284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.79834313228,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.580417644079,260.580417644079,-12.569582355921,244.76633100427338,276.3945042839097,124745.51537348641,124751.13246349285,-5.617090006429327,0.0,nan,276.3945042839097,3.244504283909748,270.06886962796773,-3.0811303720322485,263.7432349720352,-9.406765027964752,257.4176003161034,-15.732399683896574,251.09196566018423,-22.058034339815748,244.76633100427338,-28.383668995726595,1.0,1.0,26022.012520719443,26022.012520719443,275.6242980140247,2.4742980140247255,275.6242980140247,275.6242980140247,77053.11607151275,77053.1353738009,-0.019302288157632574,0.0,8546.071908451686,8546.071908451686,0.8854510325712481,3944.1839309264337,275.6242980140247,2.4742980140247255,1.0,0.002,0.12901827866019838,0.004906072714616739,0.00019927477646073023,0.0018007252235160464,0.09963738823036511,0.09963738823036511,0.0,-2.3223610534639505e-14,0.999992550227347,0.999992550227347,0.0,0.09242544239464988,6.885536627603984e-07,0.0,0.0,0.0,1600088.455179653,266.60809311909827,0.0,1.0,1284523.4710800382,2598.0654502596094,,,,,,,,,,,,,,,,,,,2.0,15267.298889580536,1550.5561679885836,0.37133235302189954,6.173730061729009,2.9326853696214794
3670.0,-30.141141806230355,5.004436121309125,35.04774467599158,24.537502973713003,5.001607986545328,-26.626866826950625,-40.12266359115017,1.487333007283246,-6.5419094485743585,-6.541909448583609,40.09549146685975,41073.27551438446,25751.720891832105,25751.720891832105,66824.99640621657,77062.35868121506,77053.14541662092,25751.720891832105,102804.86630845303,102804.86630845303,102804.86630845303,130263.10592067832,125752.13097779582,4510.974942882503,0.0,90924.95976623552,54935.892983095466,39987.85198126673,27458.2396122253,67446.09159349203,20833.860422517897,1550.5565701625665,0.0,0.8784697324856037,2.724497970318167,0.001494314320929203,1.0,1.0,-6.5419094485743585,333838.52538867283,1558654.6664486758,4.6688879440562046,1558654.6664486758,4.6688879440562046,0.7587471271553033,0.09242613673900435,3.924559509895605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924559509895605,1.2847875761642613,1.2850831284004698,3.0546368774925376,6472.408997029052,15267.292951720878,6453.778829000407,0.00032697110854003347,23168.194936774995,2362.498400246261,19290.776806761456,1967.1117870793244,0.8326404736927134,0.8326404736927134,35482.71675069333,35405.22815468563,1.0027365232339005,0.8,4282.388006847472,4273.035954225843,1.0027365232339005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.090290316771,4632.441516551485,6.1812680708545225,5.004436121309125,-3.732803819451878,8.737239940761002,2.9326884749845954,3.5,0.8379109928527415,0.6,0.00023002779271811503,1.0000063859785986,0.00023002632377493428,199.03883643986947,0.0,2.946388484090284e-07,0.8350064963911865,0.02908307797051967,7.776806344366389e-05,0.00015225972927445112,0.0005975523684981774,0.09242613674409564,0.09242613674409564,0.09242613674409564,0.09242545878506493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487786.8341786773,595.6347947220141,0.0,0.09242613674409564,0.09242613673900435,0.09242613673900435,0.37133237649842793,0.37133237649842793,0.5,10.011082468702803,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,27458.2396122253,20833.860422517897,0.7587471271553033,0.9907912353021299,0.6089793276968428,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523409421909623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.809313586076,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58038408882686,260.58038408882686,-12.569615911173116,244.76627003686175,276.3944981408166,124745.66571282367,124751.2758289197,-5.610116096035835,0.0,nan,276.3944981408166,3.2444981408166313,270.0688525200114,-3.0811474799886014,263.7432068992154,-9.406793100784569,257.4175612784195,-15.732438721580479,251.09191565763646,-22.058084342363514,244.76627003686175,-28.383729963138222,1.0,1.0,26022.012520719443,26022.012520719443,275.6242966215313,2.474296621531323,275.6242966215313,275.6242966215313,77053.11603837095,77053.14541662092,-0.029378249964793213,0.0,8546.071908451686,8546.071908451686,0.8854511347335552,3944.182307445083,275.6242966215313,2.474296621531323,1.0,0.002,0.12901895994804755,0.0049060693829970125,0.00019927582769022618,0.0018007241730430843,0.09963791384511309,0.09963791384511309,0.0,7.333105477014268e-13,0.9999926288345466,0.9999926288345466,0.0,0.09242545545065824,6.812883461172889e-07,0.0,0.0,0.0,1600088.4521683597,266.6080905514256,0.0,1.0,1284523.4798433643,2598.0654147995256,,,,,,,,,,,,,,,,,,,2.0,15267.292951720878,1550.5565701625665,0.37133237649842793,6.173730061729009,2.9326884749845954
3671.0,-30.14120290397306,5.0044218391456425,35.04774474581191,24.53751809606331,5.001607119985828,-26.626921901576825,-40.122717584576435,1.487326117594417,-6.5419106212395945,-6.541910621215385,40.09549136695386,41073.20424080422,25751.713864041834,25751.713864041834,66824.91810484606,77062.36115158693,77053.14759826689,25751.713864041834,102804.86146230873,102804.86146230873,102804.86146230873,130263.1032624265,125752.13719342748,4510.966068999026,0.0,90924.97508861955,54935.834511315465,39987.93397478232,27458.24180011778,67446.1757749001,20833.861889358726,1550.556709488028,0.0,0.878469726511547,2.7244978512150837,0.001494314320929203,1.0,1.0,-6.5419106212395945,333838.50993040175,1558654.662131774,4.66888814731626,1558654.662131774,4.66888814731626,0.7587471201185708,0.09242614071283727,3.924556432709129,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924556432709129,1.2847876114284416,1.285083161785384,3.054634398556943,6472.403744461992,15267.287021294593,6453.779624997956,0.00032697226299417096,23168.217006846266,2362.5006507672106,19290.779186051393,1967.112029699377,0.8326397832146911,0.8326397832146911,35482.6944935316,35405.22815468563,1.0027357370036851,0.8,4282.3853206438425,4273.035954225843,1.0027357370036851,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.092925187322,4632.441516551485,6.181262474572369,5.0044218391456425,-3.732806507310954,8.737228346456597,2.932691566314671,3.5,0.8379118760899059,0.6,0.00023002632377493428,1.0000063664723275,0.0002300248593280327,199.03888695108802,0.0,2.923767414915079e-07,0.8285956853869335,0.02908337034726116,7.776758777225546e-05,0.00015225873600267884,0.0005975480018154742,0.0924261407230014,0.0924261407230014,0.0924261407230014,0.09242546242098926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487786.93179391016,595.6347629761552,0.0,0.0924261407230014,0.09242614071283727,0.09242614071283727,0.3713324006907904,0.3713324006907904,0.5,10.011062119481913,-2.4215296434704214e-11,-2.4215296434704214e-11,-2.4215296434704214e-11,-2.4215296434704214e-11,-2.4215296434704214e-11,-2.4215296434704214e-11,27458.24180011778,20833.861889358726,0.7587471201185708,0.9907888377225794,0.6089775108656271,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523413097561333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.802902775074,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5803510014112,260.5803510014112,-12.569648998588775,244.76620959330901,276.3944924095389,124745.82081468115,124751.35271301075,-5.531898329614501,0.0,nan,276.3944924095389,3.244492409538907,270.06883584627803,-3.081164153721943,263.7431792830264,-9.406820716973584,257.41752271977583,-15.732477280224145,251.09186615653908,-22.058133843460894,244.76620959330901,-28.383790406690963,1.0,1.0,26022.012520719443,26022.012520719443,275.6242957041801,2.474295704180122,275.6242957041801,275.6242957041801,77053.12857405367,77053.14759826689,-0.019024213223019615,0.0,8546.071908451686,8546.071908451686,0.8854513293426899,3944.1792148726745,275.6242957041801,2.474295704180122,1.0,0.002,0.12901964132694982,0.004906066300331347,0.00019927687963163033,0.0018007231203008946,0.09963843981581516,0.09963843981581516,0.0,-6.747510536420087e-14,0.9999926278499518,0.9999926278499518,0.0,0.09242545933345955,6.813793777112289e-07,0.0,0.0,0.0,1600088.4507930898,266.6080893787604,0.0,1.0,1284523.4838456155,2598.0653986047537,,,,,,,,,,,,,,,,,,,2.0,15267.287021294593,1550.556709488028,0.3713324006907904,6.173730061729009,2.932691566314671
3672.0,-30.141263535951957,5.0044075970891555,35.047744828105465,24.53752312520521,5.001601972523099,-26.6269769851061,-40.122771612927295,1.4873154216772457,-6.541912767300175,-6.5419127672288955,40.095491866535305,41073.15124814498,25751.709051690366,25751.709051690366,66824.86029983535,77062.37127542953,77053.15521902351,25751.709051690366,102804.86427071388,102804.86427071388,102804.86427071388,130263.11162246631,125752.15428716579,4510.95733530052,0.0,90925.00170059866,54935.79788215861,39988.00424271117,27458.247351752438,67446.25159446361,20833.865720230082,1550.5570319634226,0.0,0.878469712982876,2.7244976332481654,0.001494314320929203,1.0,1.0,-6.541912767300175,333838.48164069233,1558654.6837150294,4.668888607612938,1558654.6837150294,4.668888607612938,0.7587471062278279,0.09242614604452301,3.9245549149886227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245549149886227,1.2847876644893501,1.2850832129768974,3.0546330911018442,6472.400974121528,15267.281092576273,6453.778694504166,0.00032697277488924714,23168.232747448317,2362.502255861922,19290.77640474319,1967.11174608487,0.8326390974671048,0.8326390974671047,35482.683515921046,35405.22815468563,1.002735349221622,0.8,4282.383995762547,4273.035954225843,1.002735349221622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.095554732005,4632.441516551485,6.181257417977516,5.0044075970891555,-3.732809925368815,8.737217522457971,2.9326946513975356,3.5,0.837912757542153,0.6,0.0002300248593280327,1.0000063179420704,0.00023002340605347843,199.03893707726894,0.0,2.9148188128963424e-07,0.8260596515748234,0.029083661829142453,7.776711179586115e-05,0.00015225774753217157,0.0005975438914224808,0.09242614605231773,0.09242614605231773,0.09242614605231773,0.0924254728254209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487787.03157197725,595.6347305564306,0.0,0.09242614605231773,0.09242614604452301,0.09242614604452301,0.3713324246474257,0.3713324246474257,0.5,10.011041922919532,-7.128164725145325e-11,-7.128164725145325e-11,-7.128164725145325e-11,-7.128164725145325e-11,-7.128164725145325e-11,-7.128164725145325e-11,27458.247351752438,20833.865720230082,0.7587471062278279,0.9907868668763903,0.6089760405827581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523416761985561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.80036674126,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58031794993957,260.58031794993957,-12.569682050060408,244.7661496199015,276.39448628000406,124745.97253290689,124751.49842164137,-5.52588873445378,0.0,nan,276.39448628000406,3.2444862800040823,270.0688189479654,-3.0811810520345944,263.74315161594313,-9.406848384056843,257.4174842839175,-15.732515716082503,251.0918169519058,-22.05818304809418,244.7661496199015,-28.383850380098465,1.0,1.0,26022.012520719443,26022.012520719443,275.62429444989283,2.4742944498928523,275.62429444989283,275.62429444989283,77053.12907255531,77053.15521902351,-0.02614646819711197,0.0,8546.071908451686,8546.071908451686,0.8854514253272028,3944.1776895635658,275.62429444989283,2.4742944498928523,1.0,0.002,0.12902031777603726,0.00490606306514921,0.0001992779235600725,0.0018007220769217314,0.09963896178003626,0.09963896178003626,0.0,4.818038329412744e-13,0.9999926811901867,0.9999926811901867,0.0,0.09242546959513834,6.764493846766997e-07,0.0,0.0,0.0,1600088.448276251,266.6080872326998,0.0,1.0,1284523.491170003,2598.0653689672167,,,,,,,,,,,,,,,,,,,2.0,15267.281092576273,1550.5570319634226,0.3713324246474257,6.173730061729009,2.9326946513975356
3673.0,-30.141324027392542,5.004393422855543,35.04774490913872,24.537537653837376,5.001603844320896,-26.62703124021917,-40.12282172972334,1.4873110571499033,-6.5419133912085385,-6.541913391175156,40.09549199476842,41073.0741420412,25751.70091179431,25751.70091179431,66824.7750538355,77062.37447600569,77053.16212747508,25751.70091179431,102804.86303926939,102804.86303926939,102804.86303926939,130263.11308328938,125752.1645142688,4510.948569020572,0.0,90925.02109294577,54935.736930161176,39988.0935142051,27458.250044019987,67446.34355822508,20833.867585054373,1550.5571820588075,0.0,0.8784697091144026,2.72449756988018,0.001494314320929203,1.0,1.0,-6.5419133912085385,333838.4734162246,1558654.6892557703,4.668888739233072,1558654.6892557703,4.668888739233072,0.7587470997479568,0.09242615016398266,3.9245525451168044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245525451168044,1.2847876879081577,1.2850832345338457,3.054631190859722,6472.3969477364935,15267.275171152165,6453.778641563921,0.0003269736122073926,23168.251679055968,2362.504186348648,19290.776246501253,1967.1117299486832,0.8326384102577779,0.8326384102577779,35482.6663747331,35405.22815468563,1.0027347437123868,0.8,4282.381927002755,4273.035954225843,1.0027347437123868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.098174299217,4632.441516551485,6.181251577472973,5.004393422855543,-3.7328121815064526,8.737205604361996,2.932697724775738,3.5,0.8379136356502109,0.6,0.00023002340605347843,1.0000063033008548,0.00023002195615588555,199.03898708728505,0.0,2.892582225638496e-07,0.8197578027459498,0.029083951087365018,7.77666702817039e-05,0.00015225673577177454,0.0005975395598842945,0.09242615017551833,0.09242615017551833,0.09242615017551833,0.09242547921559766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487787.12922729785,595.6346988087258,0.0,0.09242615017551833,0.09242615016398266,0.09242615016398266,0.37133244902234686,0.37133244902234686,0.5,10.011021794217115,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,27458.250044019987,20833.867585054373,0.7587470997479568,0.9907842520202301,0.608974067016452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523420398476685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.794064892434,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58028557876946,260.58028557876946,-12.569714421230515,244.76609011924532,276.3944810383202,124746.1754466197,124751.587595797,-5.412149177305052,0.0,nan,276.3944810383202,3.2444810383202025,270.06880285448756,-3.0811971455124194,263.7431246706709,-9.406875329329068,257.4174464868492,-15.732553513150776,251.09176830304355,-22.058231696956426,244.76609011924532,-28.383909880754658,1.0,1.0,26022.012520719443,26022.012520719443,275.624294634324,2.4742946343239964,275.624294634324,275.624294634324,77053.1456812526,77053.16212747508,-0.016446222478407435,0.0,8546.071908451686,8546.071908451686,0.8854515752039243,3944.1753078423885,275.624294634324,2.4742946343239964,1.0,0.002,0.12902099167163106,0.004906060114774125,0.00019927896416787388,0.0018007210358978896,0.09963948208393694,0.09963948208393694,0.0,6.576336697428076e-14,0.9999927088178001,0.9999927088178001,0.0,0.09242547626808179,6.738959008796828e-07,0.0,0.0,0.0,1600088.4475445487,266.60808660879144,0.0,1.0,1284523.4932993727,2598.065360350896,,,,,,,,,,,,,,,,,,,2.0,15267.275171152165,1550.5571820588075,0.37133244902234686,6.173730061729009,2.932697724775738
3674.0,-30.14138417521556,5.004379294485726,35.047745025157795,24.537547502573602,5.001601755443158,-26.627085582149242,-40.122875618375815,1.4873031623731472,-6.541915165014757,-6.541915165024055,40.09549316647085,41073.017222244634,25751.69541521461,25751.69541521461,66824.71263745925,77062.3812254912,77053.18007614024,25751.69541521461,102804.87549135485,102804.87549135485,102804.87549135485,130263.13357109636,125752.19349213572,4510.940078960648,0.0,90925.04348853181,54935.695564480346,39988.164360057184,27458.258079741518,67446.4224397987,20833.87323125873,1550.5576133405684,0.0,0.8784696950462701,2.72449738972166,0.001494314320929203,1.0,1.0,-6.541915165014757,333838.45003362885,1558654.739877212,4.668889217884288,1558654.739877212,4.668889217884288,0.7587470833275398,0.09242615650473729,3.924550501421484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924550501421484,1.2847877278349413,1.2850832726069061,3.0546295052451473,6472.393376121478,15267.26925052244,6453.778272541075,0.00032697433181651974,23168.269450373613,2362.505998518721,19290.775143467272,1967.1116174705198,0.8326377239693311,0.8326377239693311,35482.651592765025,35405.22815468563,1.0027342215422081,0.8,4282.3801429758105,4273.035954225843,1.0027342215422081,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.100791072328,4632.441516551485,6.181246375603478,5.004379294485726,-3.732815298408532,8.737194592894259,2.9327007948770807,3.5,0.837914512822023,0.6,0.00023002195615588555,1.0000062674983612,0.00023002051450268787,199.03903681324465,0.0,2.885861482677227e-07,0.8178531441907261,0.029084239673513285,7.776619554119265e-05,0.00015225576061469288,0.0005975354216647023,0.09242615651109794,0.09242615651109794,0.09242615651109794,0.0924254973315939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487787.2302236365,595.6346660258364,0.0,0.09242615651109794,0.09242615650473729,0.09242615650473729,0.37133247347700593,0.37133247347700593,0.5,10.011002019105689,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,27458.258079741518,20833.87323125873,0.7587470833275398,0.9907821678326323,0.6089725108682461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523424026540555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.792160233876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5802534353839,260.5802534353839,-12.569746564616082,244.76603102873003,276.39447584206295,124746.33562099234,124751.70968661491,-5.374065622548531,0.0,nan,276.39447584206295,3.2444758420629682,270.0687868793819,-3.081213120618088,263.74309791671055,-9.406902083289424,257.41740895403854,-15.732591045961442,251.0917199913798,-22.058280008620187,244.76603102873003,-28.38396897126995,1.0,1.0,26022.012520719443,26022.012520719443,275.62429496069905,2.474294960699069,275.62429496069905,275.62429496069905,77053.15005914964,77053.18007614024,-0.03001699059677776,0.0,8546.071908451686,8546.071908451686,0.8854517044524024,3944.1732539285913,275.62429496069905,2.474294960699069,1.0,0.002,0.1290216539471688,0.0049060570078245675,0.0001992799863570375,0.0018007200145960108,0.09963999317851875,0.09963999317851875,0.0,9.53048404084278e-13,0.9999928345408899,0.9999928345408899,0.0,0.09242549422889215,6.622758451346038e-07,0.0,0.0,0.0,1600088.4454642776,266.6080848349852,0.0,1.0,1284523.4993532812,2598.065335854262,,,,,,,,,,,,,,,,,,,2.0,15267.26925052244,1550.5576133405684,0.37133247347700593,6.173730061729009,2.9327007948770807
3675.0,-30.141443944252373,5.004365205437936,35.04774514342866,24.5375526015647,5.001595878872704,-26.62713996194197,-40.12292950702829,1.4872918965600077,-6.541917275987089,-6.541917275989735,40.095493463524654,41072.965802436294,25751.690687829225,25751.690687829225,66824.65649026552,77062.39155222388,77053.1844534151,25751.690687829225,102804.87514124432,102804.87514124432,102804.87514124432,130263.13774860067,125752.2061810731,4510.931567527567,0.0,90925.06913265678,54935.659360710975,39988.233079939775,27458.262607356344,67446.49568729612,20833.876329182378,1550.557885731113,0.0,0.8784696824779282,2.7244971753185094,0.001494314320929203,1.0,1.0,-6.541917275987089,333838.42220645724,1558654.7527121056,4.66888964550695,1558654.7527121056,4.66888964550695,0.7587470710401311,0.09242616199698775,3.9245488299101683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245488299101683,1.2847877835148351,1.2850833264472934,3.0546280718623073,6472.3903389552415,15267.26333476014,6453.777533955923,0.0003269749132300212,23168.28585229707,2362.507671049448,19290.772935786827,1967.1113923497655,0.8326370392168742,0.8326370392168742,35482.63950278812,35405.22815468563,1.0027337944661399,0.8,4282.378683843679,4273.035954225843,1.0027337944661399,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.103399501514,4632.441516551485,6.18124137075198,5.004365205437936,-3.732818666149456,8.737183871587392,2.9327038551902787,3.5,0.8379153871972225,0.6,0.00023002051450268787,1.0000062280311814,0.00023001908193667322,199.03908622607244,0.0,2.8694526388336487e-07,0.8132028778454561,0.029084526618777168,7.776572080336026e-05,0.0001522547936993276,0.0005975313724609102,0.09242616200501316,0.09242616200501316,0.09242616200501316,0.09242550497249898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487787.3266808173,595.6346346760031,0.0,0.09242616200501316,0.09242616199698775,0.09242616199698775,0.37133249915769456,0.37133249915769456,0.5,10.010982308277447,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,27458.262607356344,20833.876329182378,0.7587470710401311,0.9907802593641982,0.6089710871394107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523427633997168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.78750996753,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5802211684669,260.5802211684669,-12.569778831533085,244.76597230477842,276.3944700321795,124746.4634674235,124751.85818613025,-5.394718706748669,0.0,nan,276.3944700321795,3.2444700321795494,270.0687704866849,-3.0812295133150656,263.7430709412003,-9.406929058799676,257.41737139571626,-15.732628604283718,251.09167185024182,-22.058328149758154,244.76597230477842,-28.38402769522156,1.0,1.0,26022.012520719443,26022.012520719443,275.62429336193065,2.474293361930677,275.62429336193065,275.62429336193065,77053.14983147425,77053.1844534151,-0.03462194085295778,0.0,8546.071908451686,8546.071908451686,0.8854518101630111,3944.171574059719,275.62429336193065,2.474293361930677,1.0,0.002,0.1290223141325478,0.00490605384396019,0.00019928100517976668,0.001800718995037488,0.09964050258988334,0.09964050258988334,0.0,2.1725459972699035e-13,0.9999928571555501,0.9999928571555501,0.0,0.0924255018112895,6.601856982470751e-07,0.0,0.0,0.0,1600088.442988589,266.6080827240129,0.0,1.0,1284523.5065579182,2598.0653067012922,,,,,,,,,,,,,,,,,,,2.0,15267.26333476014,1550.557885731113,0.37133249915769456,6.173730061729009,2.9327038551902787
3676.0,-30.14150354868129,5.004351173557176,35.04774524789252,24.53756765406581,5.001594955368002,-26.627193698273896,-40.12297955397514,1.4872851049675606,-6.541918412577502,-6.541918412591916,40.09549330163298,41072.8850587835,25751.683830812228,25751.683830812228,66824.56888959573,77062.39460239983,77053.18530301304,25751.683830812228,102804.86913382527,102804.86913382527,102804.86913382527,130263.13354047941,125752.21056868782,4510.922971791585,0.0,90925.084548379,54935.59093853335,39988.32623316184,27458.264406654136,67446.59063981597,20833.87752030974,1550.5580053080444,0.0,0.8784696769350828,2.7244970598794986,0.001494314320929203,1.0,1.0,-6.541918412577502,333838.40722374246,1558654.745717591,4.668889834095578,1558654.745717591,4.668889834095578,0.7587470647001612,0.09242616632093804,3.924545787924268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924545787924268,1.2847878182449999,1.285083359344808,3.054625621594962,6472.38514713276,15267.257424581263,6453.77829740147,0.0003269760526452366,23168.307738478496,2362.5099028188524,19290.775217776656,1967.1116250479681,0.8326363511538679,0.8326363511538679,35482.61750021873,35405.22815468563,1.0027330172297755,0.8,4282.376028366649,4273.035954225843,1.0027330172297755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.105997969899,4632.441516551485,6.181235869505183,5.004351173557176,-3.732821289005212,8.737172462562388,2.9327069038183384,3.5,0.837916258233811,0.6,0.00023001908193667322,1.0000062108817505,0.00023001765332422792,199.03913550283562,0.0,2.8513663051508166e-07,0.8080772108797414,0.029084811755407683,7.776527991184331e-05,0.0001522538020248299,0.0005975270174320016,0.09242616633142335,0.09242616633142335,0.09242616633142335,0.09242550760091658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487787.4211651588,595.6346039451444,0.0,0.09242616633142335,0.09242616632093804,0.09242616632093804,0.3713325249077938,0.3713325249077938,0.5,10.010962546349882,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,27458.264406654136,20833.87752030974,0.7587470647001612,0.990777565710593,0.6089690326694853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523431218737204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.78238430057,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5801892657226,260.5801892657226,-12.569810734277382,244.76591395420206,276.39446457726746,124746.6055179803,124751.93935051125,-5.333832530985777,0.0,nan,276.39446457726746,3.244464577267479,270.0687544526388,-3.0812455473611635,263.74304432802217,-9.406955671977812,257.41733420340654,-15.732665796593437,251.09162407879876,-22.05837592120122,244.76591395420206,-28.384086045797915,1.0,1.0,26022.012520719443,26022.012520719443,275.6242923247423,2.4742923247423505,275.6242923247423,275.6242923247423,77053.16303881111,77053.18530301304,-0.022264201936195605,0.0,8546.071908451686,8546.071908451686,0.8854520025458842,3944.168516863889,275.6242923247423,2.4742923247423505,1.0,0.002,0.12902297584446687,0.004906050852209395,0.00019928202675933908,0.001800717973242457,0.09964101337966953,0.09964101337966953,0.0,1.7958724785049895e-15,0.9999928406391556,0.9999928406391556,0.0,0.09242550460866189,6.617122761550841e-07,0.0,0.0,0.0,1600088.441655627,266.6080815874225,0.0,1.0,1284523.5104370413,2598.0652910047406,,,,,,,,,,,,,,,,,,,2.0,15267.257424581263,1550.5580053080444,0.3713325249077938,6.173730061729009,2.9327069038183384
