time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3677.0,-30.14156278960071,5.0043371794847165,35.04774536237143,24.537572578433924,5.0015897804335525,-26.627247532596748,-40.12303337277842,1.4872745234311282,-6.541920571565242,-6.541920571528143,40.09549379956106,41072.837544067144,25751.679293375433,25751.679293375433,66824.51683744258,77062.40526520732,77053.1923525078,25751.679293375433,102804.87164588324,102804.87164588324,102804.87164588324,130263.14150264967,125752.22699268389,4510.914509965775,0.0,90925.11128045828,54935.559395795965,39988.39098295813,27458.269856766434,67446.66083972456,20833.881279586258,1550.5583228023825,0.0,0.8784696633427125,2.724496840599614,0.001494314320929203,1.0,1.0,-6.541920571565242,333838.3787636244,1558654.7672286688,4.668890296559583,1558654.7672286688,4.668890296559583,0.758747051007376,0.09242617207485933,3.924544309802961,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924544309802961,1.2847878706968388,1.285083409973153,3.0546243464101046,6472.382445169065,15267.251515707729,6453.777328873343,0.0003269765475128265,23168.323275989038,2362.511487203993,19290.77232278127,1967.111329840595,0.8326356678031014,0.8326356678031014,35482.60680902179,35405.22815468563,1.0027326395654246,0.8,4282.374738052441,4273.035954225843,1.0027326395654246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.108591121707,4632.441516551485,6.181230932927244,5.0043371794847165,-3.7328246796548847,8.7371618591396,2.932709946210039,3.5,0.8379171274885826,0.6,0.00023001765332422792,1.0000061730063434,0.00023001623343255986,199.0391844790959,0.0,2.8434978608147646e-07,0.8058472937549043,0.029085096105193765,7.77648057945148e-05,0.00015225284752971312,0.0005975230464240334,0.09242617208190824,0.09242617208190824,0.09242617208190824,0.09242551765718188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487787.51821645035,595.6345724119751,0.0,0.09242617208190824,0.09242617207485933,0.09242617207485933,0.37133255026528683,0.37133255026528683,0.5,10.010942913766968,-3.7118752516107634e-11,-3.7118752516107634e-11,-3.7118752516107634e-11,-3.7118752516107634e-11,-3.7118752516107634e-11,-3.7118752516107634e-11,27458.269856766434,20833.881279586258,0.758747051007376,0.9907757627355283,0.6089676943632497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523434793606314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.78015438344,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58015730749173,260.58015730749173,-12.569842692508246,244.76585593325458,276.3944586817525,124746.74581525697,124752.08892484584,-5.343109588849734,0.0,nan,276.3944586817525,3.244458681752519,270.0687381320373,-3.0812618679626667,263.74301758233463,-9.406982417665347,257.4172970326325,-15.732702967367459,251.09157648293873,-22.058423517061243,244.76585593325458,-28.384144066745392,1.0,1.0,26022.012520719443,26022.012520719443,275.6242909906874,2.47429099068745,275.6242909906874,275.6242909906874,77053.16400938376,77053.1923525078,-0.028343124038656242,0.0,8546.071908451686,8546.071908451686,0.8854520960260007,3944.1670313519758,275.6242909906874,2.47429099068745,1.0,0.002,0.129023633417835,0.004906047693752399,0.00019928304152801572,0.0018007169588915852,0.09964152076400785,0.09964152076400785,0.0,4.19600985901436e-13,0.9999928854164879,0.9999928854164879,0.0,0.0924255145011394,6.575737199305202e-07,0.0,0.0,0.0,1600088.4391236266,266.60807942843473,0.0,1.0,1284523.5178055528,2598.0652611886658,,,,,,,,,,,,,,,,,,,2.0,15267.251515707729,1550.5583228023825,0.37133255026528683,6.173730061729009,2.932709946210039
3678.0,-30.141621803771752,5.004323241653042,35.047745467867216,24.537587561085843,5.001589132348586,-26.627300710160682,-40.12308331495149,1.4872680387410642,-6.541921720938603,-6.541921720944288,40.09549376929644,41072.75985791586,25751.672543703473,25751.672543703473,66824.43240161933,77062.40860478586,77053.19497625093,25751.672543703473,102804.86751995441,102804.86751995441,102804.86751995441,130263.13973305565,125752.2337555798,4510.905977475857,0.0,90925.12717280499,54935.49420170435,39988.48107900071,27458.272213101245,67446.75329210196,20833.882871765367,1550.5584690895453,0.0,0.8784696572298916,2.724496723862307,0.001494314320929203,1.0,1.0,-6.541921720938603,333838.36361240543,1558654.7659214467,4.668890504540944,1558654.7659214467,4.668890504540944,0.7587470438808177,0.09242617660183884,3.9245413559024747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245413559024747,1.2847879039651071,1.2850834414247194,3.0546219681790054,6472.3774059827465,15267.245612129687,6453.777989269543,0.00032697764763549455,23168.344763663765,2362.513678337023,19290.774296749703,1967.1115311293565,0.8326349807693005,0.8326349807693005,35482.585443566,35405.22815468563,1.002731884835143,0.8,4282.372159468275,4273.035954225843,1.002731884835143,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.111174060591,4632.441516551485,6.181225480501051,5.004323241653042,-3.7328272992017926,8.737150540854834,2.932712976620776,3.5,0.8379179933202217,0.6,0.00023001623343255986,1.000006149381674,0.00023001481898364724,199.03923326791772,0.0,2.826140796582964e-07,0.800928301751612,0.029085378719273424,7.776436583079236e-05,0.0001522518676017675,0.0005975187509165247,0.09242617661242732,0.09242617661242732,0.09242617661242732,0.09242552177372641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487787.61277417035,595.6345416637117,0.0,0.09242617661242732,0.09242617660183884,0.09242617660183884,0.37133257595318153,0.37133257595318153,0.5,10.010923268646424,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,27458.272213101245,20833.882871765367,0.7587470438808177,0.9907731527448408,0.6089657078085847,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452343834667503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.77523539144,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.580125736006,260.580125736006,-12.569874263993995,244.76579826232106,276.39445320971333,124746.89143466984,124752.16988402755,-5.278449357682901,0.0,nan,276.39445320971333,3.244453209713356,270.06872222022315,-3.0812777797768263,263.7429912307374,-9.407008769262575,257.41726024125603,-15.732739758743946,251.09152925178503,-22.058470748214944,244.76579826232106,-28.38420173767892,1.0,1.0,26022.012520719443,26022.012520719443,275.62429014828285,2.4742901482828756,275.62429014828285,275.62429014828285,77053.17753706018,77053.19497625093,-0.017439190749428235,0.0,8546.071908451686,8546.071908451686,0.8854522828380942,3944.164062681987,275.62429014828285,2.4742901482828756,1.0,0.002,0.12902429122250939,0.004906044715647634,0.0001992840570674191,0.0018007159429630736,0.09964202853370956,0.09964202853370956,0.0,3.049253557985132e-14,0.9999928829144271,0.9999928829144271,0.0,0.0924255187968308,6.578050080496874e-07,0.0,0.0,0.0,1600088.4377756733,266.6080782790614,0.0,1.0,1284523.5217283044,2598.065245315581,,,,,,,,,,,,,,,,,,,2.0,15267.245612129687,1550.5584690895453,0.37133257595318153,6.173730061729009,2.932712976620776
3679.0,-30.141692512307298,5.004309339380167,35.04774558412865,24.537592904549115,5.001583136036597,-26.627364947455806,-40.12314617922527,1.4872555712123083,-6.541923969048696,-6.541923969072755,40.09549429095693,41072.69526406167,25751.66827807644,25751.66827807644,66824.3635421381,77062.41382666992,77053.20201463766,25751.66827807644,102804.8702927141,102804.8702927141,102804.8702927141,130263.14811695131,125752.2505420408,4510.8975749105175,0.0,90925.15081776338,54935.451157045354,39988.55517857558,27458.27782423721,67446.8330028128,20833.88674188258,1550.5587963066685,0.0,0.8784696430643089,2.724496495530669,0.001494314320929203,1.0,1.0,-6.541923969048696,333838.3339774697,1558654.7884581971,4.668890986507825,1558654.7884581971,4.668890986507825,0.7587470297752129,0.09242618247473713,3.924539355168489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924539355168489,1.2847879652106167,1.2850835008669557,3.054620265317581,6472.373797823726,15267.239711119473,6453.777655104903,0.0003269783773714448,23168.362599808803,2362.5154971176503,19290.773297909232,1967.1114292759744,0.8326342966536802,0.8326342966536802,35482.57097232735,35405.22815468563,1.002731373641712,0.8,4282.370412943078,4273.035954225843,1.002731373641712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.113751579677,4632.441516551485,6.1812206323728205,5.004309339380167,-3.7328307449512543,8.737140084331422,2.9327160006740285,3.5,0.8379188573354367,0.6,0.00023001481898364724,1.0000073679636843,0.0002300131242553008,199.03929172485644,0.0,2.8153082706519474e-07,0.7978583639027619,0.029085660250100488,7.77638120335741e-05,0.00015225100695007314,0.0005975150686395932,0.09242618248084648,0.09242618248084648,0.09242618248084648,0.09242553204216179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487787.7093643795,595.634510281631,0.0,0.09242618248084648,0.09242618247473713,0.09242618247473713,0.37133260140382934,0.37133260140382934,0.5,10.010903755515356,2.404476617812179e-11,2.404476617812179e-11,2.404476617812179e-11,2.404476617812179e-11,2.404476617812179e-11,2.404476617812179e-11,27458.27782423721,20833.88674188258,0.7587470297752129,0.9907709608744901,0.6089640304141305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523441886145811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.77216545359,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5800929316227,260.5800929316227,-12.56990706837729,244.76573880920807,276.3944470540595,124746.95448489372,124752.43906289713,-5.484578003411041,0.0,nan,276.3944470540595,3.244447054059549,270.06870540507975,-3.081294594920223,263.74296375609856,-9.407036243901416,257.4172221071263,-15.732777892873685,251.09148045816391,-22.058519541836063,244.76573880920807,-28.384261190791904,1.0,1.0,26022.012520719443,26022.012520719443,275.6242887237359,2.474288723735924,275.6242887237359,275.6242887237359,77053.17290259594,77053.20201463766,-0.029112041724147275,0.0,8546.071908451686,8546.071908451686,0.8854524093695283,3944.1620519443313,275.6242887237359,2.474288723735924,1.0,0.002,0.12902494481428106,0.004906041557624803,0.00019928506564981905,0.0018007149347538866,0.09964253282490952,0.09964253282490952,0.0,4.0370571469106054e-13,0.9999929284953932,0.9999929284953932,0.0,0.09242552888256197,6.535921751563069e-07,0.0,0.0,0.0,1600088.435139153,266.6080760309513,0.0,1.0,1284523.529400983,2598.065214268717,,,,,,,,,,,,,,,,,,,2.0,15267.239711119473,1550.5587963066685,0.37133260140382934,6.173730061729009,2.9327160006740285
3680.0,-30.14175006886564,5.004295496448279,35.04774568761555,24.537603032682114,5.001582698425407,-26.627416792136845,-40.123196051549144,1.4872494217042072,-6.541924917890356,-6.541924917856012,40.09549415483416,41072.637072855185,25751.661156976872,25751.661156976872,66824.29822983206,77062.42306639711,77053.20368326727,25751.661156976872,102804.86484024415,102804.86484024415,102804.86484024415,130263.1443997049,125752.2553290335,4510.8890706714055,0.0,90925.17673754646,54935.40612993406,39988.63400845821,27458.27955946076,67446.91356791896,20833.887898918492,1550.5589082621968,0.0,0.8784696384406452,2.7244963991606017,0.001494314320929203,1.0,1.0,-6.541924917890356,333838.3214696952,1558654.7825783994,4.668891143822412,1558654.7825783994,4.668891143822412,0.7587470239642224,0.09242618677806508,3.9245377109799273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245377109799273,1.2847879974784018,1.2850835309646833,3.054618908864691,6472.370923662822,15267.233573865018,6453.776696284302,0.0003269789089012717,23168.37891075918,2362.517160371705,19290.770431930294,1967.1111370274552,0.8326335867621639,0.8326335867621639,35482.559079968116,35405.22815468563,1.002730953546688,0.8,4282.368977661306,4273.035954225843,1.002730953546688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.116318441066,4632.441516551485,6.181215114659347,5.004295496448279,-3.732833199813194,8.737128696261472,2.9327190122244664,3.5,0.837919717778419,0.6,0.0002300131242553008,1.0000059975017195,0.0002300117447594661,199.0393393086702,0.0,3.3731752973886884e-07,0.9559578792799543,0.029085997567630226,7.776337269037469e-05,0.00015224975156492612,0.0005975098915038777,0.09242618678868844,0.09242618678868844,0.09242618678868844,0.09242553495988111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487787.80297519325,595.6344798360691,0.0,0.09242618678868844,0.09242618677806508,0.09242618677806508,0.3713326271965957,0.3713326271965957,0.5,10.0108842006401,-3.433342499192804e-11,-3.433342499192804e-11,-3.433342499192804e-11,-3.433342499192804e-11,-3.433342499192804e-11,-3.433342499192804e-11,27458.27955946076,20833.887898918492,0.7587470239642224,0.9907688090506924,0.6089624402382043,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523446127007265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.93026496897,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5800608194758,260.5800608194758,-12.569939180524159,244.76568022018648,276.39444141878704,124747.16284617594,124752.53168898729,-5.368842811390257,0.0,nan,276.39444141878704,3.244441418787062,270.0686891790583,-3.081310820941667,263.7429369393268,-9.407063060673181,257.4171846996039,-15.732815300396055,251.09143245989247,-22.058567540107504,244.76568022018648,-28.384319779813495,1.0,1.0,26022.012520719443,26022.012520719443,275.6242879702037,2.4742879702037044,275.6242879702037,275.6242879702037,77053.18767257158,77053.20368326727,-0.01601069569005631,0.0,8546.071908451686,8546.071908451686,0.8854525133521277,3944.160399534827,275.6242879702037,2.4742879702037044,1.0,0.002,0.12902559956150825,0.004906038628807612,0.00019928607654896602,0.0018007139234542684,0.09964303827448301,0.09964303827448301,0.0,3.234391920958757e-15,0.9999929159950693,0.9999929159950693,0.0,0.09242553203050222,6.547475628576866e-07,0.0,0.0,0.0,1600088.4340263794,266.6080750821096,0.0,1.0,1284523.532639324,2598.0652011650236,,,,,,,,,,,,,,,,,,,2.0,15267.233573865018,1550.5589082621968,0.3713326271965957,6.173730061729009,2.9327190122244664
3681.0,-30.141808186643818,5.004281693092819,35.04774580603161,24.537612811569147,5.001580022841396,-26.6274693656948,-40.12324588894842,1.4872412019013013,-6.541926907733682,-6.5419269077834254,40.095494792629616,41072.571501716644,25751.656408310617,25751.656408310617,66824.22791002726,77062.43043229615,77053.21306411571,25751.656408310617,102804.86947242633,102804.86947242633,102804.86947242633,130263.15492055102,125752.27419009742,4510.880730453608,0.0,90925.19846069282,54935.35506597778,39988.714883016706,27458.285448124694,67447.0003311414,20833.89198521761,1550.5592424685105,0.0,0.8784696252327387,2.7244961970600787,0.001494314320929203,1.0,1.0,-6.541926907733682,333838.2952392688,1558654.8101326856,4.668891593205523,1558654.8101326856,4.668891593205523,0.7587470100628768,0.09242619271082197,3.9245355941722075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245355941722075,1.2847880387803385,1.2850835705036685,3.0546171630752466,6472.367224544478,15267.227697731556,6453.776437397382,0.0003269796630415354,23168.39694248497,2362.518999096019,19290.769658099965,1967.1110581187222,0.8326329053317272,0.8326329053317272,35482.54376916933,35405.22815468563,1.0027304126960759,0.8,4282.367129810095,4273.035954225843,1.0027304126960759,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.118880810212,4632.441516551485,6.1812101730766065,5.004281693092819,-3.7328364357482045,8.737118128841024,2.9327220185056473,3.5,0.8379205767158993,0.6,0.0002300117447594661,1.0000060559849364,0.00023001035182024026,199.03938735648248,0.0,2.7457393951819035e-07,0.7781425445945515,0.029086272141569745,7.776293365713075e-05,0.00015224881110233537,0.000597505878341516,0.09242619271738997,0.09242619271738997,0.09242619271738997,0.0924255466355431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487787.8994963396,595.6344484821384,0.0,0.09242619271738997,0.09242619271082197,0.09242619271082197,0.3713326526361484,0.3713326526361484,0.5,10.010864818325262,4.973799150320701e-11,4.973799150320701e-11,4.973799150320701e-11,4.973799150320701e-11,4.973799150320701e-11,4.973799150320701e-11,27458.285448124694,20833.89198521761,0.7587470100628768,0.9907664919409825,0.6089606846867103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523449579058865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.75244963428,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5800290192314,260.5800290192314,-12.569970980768574,244.76562222086494,276.39443581762004,124747.31843799788,124752.6351336394,-5.316695641524822,0.0,nan,276.39443581762004,3.244435817620058,270.0686730982593,-3.081326901740681,263.7429103788982,-9.407089621101761,257.4171476595442,-15.732852340455793,251.09138494020164,-22.058615059798342,244.76562222086494,-28.384377779135036,1.0,1.0,26022.012520719443,26022.012520719443,275.62428707795584,2.4742870779558643,275.62428707795584,275.62428707795584,77053.1950290315,77053.21306411571,-0.018035084212897345,0.0,8546.071908451686,8546.071908451686,0.8854526472243348,3944.1582721430686,275.62428707795584,2.4742870779558643,1.0,0.002,0.12902624872693583,0.004906035536657848,0.00019928707840042494,0.0018007129220858303,0.09964353920021246,0.09964353920021246,0.0,4.862551333806309e-13,0.9999929763874525,0.9999929763874525,0.0,0.09242554354505514,6.491657668369547e-07,0.0,0.0,0.0,1600088.4316927453,266.6080730922663,0.0,1.0,1284523.5394305587,2598.065173684865,,,,,,,,,,,,,,,,,,,2.0,15267.227697731556,1550.5592424685105,0.3713326526361484,6.173730061729009,2.9327220185056473
3682.0,-30.141866022717323,5.004267936846953,35.04774592790518,24.53762259045618,5.001577522445876,-26.627521668199012,-40.123295691423095,1.4872331679357307,-6.541928478733723,-6.541928478747457,40.095495129242586,41072.50746473741,25751.65075025977,25751.65075025977,66824.15821499718,77062.43801979514,77053.21938858411,25751.65075025977,102804.87013884388,102804.87013884388,102804.87013884388,130263.15979491208,125752.28739758521,4510.872397326864,0.0,90925.22052727625,54935.305432681474,39988.79454954975,27458.289656068195,67447.08420561794,20833.894887225677,1550.559486561337,0.0,0.878469615439857,2.7244960374998546,0.001494314320929203,1.0,1.0,-6.541928478733723,333838.2745301068,1558654.8246757663,4.668891926396537,1558654.8246757663,4.668891926396537,0.7587469994738529,0.09242619811020555,3.9245335238524715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245335238524715,1.2847880792406672,1.2850836091835791,3.0546154554702447,6472.363606334386,15267.221808436438,6453.776115859212,0.00032698039577733467,23168.41478729951,2362.520818760689,19290.768697000858,1967.110960113888,0.8326322225366793,0.8326322225366793,35482.52879461496,35405.22815468563,1.0027298837232805,0.8,4282.365322540025,4273.035954225843,1.0027298837232805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.1214336895155,4632.441516551485,6.181205027299005,5.004267936846953,-3.732839349222384,8.737107286069337,2.932725013654164,3.5,0.8379214324726183,0.6,0.00023001035182024026,1.0000060266335389,0.00023000896564049367,199.03943517142085,0.0,2.772497701381474e-07,0.7857258485715097,0.029086549391339884,7.776249493383818e-05,0.00015224785688640208,0.0005975018182853783,0.09242619811815146,0.09242619811815146,0.09242619811815146,0.09242555474216328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487787.99417072284,595.6344177139307,0.0,0.09242619811815146,0.09242619811020555,0.09242619811020555,0.3713326785813493,0.3713326785813493,0.5,10.010845516999844,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,27458.289656068195,20833.894887225677,0.7587469994738529,0.9907642265346606,0.6089589779674467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523453064772167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.76003293826,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57999751571657,260.57999751571657,-12.570002484283407,244.76556475427674,276.3944302771794,124747.47386075366,124752.74094617335,-5.267085419665344,0.0,nan,276.3944302771794,3.244430277179447,270.0686571725868,-3.0813428274131525,263.7428840679981,-9.407115932001886,257.41711096341584,-15.73288903658414,251.09133785884262,-22.058662141157356,244.76556475427674,-28.38443524572324,1.0,1.0,26022.012520719443,26022.012520719443,275.6242862470357,2.4742862470357068,275.6242862470357,275.6242862470357,77053.20282815846,77053.21938858411,-0.016560425647185184,0.0,8546.071908451686,8546.071908451686,0.885452778156514,3944.156191471734,275.6242862470357,2.4742862470357068,1.0,0.002,0.12902689510420984,0.004906032529800586,0.00019928807611697657,0.001800711923906694,0.09964403805848827,0.09964403805848827,0.0,2.3670301829703533e-14,0.9999930065534286,0.9999930065534286,0.0,0.09242555173252727,6.463776782815079e-07,0.0,0.0,0.0,1600088.4298503206,266.60807152126625,0.0,1.0,1284523.5447922968,2598.0651519890357,,,,,,,,,,,,,,,,,,,2.0,15267.221808436438,1550.559486561337,0.3713326785813493,6.173730061729009,2.932725013654164
3683.0,-30.141923564614803,5.004254227498152,35.047746054144234,24.537632369343214,5.001575106360373,-26.627573697518244,-40.123349230829604,1.4872252392664616,-6.5419300449432285,-6.541930044942569,40.095495498977044,41072.46009586525,25751.645122934224,25751.645122934224,66824.10521879948,77062.4457398717,77053.22611022253,25751.645122934224,102804.87123315675,102804.87123315675,102804.87123315675,130263.16523526987,125752.30112594887,4510.864109321002,0.0,90925.24275255804,54935.272490262236,39988.85584699534,27458.29400211313,67447.14984910848,20833.897889054755,1550.5597371060599,0.0,0.8784696055469952,2.724495878426111,0.001494314320929203,1.0,1.0,-6.5419300449432285,333838.25388408377,1558654.8406492418,4.668892262989257,1558654.8406492418,4.668892262989257,0.7587469887040843,0.09242620360467513,3.924531484320671,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924531484320671,1.2847881191944504,1.2850836473655125,3.0546137730331084,6472.3600414519815,15267.215922847545,6453.775758994252,0.00032698111483308966,23168.43249081413,2362.5226240167776,19290.76763030761,1967.110851341448,0.8326315402630737,0.8326315402630737,35482.51404274717,35405.22815468563,1.0027293626168936,0.8,4282.363542145864,4273.035954225843,1.0027293626168936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.12397907215,4632.441516551485,6.1811999000254065,5.004254227498152,-3.732842252445633,8.737096479943785,2.9327280000084825,3.5,0.8379222857167093,0.6,0.00023000896564049367,1.0000059959825514,0.0002300075865190182,199.0394827431747,0.0,2.759044338072798e-07,0.7819131654098309,0.02908682529577369,7.776202329346795e-05,0.00015224694234702572,0.0005974979186324565,0.09242620361242658,0.09242620361242658,0.09242620361242658,0.09242556323934958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487788.0885708019,595.6343870365403,0.0,0.09242620361242658,0.09242620360467513,0.09242620360467513,0.3713327046666857,0.3713327046666857,0.5,10.010826305798588,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,27458.29400211313,20833.897889054755,0.7587469887040843,0.9907624765212042,0.6089576829821839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523456533591328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.7562202551,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57996628938736,260.57996628938736,-12.57003371061262,244.76550777513913,276.39442480365744,124747.62788331471,124752.84862587879,-5.220742564064433,0.0,nan,276.39442480365744,3.2444248036574663,270.068641397944,-3.081358602055957,263.74285799223026,-9.407142007769721,257.4170745865257,-15.732925413474277,251.0912911808275,-22.058708819172466,244.76550777513913,-28.38449222486085,1.0,1.0,26022.012520719443,26022.012520719443,275.6242854673585,2.474285467358527,275.6242854673585,275.6242854673585,77053.21088332796,77053.22611022253,-0.015226894567604177,0.0,8546.071908451686,8546.071908451686,0.8854529071415763,3944.1541417422745,275.6242854673585,2.474285467358527,1.0,0.002,0.12902753846278844,0.004906029537894228,0.00019928906917296755,0.0018007109308935073,0.09964453458648377,0.09964453458648377,0.0,6.647460359943125e-14,0.9999930392147843,0.9999930392147843,0.0,0.09242556024572354,6.433589515919798e-07,0.0,0.0,0.0,1600088.4280135129,266.60806995505675,0.0,1.0,1284523.5501376935,2598.0651303593395,,,,,,,,,,,,,,,,,,,2.0,15267.215922847545,1550.5597371060599,0.3713327046666857,6.173730061729009,2.9327280000084825
3684.0,-30.141980819707893,5.004240564887625,35.04774618518946,24.537647526618116,5.001572753326513,-26.62762546240471,-40.12339896345509,1.4872173960222035,-6.541931601132148,-6.5419316011845945,40.095495890160805,41072.385044867144,25751.63951452144,25751.63951452144,66824.02455938858,77062.44947606628,77053.23309094673,25751.63951452144,102804.87260546818,102804.87260546818,102804.87260546818,130263.17101992673,125752.31515261816,4510.855867308562,0.0,90925.25636841913,54935.20724215193,39988.943473630214,27458.298414458543,67447.24188808876,20833.900939677715,1550.5599904862752,0.0,0.8784695956267949,2.724495720370245,0.001494314320929203,1.0,1.0,-6.541931601132148,333838.2333701701,1558654.8575500317,4.668892600512138,1558654.8575500317,4.668892600512138,0.7587469778792753,0.0924262091819711,3.924528160249474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924528160249474,1.2847881587340315,1.2850836851422174,3.0546110917744724,6472.354360186674,15267.210041224107,6453.776876712365,0.0003269823819240118,23168.45558387819,2362.5249788539604,19290.77097124185,1967.1111920219291,0.8326308545428194,0.8326308545428194,35482.48999984404,35405.22815468563,1.0027285133069044,0.8,4282.360640422167,4273.035954225843,1.0027285133069044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.126516970401,4632.441516551485,6.181194788402149,5.004240564887625,-3.732845141525837,8.737085706413461,2.932730977583006,3.5,0.8379231364522874,0.6,0.0002300075865190182,1.0000059660996727,0.00023000621427901849,199.03953007783787,0.0,2.744996251169938e-07,0.7779319375815605,0.029087099795398808,7.776158519023556e-05,0.00015224600132878266,0.0005974937195001864,0.09242620918975199,0.09242620918975199,0.09242620918975199,0.09242557193720563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487788.1826229818,595.6343564733244,0.0,0.09242620918975199,0.0924262091819711,0.0924262091819711,0.371332730929555,0.371332730929555,0.5,10.010807188279673,5.24664756085258e-11,5.24664756085258e-11,5.24664756085258e-11,5.24664756085258e-11,5.24664756085258e-11,5.24664756085258e-11,27458.298414458543,20833.900939677715,0.7587469778792753,0.9907599286308216,0.6089557392578949,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452345998476835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.75223902727,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57993532165057,260.57993532165057,-12.57006467834941,244.7654512449364,276.3944193983873,124747.73872510342,124752.91623323134,-5.177508127922095,0.0,nan,276.3944193983873,3.244419398387322,270.06862576768464,-3.0813742323153406,263.7428321369872,-9.407167863012774,257.41703850629614,-15.73296149370384,251.0912448756118,-22.05875512438817,244.7654512449364,-28.384548755063577,1.0,1.0,26022.012520719443,26022.012520719443,275.6242847279507,2.474284727950703,275.6242847279507,275.6242847279507,77053.21943015153,77053.23309094673,-0.013660795200848952,0.0,8546.071908451686,8546.071908451686,0.88545311736408,3944.1508010507214,275.6242847279507,2.474284727950703,1.0,0.002,0.1290281786838486,0.0049060265610227785,0.00019929005738701221,0.0018007099427258654,0.09964502869350611,0.09964502869350611,0.0,1.1287758922007285e-13,0.9999930731617371,0.9999930731617371,0.0,0.09242556896056885,6.402214022533545e-07,0.0,0.0,0.0,1600088.4261884575,266.60806839886783,0.0,1.0,1284523.5554488783,2598.06510886806,,,,,,,,,,,,,,,,,,,2.0,15267.210041224107,1550.5599904862752,0.371332730929555,6.173730061729009,2.932730977583006
3685.0,-30.14203770022079,5.004226946960223,35.04774632015339,24.537652171589457,5.001568358780041,-26.627677094321495,-40.12344862623138,1.487207752883941,-6.541933251565467,-6.541933251510049,40.095496265345275,41072.33366478668,25751.63415269038,25751.63415269038,66823.96781747707,77062.46121451989,77053.23948709313,25751.63415269038,102804.87363978352,102804.87363978352,102804.87363978352,130263.17646247796,125752.32879616175,4510.847666316212,0.0,90925.28452073746,54935.17217573561,39989.01371666872,27458.30282269444,67447.31653936316,20833.903981798398,1550.56024586566,0.0,0.8784695852568121,2.724495552742295,0.001494314320929203,1.0,1.0,-6.541933251565467,333838.2116139063,1558654.8737592406,4.668892953338339,1558654.8737592406,4.668892953338339,0.7587469668583835,0.09242621484071355,3.9245269557702622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245269557702622,1.2847882066795404,1.2850837313356251,3.054610040290587,6472.352132218495,15267.204163428254,6453.775593306533,0.00032698275513701994,23168.46986795423,2362.526435424353,19290.76713505593,1967.1108008398312,0.8326301756223532,0.8326301756223532,35482.48128788251,35405.22815468563,1.0027282055589153,0.8,4282.359588980706,4273.035954225843,1.0027282055589153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.129047410069,4632.441516551485,6.1811897470384976,5.004226946960223,-3.7328480956718586,8.737075042632082,2.9327339464079936,3.5,0.8379239846879981,0.6,0.00023000621427901849,1.0000059270702948,0.00023000485102409832,199.03957710284305,0.0,2.7313000469782685e-07,0.7740504333136413,0.029087372925403504,7.776114770459315e-05,0.00015224506657442535,0.0005974898676543704,0.09242621484785679,0.09242621484785679,0.09242621484785679,0.09242558038218075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487788.2761952781,595.6343260653613,0.0,0.09242621484785679,0.09242621484071355,0.09242621484071355,0.371332757385082,0.371332757385082,0.5,10.010788154259167,-5.5422333389287814e-11,-5.5422333389287814e-11,-5.5422333389287814e-11,-5.5422333389287814e-11,-5.5422333389287814e-11,-5.5422333389287814e-11,27458.30282269444,20833.903981798398,0.7587469668583835,0.9907579907716224,0.6089543034794618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452346341874532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.748357523,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57990441395276,260.57990441395276,-12.570095586047216,244.76539512818613,276.3944136997403,124747.89176799449,124753.05923845487,-5.167470460399958,0.0,nan,276.3944136997403,3.2444136997403348,270.06860998541833,-3.0813900145816433,263.74280627110056,-9.407193728899415,257.41700255678865,-15.732997443211332,251.09119884248273,-22.05880115751725,244.76539512818613,-28.38460487181385,1.0,1.0,26022.012520719443,26022.012520719443,275.6242838260564,2.4742838260564213,275.6242838260564,275.6242838260564,77053.22178212853,77053.23948709313,-0.01770496460085269,0.0,8546.071908451686,8546.071908451686,0.8854531935383241,3944.1495905491133,275.6242838260564,2.4742838260564213,1.0,0.002,0.12902881612755385,0.004906023578466853,0.0001992910412726983,0.0018007089587981817,0.09964552063634914,0.09964552063634914,0.0,7.087993386667435e-14,0.9999931032111865,0.9999931032111865,0.0,0.09242557739662896,6.374440845869323e-07,0.0,0.0,0.0,1600088.424252876,266.6080667484345,0.0,1.0,1284523.5610817198,2598.0650860752344,,,,,,,,,,,,,,,,,,,2.0,15267.204163428254,1550.56024586566,0.371332757385082,6.173730061729009,2.9327339464079936
3686.0,-30.142094408647512,5.004213384368514,35.04774645101431,24.537666839920007,5.001568329633847,-26.62772813482003,-40.12349821915848,1.4872020558121426,-6.541934303760343,-6.54193430377008,40.0954964168778,41072.266761690094,25751.627513591327,25751.627513591327,66823.89427528142,77062.46557576353,77053.24448100147,25751.627513591327,102804.8719945928,102804.8719945928,102804.8719945928,130263.17778689163,125752.33834019926,4510.839446692367,0.0,90925.30158906308,54935.11793363776,39989.09295047257,27458.305792298823,67447.39874277139,20833.90602390897,1550.5604186079745,0.0,0.878469578979072,2.724495445875065,0.001494314320929203,1.0,1.0,-6.541934303760343,333838.19774371444,1558654.8803061552,4.668893166930901,1558654.8803061552,4.668893166930901,0.7587469591715383,0.09242621990153935,3.9245242335771815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245242335771815,1.2847882361462906,1.285083759057568,3.054607851445428,6472.347494318257,15267.19829122799,6453.775989530218,0.0003269837524369165,23168.49028759473,2362.528517648201,19290.76831939504,1967.1109216088105,0.8326294928989841,0.8326294928989841,35482.46159834076,35405.22815468563,1.002727510030559,0.8,4282.357212661607,4273.035954225843,1.002727510030559,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.1315699291345,4632.441516551485,6.181184410848876,5.004213384368514,-3.7328505888308228,8.737063973199337,2.9327369059413733,3.5,0.8379248302689638,0.6,0.00023000485102409832,1.000005909141255,0.00023000349190097552,199.03962398559847,0.0,2.713416827929135e-07,0.7689823290351168,0.029087644267086297,7.776071083653306e-05,0.00015224414018756528,0.0005974858175862216,0.09242621991177404,0.09242621991177404,0.09242621991177404,0.09242558639313057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487788.3685481792,595.634296042927,0.0,0.09242621991177404,0.09242621990153935,0.09242621990153935,0.37133278399332625,0.37133278399332625,0.5,10.010769148855285,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,27458.305792298823,20833.90602390897,0.7587469591715383,0.9907556928938376,0.6089525693693558,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523466830257707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.74328941872,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57987396787524,260.57987396787524,-12.570126032124733,244.76533941912504,276.39440851664716,124748.04502206993,124753.13531407529,-5.090292005325979,0.0,nan,276.39440851664716,3.2444085166471837,270.06859469713135,-3.0814053028686317,263.74278087762025,-9.407219122379729,257.41696705811285,-15.733032941887132,251.09115323861494,-22.05884676138504,244.76533941912504,-28.384660580874936,1.0,1.0,26022.012520719443,26022.012520719443,275.6242833581477,2.4742833581477157,275.6242833581477,275.6242833581477,77053.2361778176,77053.24448100147,-0.00830318387306761,0.0,8546.071908451686,8546.071908451686,0.8854533656965325,3944.1468547450672,275.6242833581477,2.4742833581477157,1.0,0.002,0.12902945250054612,0.004906020709299056,0.00019929202374962025,0.0018007079763296672,0.09964601187481012,0.09964601187481012,0.0,7.928727119299595e-14,0.9999931147975992,0.9999931147975992,0.0,0.09242558352830818,6.363732311606217e-07,0.0,0.0,0.0,1600088.4230188904,266.60806569623963,0.0,1.0,1284523.564672806,2598.065071544208,,,,,,,,,,,,,,,,,,,2.0,15267.19829122799,1550.5604186079745,0.37133278399332625,6.173730061729009,2.9327369059413733
3687.0,-30.14215074602844,5.00419985894454,35.04774659783416,24.537676898203813,5.001563971253631,-26.627779274297783,-40.12354784701017,1.487192499533966,-6.541936316950114,-6.541936316951918,40.09549713915613,41072.20393081527,25751.623057370314,25751.623057370314,66823.82698818558,77062.47342827093,77053.25454313592,25751.623057370314,102804.87760050624,102804.87760050624,102804.87760050624,130263.18955613766,125752.35817828188,4510.831377855779,0.0,90925.32112404272,54935.066685981146,39989.171597846194,27458.311955631412,67447.4835534776,20833.910309118808,1550.5607659598231,0.0,0.8784695653232731,2.724495241403407,0.001494314320929203,1.0,1.0,-6.541936316950114,333838.1712055419,1558654.9115108717,4.668893631553051,1558654.9115108717,4.668893631553051,0.7587469449244855,0.09242622631619861,3.924521746182621,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924521746182621,1.2847882836583757,1.2850838048343054,3.0546058024499767,6472.343152742768,15267.192420579166,6453.776180297227,0.00032698467307358927,23168.509949648185,2362.53052261967,19290.768889610397,1967.1109797545948,0.8326288108961158,0.8326288108961158,35482.44360708733,35405.22815468563,1.0027268744939166,0.8,4282.355041307918,4273.035954225843,1.0027268744939166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.134087330086,4632.441516551485,6.181179606217025,5.00419985894454,-3.7328538033405203,8.73705366228506,2.932739859471141,3.5,0.8379256741346117,0.6,0.00023000349190097552,1.0000058704800756,0.00023000214167798546,199.03967056161719,0.0,2.705193553127567e-07,0.7666518529563525,0.02908791478644161,7.776027366308964e-05,0.00015224321823788586,0.0005974818206834097,0.0924262263215943,0.0924262263215943,0.0924262263215943,0.0924255987247924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487788.46280502324,595.6342654294003,0.0,0.0924262263215943,0.09242622631619861,0.09242622631619861,0.37133281053503314,0.37133281053503314,0.5,10.01075032098436,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,27458.311955631412,20833.910309118808,0.7587469449244855,0.990753449462684,0.6089508720996245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523470231450442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.740958942646,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5798435396511,260.5798435396511,-12.57015646034887,244.76528406836061,276.39440301096283,124748.15195808935,124753.2392650584,-5.087306969047312,0.0,nan,276.39440301096283,3.2444030109628557,270.06857922243205,-3.081420777567928,263.7427554339037,-9.407244566096267,257.41693164538106,-15.733068354618922,251.09110785686659,-22.05889214313339,244.76528406836061,-28.384715931639363,1.0,1.0,26022.012520719443,26022.012520719443,275.6242825223646,2.4742825223646037,275.6242825223646,275.6242825223646,77053.2390760405,77053.25454313592,-0.015467095421627164,0.0,8546.071908451686,8546.071908451686,0.8854535230054856,3944.1443549135342,275.6242825223646,2.4742825223646037,1.0,0.002,0.12903008311178074,0.004906017690800125,0.00019929299693365545,0.0018007070035604266,0.09964649846682773,0.09964649846682773,0.0,4.940822057042382e-13,0.9999931771354037,0.9999931771354037,0.0,0.0924255957045713,6.306116273024843e-07,0.0,0.0,0.0,1600088.4206578764,266.60806368304986,0.0,1.0,1284523.5715437166,2598.065043741642,,,,,,,,,,,,,,,,,,,2.0,15267.192420579166,1550.5607659598231,0.37133281053503314,6.173730061729009,2.932739859471141
3688.0,-30.142206865249722,5.004186397452211,35.04774674589639,24.53769139191138,5.001564796969819,-26.6278296990273,-40.123593563307054,1.4871876307500942,-6.541936859327791,-6.54193685931422,40.09549746865667,41072.12629041759,25751.61538143657,25751.61538143657,66823.74167185416,77062.47818025963,77053.26341843115,25751.61538143657,102804.87879986771,102804.87879986771,102804.87879986771,130263.19399779411,125752.37071355629,4510.823284237825,0.0,90925.3395134317,54935.00262454497,39989.26320987414,27458.315197926393,67447.57840780052,20833.91258093126,1550.560939173782,0.0,0.8784695611311008,2.72449518631626,0.001494314320929203,1.0,1.0,-6.541936859327791,333838.1640558367,1558654.9257462083,4.6688937741866825,1558654.9257462083,4.6688937741866825,0.7587469380679484,0.09242623153836331,3.9245192576052355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245192576052355,1.28478830922338,1.2850838286703492,3.0546038047135577,6472.338919779018,15267.186555473347,6453.776298151839,0.00032698556578149946,23168.529326803422,2362.5324985396055,19290.76924188572,1967.1110156766806,0.8326281297263195,0.8326281297263195,35482.42560727629,35405.22815468563,1.002726238655059,0.8,4282.352868921416,4273.035954225843,1.002726238655059,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.136595020169,4632.441516551485,6.181174043169342,5.004186397452211,-3.7328558954894127,8.737042292941624,2.932742801608857,3.5,0.8379265147453877,0.6,0.00023000214167798546,1.0000058477499905,0.0002300007966908288,199.03971695729518,0.0,2.6874793912544734e-07,0.7616316594815178,0.029088183534380734,7.775987094867792e-05,0.00015224227072930754,0.0005974777232987173,0.0924262315483278,0.0924262315483278,0.0924262315483278,0.0924256067398645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487788.5547592648,595.634235545322,0.0,0.0924262315483278,0.09242623153836331,0.09242623153836331,0.3713328376075588,0.3713328376075588,0.5,10.010731576787363,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,27458.315197926393,20833.91258093126,0.7587469380679484,0.9907507911970608,0.608948864584699,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523473610390523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.73593874917,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5798136171498,260.5798136171498,-12.570186382850181,244.7652290955574,276.3943981387641,124748.3172673997,124753.32002253101,-5.0027551313405505,0.0,nan,276.3943981387641,3.2443981387640974,270.06856433011245,-3.081435669887526,263.74273052146134,-9.407269478538637,257.41689671281915,-15.733103287180825,251.09106290418453,-22.058937095815452,244.7652290955574,-28.384770904442576,1.0,1.0,26022.012520719443,26022.012520719443,275.62428301852566,2.474283018525682,275.62428301852566,275.62428301852566,77053.25279594839,77053.26341843115,-0.010622482761391439,0.0,8546.071908451686,8546.071908451686,0.885453680389227,3944.1418538932617,275.62428301852566,2.474283018525682,1.0,0.002,0.12903071064921068,0.0049060149502121436,0.0001992939659724266,0.0018007060340626002,0.0996469829862133,0.0996469829862133,0.0,3.50266690651857e-14,0.999993210393891,0.999993210393891,0.0,0.09242560400065702,6.27537706285031e-07,0.0,0.0,0.0,1600088.4200217917,266.6080631406722,0.0,1.0,1284523.573394824,2598.06503625129,,,,,,,,,,,,,,,,,,,2.0,15267.186555473347,1550.560939173782,0.3713328376075588,6.173730061729009,2.932742801608857
3689.0,-30.142262659556845,5.004172982827924,35.04774692129239,24.53770089140164,5.00156294677709,-26.62788009892102,-40.12364308638496,1.4871803861412012,-6.541938287724918,-6.541938287758768,40.095498553597004,41072.07206310097,25751.609762839566,25751.609762839566,66823.68182594053,77062.48669527573,77053.28006444185,25751.609762839566,102804.88982728141,102804.88982728141,102804.88982728141,130263.21219168376,125752.39678341913,4510.815408264639,0.0,90925.36277350031,54934.96305533166,39989.33302018739,27458.32236440235,67447.65538458974,20833.917626896615,1550.5613199350894,0.0,0.8784695492645275,2.7244950412396807,0.001494314320929203,1.0,1.0,-6.541938287724918,333838.1452264917,1558654.9726197831,4.668894177932595,1558654.9726197831,4.668894177932595,0.758746923807196,0.09242623842616766,3.9245174176734436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245174176734436,1.2847883458919913,1.285083863619281,3.0546022854439614,6472.335700629052,15267.18069286008,6453.7757117528945,0.00032698619611230064,23168.54611576759,2362.5342105375016,19290.76748910003,1967.1108369422823,0.8326274507130814,0.8326274507130814,35482.41229909931,35405.22815468563,1.0027257685470625,0.8,4282.351262765443,4273.035954225843,1.0027257685470625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.139099933762,4632.441516551485,6.181168978071084,5.004172982827924,-3.732858648509338,8.737031631337263,2.9327457404902453,3.5,0.8379273544257844,0.6,0.0002300007966908288,1.0000058138957597,0.00022999945949794647,199.03976308437439,0.0,2.677058629746022e-07,0.7586784156700226,0.029088451240243708,7.775943470254472e-05,0.00015224136198828408,0.0005974738768133487,0.09242623843198813,0.09242623843198813,0.09242623843198813,0.09242562326615089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487788.6489714532,595.6342049641069,0.0,0.09242623843198813,0.09242623842616766,0.09242623842616766,0.37133286483626404,0.37133286483626404,0.5,10.01071312194547,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,27458.32236440235,20833.917626896615,0.758746923807196,0.9907487731768986,0.6089473656112441,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452347697624757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.732985505354,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5797838946933,260.5797838946933,-12.570216105306656,244.76517446379017,276.3943933256176,124748.46699018987,124753.43629957574,-4.969309385876856,0.0,nan,276.3943933256176,3.2443933256176365,270.0685495532424,-3.0814504467575716,263.74270578086777,-9.407294219132211,257.41686200850023,-15.733137991499746,251.091018236142,-22.058981763857986,244.76517446379017,-28.384825536209803,1.0,1.0,26022.012520719443,26022.012520719443,275.62428353787783,2.4742835378778523,275.62428353787783,275.62428353787783,77053.2581588414,77053.28006444185,-0.021905600442551076,0.0,8546.071908451686,8546.071908451686,0.8854537967510183,3944.140004761811,275.62428353787783,2.4742835378778523,1.0,0.002,0.12903132866661607,0.004906012091575518,0.0001992949199441968,0.0018007050807129729,0.0996474599720984,0.0996474599720984,0.0,6.571696312129838e-13,0.9999933133950949,0.9999933133950949,0.0,0.09242562040842844,6.180177392207223e-07,0.0,0.0,0.0,1600088.4183466067,266.60806171227506,0.0,1.0,1284523.5782698665,2598.065016524834,,,,,,,,,,,,,,,,,,,2.0,15267.18069286008,1550.5613199350894,0.37133286483626404,6.173730061729009,2.9327457404902453
