time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3690.0,-30.14231817099317,5.004159606284872,35.04774709926005,24.53771101953464,5.001558028557332,-26.6279305510382,-40.123692609462864,1.487170408608851,-6.541940172679574,-6.541940172685375,40.095498978633,41072.01109262965,25751.605187620164,25751.605187620164,66823.61628024981,77062.49476644004,77053.28583778966,25751.605187620164,102804.89102540983,102804.89102540983,102804.89102540983,130263.2180699232,125752.41054047928,4510.807529443915,0.0,90925.38158363456,54934.912748154966,39989.40981719955,27458.32704451336,67447.73686171291,20833.920853464046,1550.5615932488863,0.0,0.8784695374341629,2.724494849792412,0.001494314320929203,1.0,1.0,-6.541940172679574,333838.12037874194,1558654.9909827728,4.668894580446555,1558654.9909827728,4.668894580446555,0.7587469119910208,0.09242624479109096,3.9245148177986118,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245148177986118,1.2847883953294799,1.2850839113500414,3.054600144323519,6472.331163851762,15267.174834885285,6453.7760444350915,0.00032698716771439065,23168.56625722656,2362.5362643947283,19290.768483509382,1967.110938343816,0.8326267697938518,0.8326267697938518,35482.393494272736,35405.22815468563,1.0027251042713794,0.8,4282.348993222094,4273.035954225843,1.0027251042713794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.1415977742745,4632.441516551485,6.181164173915198,5.004159606284872,-3.7328617421858987,8.73702134847077,2.9327486710743393,3.5,0.8379281917355256,0.6,0.00022999945949794647,1.0000057844225276,0.00022999812909158722,199.03980897761332,0.0,2.66154554496778e-07,0.7542820074438688,0.029088717394798205,7.775899845867443e-05,0.00015224046103927202,0.0005974699452171153,0.09242624479729171,0.09242624479729171,0.09242624479729171,0.09242563181845255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487788.739677221,595.6341754906716,0.0,0.09242624479729171,0.09242624479109096,0.09242624479109096,0.3713328930466293,0.3713328930466293,0.5,10.010694732555617,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,27458.32704451336,20833.920853464046,0.7587469119910208,0.9907466045489011,0.6089457260343513,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452348032261874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.72858909713,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5797540827147,260.5797540827147,-12.570245917285263,244.76512013202102,276.39438803342847,124748.55645475724,124753.5407313716,-4.984276614330414,0.0,nan,276.39438803342847,3.2443880334284927,270.06853445313845,-3.081465546861523,263.7426808728482,-9.407319127151766,257.416827292563,-15.73317270743695,251.09097371228887,-22.059026287711106,244.76512013202102,-28.384879867978952,1.0,1.0,26022.012520719443,26022.012520719443,275.6242823285069,2.474282328506945,275.6242823285069,275.6242823285069,77053.26101615829,77053.28583778966,-0.02482163137756288,0.0,8546.071908451686,8546.071908451686,0.8854539611734525,3944.1373918876047,275.6242823285069,2.474282328506945,1.0,0.002,0.12903194457710998,0.004906009155768103,0.00019929587047475087,0.0018007041296862784,0.09964793523737543,0.09964793523737543,0.0,1.6102917610449907e-13,0.9999933361908596,0.9999933361908596,0.0,0.09242562888023612,6.159108548502105e-07,0.0,0.0,0.0,1600088.4161359847,266.6080598273204,0.0,1.0,1284523.5847031125,2598.0649904932297,,,,,,,,,,,,,,,,,,,2.0,15267.174834885285,1550.5615932488863,0.3713328930466293,6.173730061729009,2.9327486710743393
3691.0,-30.142373359892176,5.004146280912459,35.04774726605957,24.537720588874095,5.001555693241746,-26.627980454578296,-40.12374199284238,1.487162787935594,-6.541941340059623,-6.541941340070624,40.09549901228239,41071.958036029726,25751.599048031316,25751.599048031316,66823.55708406105,77062.50343205014,77053.28826272552,25751.599048031316,102804.88731075684,102804.88731075684,102804.88731075684,130263.21678967899,125752.41720487489,4510.799584804096,0.0,90925.40420580165,54934.87356181632,39989.47849331703,27458.329478922155,67447.80797223918,20833.922505550327,1550.5617427486643,0.0,0.8784695309807002,2.724494731226266,0.001494314320929203,1.0,1.0,-6.541941340059623,333838.1049901603,1558654.992436383,4.668894800017881,1558654.992436383,4.668894800017881,0.7587469048888453,0.09242625022157369,3.9245128763396964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245128763396964,1.2847884337272641,1.285083948047278,3.0545985419205564,6472.327768552167,15267.168980717526,6453.775584667781,0.00032698784393492535,23168.583483055278,2362.5380209404107,19290.767109234122,1967.1107982067397,0.832626091419993,0.832626091419993,35482.37945174961,35405.22815468563,1.0027246082229038,0.8,4282.34729843832,4273.035954225843,1.0027246082229038,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.144086349021,4632.441516551485,6.1811590080165955,5.004146280912459,-3.732864286335228,8.737010567247687,2.932751590788565,3.5,0.83792902593959,0.6,0.00022999812909158722,1.000005750815889,0.0002299968064222984,199.03985460421796,0.0,2.648038276064225e-07,0.7504540474366014,0.02908898219862581,7.775856344764665e-05,0.00015223956564394057,0.0005974661356580072,0.0924262502310538,0.0924262502310538,0.0924262502310538,0.09242563602859678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487788.8286675315,595.634146555838,0.0,0.0924262502310538,0.09242625022157369,0.09242625022157369,0.3713329213436657,0.3713329213436657,0.5,10.010676306439235,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,27458.329478922155,20833.922505550327,0.7587469048888453,0.9907446823411211,0.6089442973882044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523483652025655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.72476113713,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5797244616221,260.5797244616221,-12.57027553837787,244.76506612489703,276.39438279836645,124748.69831300847,124753.65067538648,-4.952362378019796,0.0,nan,276.39438279836645,3.2443827983664733,270.06851946366464,-3.0814805363353344,263.742656128963,-9.407343871036971,257.41679279426444,-15.733207205735539,251.09092945957687,-22.059070540423107,244.76506612489703,-28.384933875102945,1.0,1.0,26022.012520719443,26022.012520719443,275.62428144487023,2.4742814448702575,275.62428144487023,275.62428144487023,77053.27008802442,77053.28826272552,-0.018174701093812473,0.0,8546.071908451686,8546.071908451686,0.8854540839560443,3944.135440721395,275.62428144487023,2.4742814448702575,1.0,0.002,0.1290325615801582,0.00490600634667636,0.00019929682298668906,0.0018007031769998413,0.09964841149334452,0.09964841149334452,0.0,-1.3469694110090913e-14,0.9999933243705624,0.9999933243705624,0.0,0.09242563321817691,6.170033967832708e-07,0.0,0.0,0.0,1600088.4147669133,266.60805865994035,0.0,1.0,1284523.5886873235,2598.064974371465,,,,,,,,,,,,,,,,,,,2.0,15267.168980717526,1550.5617427486643,0.3713329213436657,6.173730061729009,2.932751590788565
3692.0,-30.142428310784858,5.004132998962457,35.047747435675355,24.537730123288952,5.001553412180894,-26.628030138487066,-40.123787604365475,1.4871552398896755,-6.541942901739503,-6.541942901724964,40.09549942713218,41071.890791437894,25751.593835321066,25751.593835321066,66823.48462675896,77062.51219482052,77053.29486294708,25751.593835321066,102804.88869826814,102804.88869826814,102804.88869826814,130263.22257515838,125752.43086370776,4510.791711450612,0.0,90925.42693071364,54934.820215657564,39989.56301672897,27458.333876890232,67447.89689361921,20833.92554818897,1550.56199504565,0.0,0.8784695209407279,2.724494572612701,0.001494314320929203,1.0,1.0,-6.541942901739503,333838.08440386463,1558655.0103595627,4.668895141615901,1558655.0103595627,4.668895141615901,0.7587468941705685,0.09242625635875953,3.92451095692807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92451095692807,1.2847884717693134,1.2850839843986386,3.054596957523701,6472.324411405352,15267.163131160883,6453.775100570794,0.00032698851043544305,23168.60060492377,2362.5397668851006,19290.765662235834,1967.1106506539782,0.8326254136443692,0.8326254136443692,35482.36556869261,35405.22815468563,1.0027241178075752,0.8,4282.345622900416,4273.035954225843,1.0027241178075752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.146569077669,4632.441516551485,6.181154073276432,5.004132998962457,-3.732867121984989,8.737000120947446,2.932754503645029,3.5,0.837929858184294,0.6,0.0002299968064222984,1.0000057260175643,0.000229995489464086,199.03990003407273,0.0,2.632639029360034e-07,0.7460899009206337,0.029089245462528744,7.775816166435353e-05,0.00015223864475794486,0.0005974622294204347,0.09242625636606064,0.09242625636606064,0.09242625636606064,0.09242564463034801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487788.9191435339,595.634117156612,0.0,0.09242625636606064,0.09242625635875953,0.09242625635875953,0.3713329493183091,0.3713329493183091,0.5,10.0106579544951,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,27458.333876890232,20833.92554818897,0.7587468941705685,0.9907423019009015,0.6089424975876961,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523486962089212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.72039699061,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5796950232778,260.5796950232778,-12.570304976722184,244.7650124249957,276.3943776215791,124748.83953940323,124753.76134801949,-4.921808616271623,0.0,nan,276.3943776215791,3.244377621579133,270.06850458225426,-3.081495417745714,263.74263154293027,-9.407368457069708,257.41675850360883,-15.733241496391145,251.09088546429868,-22.059114535701298,244.7650124249957,-28.38498757500429,1.0,1.0,26022.012520719443,26022.012520719443,275.6242806555265,2.4742806555265133,275.6242806555265,275.6242806555265,77053.27902011761,77053.29486294708,-0.015842829467146657,0.0,8546.071908451686,8546.071908451686,0.8854542053443019,3944.13351171271,275.6242806555265,2.4742806555265133,1.0,0.002,0.12903317617557636,0.004906003476970553,0.0001992977716184354,0.0018007022285340714,0.0996488858092177,0.0996488858092177,0.0,1.5250691334789401e-13,0.9999933504210826,0.9999933504210826,0.0,0.09242564176307384,6.145956856959098e-07,0.0,0.0,0.0,1600088.4129354185,266.6080570982605,0.0,1.0,1284523.594017251,2598.0649528043464,,,,,,,,,,,,,,,,,,,2.0,15267.163131160883,1550.56199504565,0.3713329493183091,6.173730061729009,2.932754503645029
3693.0,-30.142483024271566,5.004119760798032,35.047747608807015,24.537739622779213,5.001551254779109,-26.628079596368895,-40.123836987744994,1.4871478268763767,-6.541944430406943,-6.541944430406129,40.09549986783125,41071.840088818455,25751.58858122848,25751.58858122848,66823.42867004694,77062.52107476602,77053.30189121145,25751.58858122848,102804.89047243993,102804.89047243993,102804.89047243993,130263.22880159624,125752.44492525037,4510.783876345864,0.0,90925.44986501003,54934.78350382081,39989.62929021024,27458.33832915631,67447.96761936655,20833.92863266557,1550.562249005923,0.0,0.8784695109813297,2.7244944173520858,0.001494314320929203,1.0,1.0,-6.541944430406943,333838.06425274437,1558655.0293993216,4.668895480472486,1558655.0293993216,4.668895480472486,0.7587468834755856,0.0924262625573046,3.9245090762854002,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245090762854002,1.2847885091678715,1.2850840201136977,3.0545954048322055,6472.321121438392,15267.157284532672,6453.774571135195,0.00032698915964301774,23168.617551286738,2362.5414949332076,19290.7640797174,1967.1104892820076,0.8326247363276982,0.8326247363276982,35482.35196604919,35405.22815468563,1.0027236372978297,0.8,4282.343981205463,4273.035954225843,1.0027236372978297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.149044040685,4632.441516551485,6.1811491401307155,5.004119760798032,-3.732869926968965,8.736989687766997,2.9327574073916325,3.5,0.8379306878261807,0.6,0.000229995489464086,1.0000057012817816,0.00022999417820246794,199.03994526767377,0.0,2.621272309460877e-07,0.7428685725012126,0.02908950758975969,7.775772665765428e-05,0.00015223776280643173,0.0005974584818872253,0.0924262625636192,0.0924262625636192,0.0924262625636192,0.09242565345346491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487789.0093658343,595.6340878411465,0.0,0.0924262625636192,0.0924262625573046,0.0924262625573046,0.3713329774148611,0.3713329774148611,0.5,10.010639681106944,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,27458.33832915631,20833.92863266557,0.7587468834755856,0.9907404333834918,0.6089411073229338,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523490257879297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.71717566219,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57966576727716,260.57966576727716,-12.570334232722814,244.7649590185875,276.3943725159865,124748.98156057805,124753.87288272577,-4.891322147735995,0.0,nan,276.3943725159865,3.2443725159865267,270.0684898164955,-3.081510183504463,263.7426071170113,-9.407392882988688,257.41672441752826,-15.73327558247172,251.09084171805412,-22.059158281945855,244.7649590185875,-28.385040981412487,1.0,1.0,26022.012520719443,26022.012520719443,275.62427994924235,2.474279949242373,275.62427994924235,275.62427994924235,77053.28808795456,77053.30189121145,-0.013803256893879734,0.0,8546.071908451686,8546.071908451686,0.8854543242807067,3944.1316216668274,275.62427994924235,2.474279949242373,1.0,0.002,0.12903378813631725,0.004906000623654411,0.00019929871619431383,0.0018007012838677974,0.09964935809715691,0.09964935809715691,0.0,6.211134037648058e-14,0.9999933789259123,0.9999933789259123,0.0,0.09242565059617257,6.119611320378802e-07,0.0,0.0,0.0,1600088.4111426394,266.60805556959303,0.0,1.0,1284523.599234513,2598.0649316931353,,,,,,,,,,,,,,,,,,,2.0,15267.157284532672,1550.562249005923,0.3713329774148611,6.173730061729009,2.9327574073916325
3694.0,-30.142537466596362,5.00410657700004,35.04774779266004,24.53775401171299,5.001552002876639,-26.628128519649284,-40.1238824595697,1.4871430559292966,-6.541945364177593,-6.541945364216834,40.09550052350501,41071.76893399951,25751.582057439715,25751.582057439715,66823.35099143922,77062.52648104254,77053.3136714841,25751.582057439715,102804.89572892382,102804.89572892382,102804.89572892382,130263.2389066022,125752.46279090199,4510.776115700216,0.0,90925.46834309546,54934.72534824399,39989.71443872385,27458.343177678387,67448.05761640223,20833.932040375523,1550.5625074331358,0.0,0.8784695034276582,2.7244943225127733,0.001494314320929203,1.0,1.0,-6.541945364177593,333838.05194364465,1558655.0577273462,4.668895737477115,1558655.0577273462,4.668895737477115,0.7587468736027736,0.092426268837067,3.9245066232826584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245066232826584,1.2847885341947354,1.2850840434615363,3.0545934360648808,6472.316949856676,15267.151440828795,6453.774656555957,0.0003269900371853649,23168.636741155693,2362.543451755257,19290.764335045773,1967.110515318256,0.8326240577106788,0.8326240577106789,35482.33422353711,35405.22815468563,1.0027230105483982,0.8,4282.34183987222,4273.035954225843,1.0027230105483982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.151511393141,4632.441516551485,6.181143913517564,5.00410657700004,-3.7328722734227173,8.736978850422757,2.9327603022103017,3.5,0.8379315149172291,0.6,0.00022999417820246794,1.0000056730284912,0.00022999287344634413,199.03999027711365,0.0,2.6099344068992813e-07,0.7396554109152563,0.02908976858320038,7.775732610892004e-05,0.00015223685209354789,0.0005974545343488311,0.09242626884389851,0.09242626884389851,0.09242626884389851,0.09242566484568661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487789.09988776647,595.6340584387975,0.0,0.09242626884389851,0.092426268837067,0.092426268837067,0.3713330056516047,0.3713330056516047,0.5,10.010621561192604,3.922195901395753e-11,3.922195901395753e-11,3.922195901395753e-11,3.922195901395753e-11,3.922195901395753e-11,3.922195901395753e-11,27458.343177678387,20833.932040375523,0.7587468736027736,0.9907379597420594,0.6089392398456787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523493539431902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.7139625006,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5796369492588,260.5796369492588,-12.57036305074115,244.7649059255632,276.39436797297236,124749.13610832811,124753.95420463469,-4.818096306572809,0.0,nan,276.39436797297236,3.244367972972384,270.0684755634823,-3.081524436517668,263.7425831539931,-9.407416846006868,257.41669074450925,-15.733309255490724,251.09079833503256,-22.059201664967418,244.7649059255632,-28.38509407443678,1.0,1.0,26022.012520719443,26022.012520719443,275.62428039387464,2.4742803938746647,275.62428039387464,275.62428039387464,77053.30212428472,77053.3136714841,-0.011547199377673678,0.0,8546.071908451686,8546.071908451686,0.8854544794145368,3944.1291563990717,275.62428039387464,2.4742803938746647,1.0,0.002,0.12903439485057872,0.0049059979010014935,0.00019929965291040391,0.0018007003472258654,0.09964982645520196,0.09964982645520196,0.0,1.362694679318821e-13,0.9999934356911784,0.9999934356911784,0.0,0.09242566212249513,6.067145718767306e-07,0.0,0.0,0.0,1600088.4100475393,266.6080546358224,0.0,1.0,1284523.6024214202,2598.064918797575,,,,,,,,,,,,,,,,,,,2.0,15267.151440828795,1550.5625074331358,0.3713330056516047,6.173730061729009,2.9327603022103017
3695.0,-30.14259156869224,5.004093422576328,35.047747992271674,24.53775876145812,5.001546050540497,-26.628177806766043,-40.123931773100026,1.487132288632884,-6.541947634382893,-6.541947634382772,40.095501346015105,41071.7246369568,25751.578538954287,25751.578538954287,66823.30317591109,77062.53903472854,77053.32359247675,25751.578538954287,102804.90213143104,102804.90213143104,102804.90213143104,130263.25193724094,125752.48345486184,4510.76848237911,0.0,90925.49454669554,54934.69461016718,39989.777707253736,27458.349805809914,67448.12751306365,20833.936648612787,1550.562882246565,0.0,0.8784694879980603,2.7244940919371357,0.001494314320929203,1.0,1.0,-6.541947634382893,333838.0220174642,1558655.0932612743,4.668896262450703,1558655.0932612743,4.668896262450703,0.7587468582764043,0.09242627616777423,3.9245051201404935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245051201404935,1.284788587259876,1.2850840948624593,3.0545921399492304,6472.314203543143,15267.145600733413,6453.773751971784,0.0003269905458708733,23168.652291996626,2362.54503749972,19290.761631183144,1967.1102396009999,0.8326233821484273,0.8326233821484273,35482.32335134352,35405.22815468563,1.0027226264911444,0.8,4282.3405277136335,4273.035954225843,1.0027226264911444,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.1539739178,4632.441516551485,6.181139415434956,5.004093422576328,-3.7328756270305976,8.736969049606925,2.932763191365904,3.5,0.8379323403902583,0.6,0.00022999287344634413,1.00000563757818,0.00022999157685084885,199.04003500529168,0.0,2.5969864619684086e-07,0.735985963321847,0.029090028281846574,7.775689172181913e-05,0.000152235981724525,0.0005974508897475129,0.09242627617120139,0.09242627617120139,0.09242627617120139,0.092425677742077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487789.1904115086,595.6340290440419,0.0,0.09242627617120139,0.09242627616777423,0.09242627616777423,0.37133303432967296,0.37133303432967296,0.5,10.01060360824722,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,27458.349805809914,20833.936648612787,0.7587468582764043,0.9907362241148719,0.6089379520432476,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523496804722433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.71029305301,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5796079113848,260.5796079113848,-12.570392088615165,244.76485308679625,276.3943627359922,124749.2408659033,124754.09571964479,-4.854853741484709,0.0,nan,276.3943627359922,3.2443627359922402,270.0684608061428,-3.081539193857168,263.7425588762961,-9.407441123703904,257.4166569464582,-15.733343053541773,251.09075501662355,-22.05924498337643,244.76485308679625,-28.385146913203727,1.0,1.0,26022.012520719443,26022.012520719443,275.62427928459203,2.4742792845920576,275.62427928459203,275.62427928459203,77053.30134595408,77053.32359247675,-0.02224652266886551,0.0,8546.071908451686,8546.071908451686,0.8854545744768771,3944.127645741196,275.62427928459203,2.4742792845920576,1.0,0.002,0.1290349962231171,0.004905994958829957,0.00019930058082858742,0.0018006994197237991,0.09965029041429371,0.09965029041429371,0.0,5.523866954126877e-13,0.9999934934848825,0.9999934934848825,0.0,0.09242567479481109,6.013729631367028e-07,0.0,0.0,0.0,1600088.4073851057,266.6080523656171,0.0,1.0,1284523.6101695108,2598.0648874455737,,,,,,,,,,,,,,,,,,,2.0,15267.145600733413,1550.562882246565,0.37133303432967296,6.173730061729009,2.932763191365904
3696.0,-30.14264547850123,5.0040803253227635,35.047748176847776,24.537773220241093,5.001546233325239,-26.62822630731809,-40.123977210000135,1.4871270621462158,-6.541948389788843,-6.541948389705567,40.095501311327645,41071.65415811735,25751.571675116804,25751.571675116804,66823.22583323416,77062.54454314947,77053.32597822556,25751.571675116804,102804.89765334237,102804.89765334237,102804.89765334237,130263.24918197632,125752.48846460042,4510.760717375904,0.0,90925.5122575829,54934.63628225561,39989.8621948081,27458.351528633957,67448.21372344205,20833.93781519821,1550.5629877199062,0.0,0.878469484036744,2.724494015213612,0.001494314320929203,1.0,1.0,-6.541948389788843,333838.01205959416,1558655.0917633807,4.668896397229749,1558655.0917633807,4.668896397229749,0.7587468531558526,0.09242628155481307,3.924502543522441,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924502543522441,1.284788614387532,1.2850841203304169,3.0545900699729347,6472.309817511762,15267.139765639206,6453.773990749997,0.000326991479223781,23168.67201619205,2362.547048807906,19290.7623449072,1967.1103123805992,0.8326227041163746,0.8326227041163746,35482.30471472095,35405.22815468563,1.002721968157637,0.8,4282.338278470726,4273.035954225843,1.002721968157637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.1564252659045,4632.441516551485,6.1811341309569805,5.0040803253227635,-3.732877827542188,8.73695815286495,2.9327660674097507,3.5,0.8379331621170716,0.6,0.00022999157685084885,1.0000056175438186,0.00022999028487034578,199.0400795745168,0.0,2.58074412767643e-07,0.7313828857835002,0.02909028635625934,7.77564914846988e-05,0.00015223508536615004,0.0005974469797328118,0.09242628156508732,0.09242628156508732,0.09242628156508732,0.09242568100956727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487789.27709755104,595.6340008551132,0.0,0.09242628156508732,0.09242628155481307,0.09242628155481307,0.37133306350463663,0.37133306350463663,0.5,10.010585591579845,-8.327560863108374e-11,-8.327560863108374e-11,-8.327560863108374e-11,-8.327560863108374e-11,-8.327560863108374e-11,-8.327560863108374e-11,27458.351528633957,20833.93781519821,0.7587468531558526,0.9907338110869691,0.6089361287835358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523500049608418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.70568997547,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57957926884916,260.57957926884916,-12.570420731150818,244.7648005450442,276.3943579926723,124749.38402225707,124754.17277919689,-4.788756939854817,0.0,nan,276.3943579926723,3.2443579926723487,270.06844650313667,-3.0815534968633074,263.74253501360334,-9.407464986396633,257.4166235240797,-15.733376475920295,251.0907120345584,-22.05928796544157,244.7648005450442,-28.385199454955767,1.0,1.0,26022.012520719443,26022.012520719443,275.62427880843245,2.474278808432473,275.62427880843245,275.62427880843245,77053.31709510455,77053.32597822556,-0.008883121015969664,0.0,8546.071908451686,8546.071908451686,0.8854547374284109,3944.1250562400533,275.62427880843245,2.474278808432473,1.0,0.002,0.12903559944559012,0.004905992281607746,0.00019930151222449026,0.0018006984877833466,0.09965075611224512,0.09965075611224512,0.0,7.836613302725226e-15,0.9999934734712751,0.9999934734712751,0.0,0.09242567833203157,6.032227815035421e-07,0.0,0.0,0.0,1600088.4064991858,266.60805161021113,0.0,1.0,1284523.6127476713,2598.0648770132657,,,,,,,,,,,,,,,,,,,2.0,15267.139765639206,1550.5629877199062,0.37133306350463663,6.173730061729009,2.9327660674097507
3697.0,-30.142699075837466,5.004067261836036,35.04774837596902,24.537783034052723,5.001542075291753,-26.628274960722116,-40.12402641875667,1.4871179601861428,-6.541950387978375,-6.541950387968713,40.095502100232274,41071.602769550685,25751.567625116695,25751.567625116695,66823.17039466738,77062.55351139135,77053.33617681784,25751.567625116695,102804.90380193453,102804.90380193453,102804.90380193453,130263.26159266388,125752.50847248644,4510.753120177439,0.0,90925.5324069043,54934.59599118674,39989.92935079728,27458.357790729347,67448.28714152663,20833.942176449716,1550.5633386387015,0.0,0.8784694702087862,2.724493812265549,0.001494314320929203,1.0,1.0,-6.541950387978375,333837.9857191678,1558655.1258466602,4.668896867709467,1558655.1258466602,4.668896867709467,0.7587468389491157,0.09242628873025947,3.9245001973752776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245001973752776,1.2847886596356344,1.285084163928918,3.054588136299603,6472.305720290007,15267.133932593742,6453.774029547357,0.00032699233787672103,23168.691001140905,2362.548984733921,19290.762460875107,1967.1103242060344,0.8326220268518909,0.8326220268518909,35482.2877450872,35405.22815468563,1.0027213687101209,0.8,4282.336230415709,4273.035954225843,1.0027213687101209,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.158872626081,4632.441516551485,6.1811295278052025,5.004067261836036,-3.732880962917555,8.73694822475359,2.9327689387758857,3.5,0.8379339825073959,0.6,0.00022999028487034578,1.0000055849857121,0.00022998900038506467,199.04012388542668,0.0,2.5715590214134367e-07,0.728779826668568,0.029090543512161483,7.775605802481591e-05,0.00015223422684552986,0.0005974432533025547,0.0924262887358812,0.0924262887358812,0.0924262887358812,0.09242569358739468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487789.36698238953,595.633971666455,0.0,0.0924262887358812,0.09242628873025947,0.09242628873025947,0.37133309225312505,0.37133309225312505,0.5,10.010567737460304,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,27458.357790729347,20833.942176449716,0.7587468389491157,0.9907319107222461,0.6089347040551262,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523503282962975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.70308691636,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5795505835592,260.5795505835592,-12.570449416440795,244.76474826081716,276.3943529063199,124749.48136425836,124754.27726932937,-4.79590507103293,0.0,nan,276.3943529063199,3.244352906319932,270.06843197720946,-3.0815680227905204,263.74251104810116,-9.407488951898813,257.41659011900197,-15.73340988099801,251.0906691899057,-22.05933081009428,244.76474826081716,-28.38525173918282,1.0,1.0,26022.012520719443,26022.012520719443,275.6242780035354,2.474278003535403,275.6242780035354,275.6242780035354,77053.32102708546,77053.33617681784,-0.015149732382269576,0.0,8546.071908451686,8546.071908451686,0.8854548858043947,3944.122698362154,275.6242780035354,2.474278003535403,1.0,0.002,0.12903619745873224,0.004905989403642273,0.00019930243506532507,0.0018006975655873887,0.09965121753266254,0.09965121753266254,0.0,6.527139939649373e-13,0.9999935298351409,0.9999935298351409,0.0,0.09242569071693407,5.980133254002029e-07,0.0,0.0,0.0,1600088.404155763,266.6080496120216,0.0,1.0,1284523.619567388,2598.0648494178586,,,,,,,,,,,,,,,,,,,2.0,15267.133932593742,1550.5633386387015,0.37133309225312505,6.173730061729009,2.9327689387758857
3698.0,-30.142752396903028,5.004054248532291,35.04774856867772,24.537792393844597,5.001540287226642,-26.628323128487185,-40.12407182073218,1.4871110188216887,-6.541951487286951,-6.5419514873380535,40.09550231341957,41071.5432874435,25751.56159851052,25751.56159851052,66823.10488595402,77062.56301088398,77053.34092737798,25751.56159851052,102804.90252588851,102804.90252588851,102804.90252588851,130263.26335996843,125752.51790110047,4510.745458867965,0.0,90925.5560470741,54934.550575837115,39990.00607915221,27458.360834079926,67448.36691323214,20833.94427396509,1550.5635150007602,0.0,0.8784694634412091,2.7244937006132135,0.001494314320929203,1.0,1.0,-6.541951487286951,333837.97122792265,1558655.1350576333,4.668897097968181,1558655.1350576333,4.668897097968181,0.7587468312422734,0.09242629469990775,3.924498455215162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924498455215162,1.2847886947607101,1.2850841974116947,3.0545866968000475,6472.302670163183,15267.128104011155,6453.773341900326,0.0003269929256058218,23168.70730991002,2362.550647765549,19290.760405452114,1967.1101146112194,0.8326213520424085,0.8326213520424085,35482.27514407791,35405.22815468563,1.0027209235830759,0.8,4282.334709607383,4273.035954225843,1.0027209235830759,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.161310062079,4632.441516551485,6.1811244649398365,5.004054248532291,-3.7328834121941044,8.736937660726396,2.932771798499594,3.5,0.8379347995713126,0.6,0.00022998900038506467,1.0000055561999153,0.00022998772252730024,199.04016796795065,0.0,2.5566410948024553e-07,0.7245520862670158,0.029090799176270964,7.775565809929738e-05,0.0001522333422857673,0.0005974395166327347,0.09242629470880973,0.09242629470880973,0.09242629470880973,0.09242569960022728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487789.4540790825,595.6339433561538,0.0,0.09242629470880973,0.09242629469990775,0.09242629469990775,0.37133312148176556,0.37133312148176556,0.5,10.010549884238584,5.1102233555866405e-11,5.1102233555866405e-11,5.1102233555866405e-11,5.1102233555866405e-11,5.1102233555866405e-11,5.1102233555866405e-11,27458.360834079926,20833.94427396509,0.7587468312422734,0.9907297677335541,0.6089331019723476,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452350649757768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.69885917595,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57952210385616,260.57952210385616,-12.570477896143814,244.76469625655525,276.3943479511744,124749.62609769336,124754.38763073683,-4.761533043503283,0.0,nan,276.3943479511744,3.2443479511744044,270.06841761224274,-3.081582387757237,263.74248727331013,-9.407512726689845,257.41655693438696,-15.733443065613017,251.09062659546717,-22.059373404532806,244.76469625655525,-28.385303743444723,1.0,1.0,26022.012520719443,26022.012520719443,275.6242774600425,2.474277460042515,275.6242774600425,275.6242774600425,77053.33099515487,77053.34092737798,-0.009932223110808991,0.0,8546.071908451686,8546.071908451686,0.8854549959827769,3944.1209474912375,275.6242774600425,2.474277460042515,1.0,0.002,0.12903679527472392,0.0049059866864092135,0.00019930335796980304,0.0018006966420466407,0.09965167898490151,0.09965167898490151,0.0,1.644387750965315e-14,0.9999935319674521,0.9999935319674521,0.0,0.09242569688362536,5.978162823999247e-07,0.0,0.0,0.0,1600088.402866524,266.608048512713,0.0,1.0,1284523.6233192696,2598.0648342361833,,,,,,,,,,,,,,,,,,,2.0,15267.128104011155,1550.5635150007602,0.37133312148176556,6.173730061729009,2.932771798499594
3699.0,-30.142805444770467,5.004041278040235,35.047748767391916,24.537807201873534,5.001538504752318,-26.62837104981473,-40.1241171528585,1.4871041098046298,-6.541952964125926,-6.541952964143321,40.09550287214225,41071.471200255284,25751.556461492964,25751.556461492964,66823.02766174825,77062.5685136027,77053.34935664946,25751.556461492964,102804.90581814242,102804.90581814242,102804.90581814242,130263.27149108119,125752.53361205662,4510.737879024567,0.0,90925.57099478875,54934.48786052728,39990.09237140163,27458.36567293878,67448.45804434041,20833.947641992316,1550.563785764206,0.0,0.8784694533137218,2.724493550616666,0.001494314320929203,1.0,1.0,-6.541952964125926,333837.9517600219,1558655.1591964369,4.66889744254383,1558655.1591964369,4.66889744254383,0.7587468201913026,0.09242630135642449,3.924495413584131,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924495413584131,1.2847887297207763,1.2850842307379389,3.0545842462651764,6472.297477773848,15267.122279176614,6453.77414667934,0.0003269940680586632,23168.729075351115,2362.5528672228656,19290.762810990444,1967.110359907863,0.8326206736783682,0.8326206736783682,35482.253144018796,35405.22815468563,1.0027201464373816,0.8,4282.332054433318,4273.035954225843,1.0027201464373816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.163741842803,4632.441516551485,6.181119623997876,5.004041278040235,-3.732886140260052,8.736927418300287,2.932774651589358,3.5,0.8379356147398165,0.6,0.00022998772252730024,1.000005527734261,0.00022998645122331425,199.04021182462859,0.0,2.543450240708349e-07,0.7208137982167461,0.029091053521295034,7.775525879094595e-05,0.0001522324637363543,0.000597435605731935,0.09242630136264281,0.09242630136264281,0.09242630136264281,0.09242570958582635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487789.54236460157,595.6339146762407,0.0,0.09242630136264281,0.09242630135642449,0.09242630135642449,0.37133315054396665,0.37133315054396665,0.5,10.010532130995877,1.7394086171407253e-11,1.7394086171407253e-11,1.7394086171407253e-11,1.7394086171407253e-11,1.7394086171407253e-11,1.7394086171407253e-11,27458.36567293878,20833.947641992316,0.7587468201913026,0.9907272842000182,0.6089312104548783,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523509695623815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.6951208879,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5794938177035,260.5794938177035,-12.57050618229647,244.76464452859602,276.39434310682896,124749.72756733869,124754.45674043687,-4.729173098181807,0.0,nan,276.39434310682896,3.2443431068289783,270.06840339117286,-3.0815966088271125,263.7424636755195,-9.407536324480475,257.4165239598725,-15.73347604012747,251.09058424423125,-22.059415755768725,244.76464452859602,-28.385355471403955,1.0,1.0,26022.012520719443,26022.012520719443,275.6242769695701,2.4742769695700986,275.6242769695701,275.6242769695701,77053.34144292578,77053.34935664946,-0.007913723675301298,0.0,8546.071908451686,8546.071908451686,0.8854551883427954,3944.1178906520513,275.6242769695701,2.4742769695700986,1.0,0.002,0.12903738981461885,0.004905983916583655,0.00019930427565956503,0.0018006957245450103,0.09965213782978251,0.09965213782978251,0.0,2.0457507216020687e-13,0.9999935674132737,0.9999935674132737,0.0,0.09242570681622522,5.945401992644296e-07,0.0,0.0,0.0,1600088.4011345294,266.60804703587405,0.0,1.0,1284523.6283596363,2598.064813840742,,,,,,,,,,,,,,,,,,,2.0,15267.122279176614,1550.563785764206,0.37133315054396665,6.173730061729009,2.932774651589358
3700.0,-30.142858206700044,5.004028348546011,35.0477489710584,24.537816910911374,5.00153468963281,-26.628418917067048,-40.12416625684125,1.4870954000011152,-6.54195452568888,-6.541954525692293,40.09550341249377,41071.424025069435,25751.55154184068,25751.55154184068,66822.97556691011,77062.57787056158,77053.35721264353,25751.55154184068,102804.9087544842,102804.9087544842,102804.9087544842,130263.27922322083,125752.54888149424,4510.730341726591,0.0,90925.59174155457,54934.451998614524,39990.155269933384,27458.370468736626,67448.52573867001,20833.95097450479,1550.5640563551779,0.0,0.8784694427971266,2.7244933920150274,0.001494314320929203,1.0,1.0,-6.54195452568888,333837.9311752738,1558655.1825404393,4.668897800358414,1558655.1825404393,4.668897800358414,0.7587468090368209,0.09242630809303928,3.9244931813838835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244931813838835,1.284788773091629,1.2850842724853249,3.054582405744602,6472.293577931607,15267.116458037772,6453.774053854892,0.0003269948760176554,23168.747539903157,2362.554750083174,19290.762533531957,1967.1103316149713,0.8326199981379137,0.8326199981379137,35482.2369985549,35405.22815468563,1.0027195761036385,0.8,4282.330105846871,4273.035954225843,1.0027195761036385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.166166144237,4632.441516551485,6.181114846332112,5.004028348546011,-3.732888927233405,8.736917275779415,2.9327774959051416,3.5,0.837936427401469,0.6,0.00022998645122331425,1.0000054979410542,0.000229985186778314,199.04025544492785,0.0,2.530406146655446e-07,0.7171171019621534,0.0290913065619097,7.77548262603099e-05,0.00015223162496300435,0.0005974319741582991,0.09242630809884962,0.09242630809884962,0.09242630809884962,0.09242571922828459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487789.6301412958,595.6338861608738,0.0,0.09242630809884962,0.09242630809303928,0.09242630809303928,0.3713331798370053,0.3713331798370053,0.5,10.010514464876955,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,27458.370468736626,20833.95097450479,0.7587468090368209,0.9907255174978383,0.6089298998795182,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523512877285636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.69142419165,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5794655311203,260.5794655311203,-12.570534468879657,244.76459305761273,276.3943380046452,124749.83032065311,124754.5595658789,-4.729245225771434,0.0,nan,276.3943380046452,3.244338004645215,270.06838901522895,-3.0816109847710322,263.7424400258174,-9.407559974182561,257.4164910364099,-15.733508963590054,251.0905420470076,-22.059457952992375,244.76459305761273,-28.38540694238725,1.0,1.0,26022.012520719443,26022.012520719443,275.62427632727315,2.4742763272731736,275.62427632727315,275.62427632727315,77053.34605112432,77053.35721264353,-0.011161519214510918,0.0,8546.071908451686,8546.071908451686,0.88545532951246,3944.115647290803,275.62427632727315,2.4742763272731736,1.0,0.002,0.12903798145430956,0.004905981142981738,0.00019930518883511895,0.0018006948113445552,0.09965259441755947,0.09965259441755947,0.0,1.796739840242978e-13,0.9999935987921035,0.9999935987921035,0.0,0.09242571645302607,5.916400132115885e-07,0.0,0.0,0.0,1600088.3993031704,266.6080454743111,0.0,1.0,1284523.633689171,2598.0647922752396,,,,,,,,,,,,,,,,,,,2.0,15267.116458037772,1550.5640563551779,0.3713331798370053,6.173730061729009,2.9327774959051416
3701.0,-30.142910741943478,5.00401547841918,35.04774917627715,24.53782564206051,5.001535683937881,-26.628466099352092,-40.12421144926918,1.4870910413488165,-6.541955068886978,-6.541955068841774,40.095503864626565,41071.374818721466,25751.544416712168,25751.544416712168,66822.91923543363,77062.58817581658,77053.3668301256,25751.544416712168,102804.91124683776,102804.91124683776,102804.91124683776,130263.28529521257,125752.56248401754,4510.722811195026,0.0,90925.61953423973,54934.42021903592,39990.22146133756,27458.374048374808,67448.59550971237,20833.95349364936,1550.5642447925381,0.0,0.8784694381339712,2.724493336844579,0.001494314320929203,1.0,1.0,-6.541955068886978,333837.92401475715,1558655.2020748737,4.6688979590167055,1558655.2020748737,4.6688979590167055,0.7587468018661676,0.09242631424160097,3.9244921635769328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244921635769328,1.2847887960930569,1.2850842938674136,3.0545815588608876,6472.291783486639,15267.110640858957,6453.77249797004,0.0003269951390591352,23168.760630513432,2362.5560849539274,19290.757882888014,1967.1098573812683,0.8326193269691751,0.8326193269691751,35482.22963677508,35405.22815468563,1.0027193160509624,0.8,4282.3292173580385,4273.035954225843,1.0027193160509624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.168582560827,4632.441516551485,6.181109550992633,5.00401547841918,-3.7328909341473735,8.736906412566553,2.932780330971118,3.5,0.8379372374203193,0.6,0.000229985186778314,1.0000054743220164,0.00022998392777223478,199.04029887783383,0.0,2.516754558469725e-07,0.7132482418703201,0.029091558237365547,7.775442818642676e-05,0.00015223075859188722,0.0005974284191492332,0.09242631425002129,0.09242631425002129,0.09242631425002129,0.09242572809839832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487789.71709830535,595.633857907712,0.0,0.09242631425002129,0.09242631424160097,0.09242631424160097,0.37133320931029035,0.37133320931029035,0.5,10.010496880303995,-4.519051799434237e-11,-4.519051799434237e-11,-4.519051799434237e-11,-4.519051799434237e-11,-4.519051799434237e-11,-4.519051799434237e-11,27458.374048374808,20833.95349364936,0.7587468018661676,0.9907236574824061,0.6089285404439196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523516041799032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.687555331555,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5794377020126,260.5794377020126,-12.570562297987351,244.76454187975983,276.39433352428216,124750.02622323339,124754.67898300868,-4.652759775281856,0.0,nan,276.39433352428216,3.244333524282183,270.0683751953677,-3.08162480463227,263.74241686645934,-9.40758313354064,257.41645853755364,-15.73354146244634,251.09050020865286,-22.059499791347122,244.76454187975983,-28.385458120240145,1.0,1.0,26022.012520719443,26022.012520719443,275.6242769094924,2.474276909492403,275.6242769094924,275.6242769094924,77053.36012777919,77053.3668301256,-0.0067023464071098715,0.0,8546.071908451686,8546.071908451686,0.8854553938809933,3944.1146243948174,275.6242769094924,2.474276909492403,1.0,0.002,0.12903857017517614,0.004905978566316874,0.00019930609791950956,0.0018006939020673402,0.09965304895975477,0.09965304895975477,0.0,-1.3150071309642186e-14,0.9999936303726619,0.9999936303726619,0.0,0.09242572552042301,5.887211779560765e-07,0.0,0.0,0.0,1600088.3986661232,266.608044931113,0.0,1.0,1284523.6355430763,2598.06478477356,,,,,,,,,,,,,,,,,,,2.0,15267.110640858957,1550.5642447925381,0.37133320931029035,6.173730061729009,2.932780330971118
3702.0,-30.14296303660843,5.004002651176695,35.04774940699989,24.53784003099429,5.001535534415786,-26.628513179506747,-40.124256641697116,1.487085677313689,-6.5419564710592795,-6.541956471063226,40.09550501107824,41071.30992586826,25751.53927706286,25751.53927706286,66822.84920293113,77062.59426801819,77053.38347157814,25751.53927706286,102804.922748641,102804.922748641,102804.922748641,130263.30400138492,125752.58851863709,4510.715482747835,0.0,90925.63695440536,54934.366589753525,39990.3004051687,27458.381252743926,67448.68165791263,20833.95857315585,1550.5646258278382,0.0,0.8784694261755515,2.724493194431632,0.001494314320929203,1.0,1.0,-6.5419564710592795,333837.9055311229,1558655.2516056162,4.668898365887653,1558655.2516056162,4.668898365887653,0.7587467877799208,0.09242632194510632,3.9244895566470603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244895566470603,1.284788823786569,1.285084319949654,3.0545794639469888,6472.287344615471,15267.104826462692,6453.772783449985,0.00032699608679226226,23168.780459716367,2362.5581069698997,19290.758736206673,1967.1099443955554,0.8326186511951968,0.8326186511951968,35482.2107808953,35405.22815468563,1.0027186499726954,0.8,4282.326941653108,4273.035954225843,1.0027186499726954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.170995874005,4632.441516551485,6.181104736835351,5.004002651176695,-3.7328935826684573,8.736896233845151,2.932783162397101,3.5,0.8379380463991717,0.6,0.00022998392777223478,1.0000054492553272,0.0002299826745379204,199.04034211186092,0.0,2.505929462957087e-07,0.7101804098020384,0.029091808830311844,7.775403011442856e-05,0.00015222989765780622,0.0005974246435675113,0.09242632195023211,0.09242632195023211,0.09242632195023211,0.09242574472168434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487789.80612109747,595.6338290168941,0.0,0.09242632195023211,0.09242632194510632,0.09242632194510632,0.3713332389422871,0.3713332389422871,0.5,10.010479563641354,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,27458.381252743926,20833.95857315585,0.7587467877799208,0.9907213537818929,0.6089268005885486,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523519192717733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.68448749949,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57941016508795,260.57941016508795,-12.570589834912028,244.76449097289577,276.3943293572978,124750.15287863839,124754.75678794946,-4.6039093110939735,0.0,nan,276.3943293572978,3.244329357297829,270.0683616804059,-3.081638319594049,263.7423940035238,-9.40760599647615,257.41642632663974,-15.73357367336024,251.09045864976474,-22.059541350235236,244.76449097289577,-28.385509027104206,1.0,1.0,26022.012520719443,26022.012520719443,275.6242774545343,2.474277454534331,275.6242774545343,275.6242774545343,77053.37163795134,77053.38347157814,-0.0118336268060375,0.0,8546.071908451686,8546.071908451686,0.8854555587494286,3944.1120044302957,275.6242774545343,2.474277454534331,1.0,0.002,0.12903915008875674,0.004905975872994296,0.00019930699304881295,0.001800693007632943,0.09965349652440647,0.09965349652440647,0.0,6.817558670380031e-13,0.9999937256636523,0.9999937256636523,0.0,0.09242574203127506,5.799138312644257e-07,0.0,0.0,0.0,1600088.3970216939,266.6080435289407,0.0,1.0,1284523.640328615,2598.0647654092786,,,,,,,,,,,,,,,,,,,2.0,15267.104826462692,1550.5646258278382,0.3713332389422871,6.173730061729009,2.932783162397101
