time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3703.0,-30.143014957226626,5.003989854532397,35.047749647183885,24.53785012420269,5.001529672042363,-26.628560494302725,-40.12430190397424,1.4870752091187847,-6.541958527459769,-6.541958527392159,40.095505745602864,41071.24557020443,25751.535603339307,25751.535603339307,66822.78117354374,77062.60359723952,77053.39215589265,25751.535603339307,102804.92775923196,102804.92775923196,102804.92775923196,130263.31492996248,125752.60673206938,4510.708197893095,0.0,90925.65481643294,54934.31066684327,39990.382388432976,27458.387170730515,67448.76955916348,20833.96268639844,1550.5649610768246,0.0,0.878469412239072,2.7244929855713944,0.001494314320929203,1.0,1.0,-6.541958527459769,333837.8784233624,1558655.2833388373,4.668898840059729,1558655.2833388373,4.668898840059729,0.7587467740496634,0.0924263295883395,3.9244868381104028,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244868381104028,1.2847888753461032,1.2850843699108214,3.0545772254240635,6472.282601454008,15267.09901513484,6453.773282127825,0.00032699711340438054,23168.801060424157,2362.5602076574733,19290.76022678811,1967.1100963925612,0.8326179752019912,0.8326179752019912,35482.19111776287,35405.22815468563,1.0027179553785661,0.8,4282.324568521336,4273.035954225843,1.0027179553785661,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.1734019299865,4632.441516551485,6.181100285314546,5.003989854532397,-3.7328967233267805,8.736886577859178,2.9327859853096494,3.5,0.8379388529456141,0.6,0.0002299826745379204,1.0000054102807767,0.00022998143027380916,199.04038503666544,0.0,2.494441866831221e-07,0.706924825059968,0.02909205827449853,7.775363142906099e-05,0.0001522290431088594,0.0005974208760588599,0.09242632959250119,0.09242632959250119,0.09242632959250119,0.0924257561534709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487789.8926047452,595.6338009315028,0.0,0.09242632959250119,0.0924263295883395,0.0924263295883395,0.37133326948100454,0.37133326948100454,0.5,10.010462360512586,-6.758682502550073e-11,-6.758682502550073e-11,-6.758682502550073e-11,-6.758682502550073e-11,-6.758682502550073e-11,-6.758682502550073e-11,27458.387170730515,20833.96268639844,0.7587467740496634,0.9907190540359576,0.6089250528755503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45235223292085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.68123191475,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57938238187796,260.57938238187796,-12.570617618122014,244.7644403004233,276.3943244633497,124750.20936582824,124754.85445174189,-4.645085913647812,0.0,nan,276.3943244633497,3.244324463349699,270.06834763075364,-3.081652369246342,263.7423707981666,-9.407629201833402,257.4163939655771,-15.733606034422905,251.09041713299754,-22.059582867002433,244.7644403004233,-28.385559699576675,1.0,1.0,26022.012520719443,26022.012520719443,275.6242764143815,2.4742764143815066,275.6242764143815,275.6242764143815,77053.37210490972,77053.39215589265,-0.020050982930115424,0.0,8546.071908451686,8546.071908451686,0.8854557306761225,3944.1092723009547,275.6242764143815,2.4742764143815066,1.0,0.002,0.12903972632363414,0.004905973073713627,0.00019930788222822095,0.001800692118224342,0.09965394111411047,0.09965394111411047,0.0,4.525629003493403e-13,0.9999937654650117,0.9999937654650117,0.0,0.09242575335315385,5.76235185655855e-07,0.0,0.0,0.0,1600088.394610004,266.6080414725402,0.0,1.0,1284523.6473469986,2598.0647370099787,,,,,,,,,,,,,,,,,,,2.0,15267.09901513484,1550.5649610768246,0.37133326948100454,6.173730061729009,2.9327859853096494
3704.0,-30.143066672116564,5.003977121207358,35.047749875945954,24.53786430358889,5.001530560121304,-26.628606948893033,-40.124346991628386,1.4870708368974475,-6.541958799150166,-6.541958799120786,40.09550589633261,41071.1856552236,25751.528003228268,25751.528003228268,66822.71365845186,77062.61010013506,77053.3979702978,25751.528003228268,102804.92597352606,102804.92597352606,102804.92597352606,130263.31512244188,125752.61430933137,4510.700813110508,0.0,90925.6738169798,54934.26319444681,39990.45624725888,27458.389148915827,67448.8453961747,20833.964070173308,1550.5650665090081,0.0,0.8784694101935342,2.724492957976896,0.001494314320929203,1.0,1.0,-6.541958799150166,333837.87484189944,1558655.2898514587,4.668898909656714,1558655.2898514587,4.668898909656714,0.7587467697825938,0.09242633552318727,3.924484511085433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924484511085433,1.2847888983693387,1.2850843913406522,3.0545753594745495,6472.2786477308955,15267.093209557233,6453.773234271002,0.00032699793584078685,23168.819639915357,2362.5621022383134,19290.760083740865,1967.1100818058017,0.8326173013366054,0.8326173013366054,35482.17428642608,35405.22815468563,1.002717360816827,0.8,4282.322537157297,4273.035954225843,1.002717360816827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.175797630688,4632.441516551485,6.18109490671834,5.003977121207358,-3.7328985047455117,8.73687562595287,2.932788796073914,3.5,0.8379396560211182,0.6,0.00022998143027380916,1.0000053888455152,0.0002299801909460886,199.04042779140275,0.0,2.476588077869391e-07,0.7018650612681854,0.029092305933306317,7.775323428370902e-05,0.00015222819599010015,0.0005974171973136257,0.092426335533817,0.092426335533817,0.092426335533817,0.09242576128671867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487789.9763824769,595.6337736973364,0.0,0.092426335533817,0.09242633552318727,0.09242633552318727,0.37133330031001816,0.37133330031001816,0.5,10.01044513312187,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.9388047551037744e-11,27458.389148915827,20833.964070173308,0.7587467697825938,0.990716939125568,0.6089234799199826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523525443266243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.676172150954,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5793550295418,260.5793550295418,-12.570644970458204,244.76438991663014,276.3943201424699,124750.35813730626,124754.93118532628,-4.573048020027968,0.0,nan,276.3943201424699,3.244320142469917,270.0683340972929,-3.0816659027070727,263.7423480521209,-9.40765194787906,257.4163620069494,-15.733637993050593,251.0903759617877,-22.05962403821229,244.76438991663014,-28.38561008336984,1.0,1.0,26022.012520719443,26022.012520719443,275.62427682301285,2.4742768230128718,275.62427682301285,275.62427682301285,77053.38731475433,77053.3979702978,-0.010655543461325578,0.0,8546.071908451686,8546.071908451686,0.8854558778426747,3944.1069336408605,275.62427682301285,2.4742768230128718,1.0,0.002,0.12904030303681144,0.004905970596298872,0.00019930877287736978,0.0018006912271500864,0.09965438643868489,0.09965438643868489,0.0,2.7456335816022914e-14,0.9999937602911434,0.9999937602911434,0.0,0.09242575880976292,5.767134243474402e-07,0.0,0.0,0.0,1600088.394291372,266.6080412008498,0.0,1.0,1284523.6482742648,2598.064733257876,,,,,,,,,,,,,,,,,,,2.0,15267.093209557233,1550.5650665090081,0.37133330031001816,6.173730061729009,2.932788796073914
3705.0,-30.143118074852737,5.003964429656824,35.0477501281915,24.537873488757782,5.001528899110025,-26.628653377455144,-40.12439207928253,1.4870642017147655,-6.54196019773957,-6.541960197776836,40.095507031561816,41071.134149284895,25751.522993694532,25751.522993694532,66822.65714297943,77062.62038202767,77053.41413366894,25751.522993694532,102804.93712736346,102804.93712736346,102804.93712736346,130263.3333742638,125752.6397254856,4510.693648778204,0.0,90925.69787037942,54934.22537651924,39990.52499317797,27458.396246900345,67448.92124007831,20833.969074481174,1550.5654421566371,0.0,0.8784693982972095,2.7244928159278152,0.001494314320929203,1.0,1.0,-6.54196019773957,333837.85640549165,1558655.3388973633,4.66889931441497,1558655.3388973633,4.66889931441497,0.758746755897407,0.09242634348513075,3.9244828641562326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244828641562326,1.2847889319688173,1.285084423355501,3.0545739977245403,6472.275762346031,15267.087406370363,6453.772444204904,0.00032699848178310956,23168.8354918906,2362.56371868993,19290.757722180424,1967.1098409936549,0.8326166297366324,0.8326166297366324,35482.16237421061,35405.22815468563,1.0027169400215614,0.8,4282.321099479088,4273.035954225843,1.0027169400215614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.1781914328185,4632.441516551485,6.181090152756561,5.003964429656824,-3.7329011299632096,8.736865559620034,2.932791604611748,3.5,0.8379404584604995,0.6,0.0002299801909460886,1.0000053563203493,0.00022997895910511004,199.04047028808623,0.0,2.466763196726669e-07,0.699080689952338,0.02909255260962599,7.775283714023334e-05,0.00015222735380585528,0.0005974136414669271,0.09242634348961147,0.09242634348961147,0.09242634348961147,0.0924257776077277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487790.06371060305,595.6337453570072,0.0,0.09242634348961147,0.09242634348513075,0.09242634348513075,0.3713333308779136,0.3713333308779136,0.5,10.01042815674078,3.728928277269006e-11,3.728928277269006e-11,3.728928277269006e-11,3.728928277269006e-11,3.728928277269006e-11,3.728928277269006e-11,27458.396246900345,20833.969074481174,0.758746755897407,0.9907149871994282,0.6089220315784728,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452352854498624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.67338777964,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5793278263801,260.5793278263801,-12.570672173619869,244.76433979977222,276.39431585300514,124750.49482250711,124755.04292988493,-4.548107377849762,0.0,nan,276.39431585300514,3.244315853005162,270.06832064234806,-3.0816793576519217,263.7423254316976,-9.407674568302355,257.4163302210493,-15.733669778950684,251.09033501040827,-22.05966498959171,244.76433979977222,-28.38566020022776,1.0,1.0,26022.012520719443,26022.012520719443,275.62427731567846,2.474277315678478,275.62427731567846,275.62427731567846,77053.3943997691,77053.41413366894,-0.019733899840503,0.0,8546.071908451686,8546.071908451686,0.8854559819983563,3944.1052784770136,275.62427731567846,2.474277315678478,1.0,0.002,0.1290408715594972,0.004905967951215027,0.00019930965041435708,0.001800690350180518,0.09965482520717854,0.09965482520717854,0.0,5.948748438289186e-13,0.9999938489074467,0.9999938489074467,0.0,0.09242577496213761,5.685229931408886e-07,0.0,0.0,0.0,1600088.3926511446,266.6080398022604,0.0,1.0,1284523.6530475793,2598.064713943064,,,,,,,,,,,,,,,,,,,2.0,15267.087406370363,1550.5654421566371,0.3713333308779136,6.173730061729009,2.932791604611748
3706.0,-30.143169213320558,5.003951772789678,35.04775038127918,24.537883197795622,5.001524655816184,-26.628699826404496,-40.12443720186127,1.4870552689082701,-6.541961967328689,-6.541961967345134,40.09550756038154,41071.077072640335,25751.518826808708,25751.518826808708,66822.59589944905,77062.63030083325,77053.42048964165,25751.518826808708,102804.93931645036,102804.93931645036,102804.93931645036,130263.34032626853,125752.65385287727,4510.686473391264,0.0,90925.71818189701,54934.17862190111,39990.59951110656,27458.401009818175,67449.00052092473,20833.9723739018,1550.5657154715439,0.0,0.8784693866971147,2.7244926361978488,0.001494314320929203,1.0,1.0,-6.541961967328689,333837.8330785199,1558655.3617449938,4.6688997090943625,1558655.3617449938,4.6688997090943625,0.758746744446346,0.09242635092342585,3.92448057854756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92448057854756,1.2847889763014295,1.2850844661155714,3.054572113348225,6472.271769578738,15267.081607713144,6453.772426839987,0.0003269993145619777,23168.854160962208,2362.56562240543,19290.757670275525,1967.1098357008282,0.8326159565879185,0.8326159565879185,35482.14584243395,35405.22815468563,1.0027163560418084,0.8,4282.319104268784,4273.035954225843,1.0027163560418084,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.180577886749,4632.441516551485,6.1810856119613735,5.003951772789678,-3.7329040320863256,8.736855804876004,2.932794404529349,3.5,0.8379412584369569,0.6,0.00022997895910511004,1.0000053287849524,0.00022997773360322385,199.0405125663045,0.0,2.4518620769267283e-07,0.6948577126010348,0.02909279779583368,7.775243969101095e-05,0.0001522265194140991,0.000597410018980525,0.09242635092837165,0.09242635092837165,0.09242635092837165,0.09242578658178635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487790.1478850689,595.6337180123843,0.0,0.09242635092837165,0.09242635092342585,0.09242635092342585,0.3713333622881677,0.3713333622881677,0.5,10.01041122629312,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,27458.401009818175,20833.9723739018,0.758746744446346,0.9907129146964698,0.6089204696205816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523531627985342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.66916480229,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57930053454226,260.57930053454226,-12.570699465457722,244.76428992348633,276.3943111456154,124750.5812173687,124755.14415055509,-4.5629331863861715,0.0,nan,276.3943111456154,3.244311145615427,270.0683069011776,-3.0816930988223703,263.74230265674976,-9.40769734325022,257.41629841232253,-15.733701587677444,251.09029416790156,-22.059705832098416,244.76428992348633,-28.385710076513647,1.0,1.0,26022.012520719443,26022.012520719443,275.6242762898405,2.4742762898405317,275.6242762898405,275.6242762898405,77053.39959246301,77053.42048964165,-0.020897178634186275,0.0,8546.071908451686,8546.071908451686,0.8854561265456198,3944.1029814402978,275.6242762898405,2.4742762898405317,1.0,0.002,0.12904143861295722,0.004905965242167988,0.00019931052553009412,0.001800689474638047,0.09965526276504706,0.09965526276504706,0.0,1.6814110867513499e-13,0.999993864803997,0.999993864803997,0.0,0.0924257838696471,5.670537787581856e-07,0.0,0.0,0.0,1600088.390575819,266.6080380326713,0.0,1.0,1284523.6590870912,2598.0646895046843,,,,,,,,,,,,,,,,,,,2.0,15267.081607713144,1550.5657154715439,0.3713333622881677,6.173730061729009,2.932794404529349
3707.0,-30.143220119594563,5.003939162208795,35.047750624033,24.537892348039918,5.001522803321751,-26.628745827303845,-40.12448221966622,1.487048511033372,-6.541963102696002,-6.5419631027123994,40.09550776833341,41071.027058117,25751.513271819458,25751.513271819458,66822.54032993646,77062.64073771184,77053.42425460511,25751.513271819458,102804.93752642456,102804.93752642456,102804.93752642456,130263.34142346986,125752.66218384553,4510.67923962433,0.0,90925.74200963345,54934.14193608026,39990.66674839243,27458.403897045304,67449.07064543774,20833.9743603565,1550.565884552194,0.0,0.8784693797541216,2.7244925208832407,0.001494314320929203,1.0,1.0,-6.541963102696002,333837.8181119527,1558655.3707291195,4.668899945321424,1558655.3707291195,4.668899945321424,0.7587467370089332,0.09242635755949538,3.9244789005871126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244789005871126,1.2847890104463322,1.2850844986937335,3.0545707261488477,6472.268830269717,15267.075812636676,6453.771678196174,0.0003269998747402744,23168.870138664963,2362.5672516776845,19290.75543252907,1967.109607514194,0.832615285815601,0.832615285815601,35482.133705767475,35405.22815468563,1.002715927317968,0.8,4282.317639501715,4273.035954225843,1.002715927317968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.182955228567,4632.441516551485,6.181080751506906,5.003939162208795,-3.7329064488379236,8.736845611046718,2.932797193757188,3.5,0.8379420553591965,0.6,0.00022997773360322385,1.0000053045917991,0.00022997651367169544,199.04055465257466,0.0,2.439245235793607e-07,0.6912820998239083,0.02909304172035726,7.775204316652908e-05,0.00015222569043669477,0.000597406510246114,0.09242635756774065,0.09242635756774065,0.09242635756774065,0.09242579201788359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487790.2306819037,595.6336910999717,0.0,0.09242635756774065,0.09242635755949538,0.09242635755949538,0.3713333937209132,0.3713333937209132,0.5,10.010394259774309,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,27458.403897045304,20833.9743603565,0.7587467370089332,0.9907110608121676,0.6089190950312233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523534695135576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.66558918951,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57927340860505,260.57927340860505,-12.57072659139493,244.76424030587336,276.3943065113535,124750.71587199518,124755.25106819057,-4.535196195414423,0.0,nan,276.3943065113535,3.2443065113535,270.0682932702479,-3.0817067297520566,263.74228002914674,-9.407719970853236,257.4162667880498,-15.733733211950153,251.09025354695882,-22.059746453041157,244.76424030587336,-28.38575969412662,1.0,1.0,26022.012520719443,26022.012520719443,275.62427559502225,2.4742755950222772,275.62427559502225,275.62427559502225,77053.41026404101,77053.42425460511,-0.013990564097184688,0.0,8546.071908451686,8546.071908451686,0.8854562326637726,3944.101295090048,275.62427559502225,2.4742755950222772,1.0,0.002,0.12904200675295635,0.004905962644506686,0.00019931140258380714,0.0018006885974047766,0.09965570129190357,0.09965570129190357,0.0,-1.1416215195403367e-14,0.9999938530491412,0.9999938530491412,0.0,0.0924257894192174,5.681402779728856e-07,0.0,0.0,0.0,1600088.3892442915,266.608036897304,0.0,1.0,1284523.6629620362,2598.06467382504,,,,,,,,,,,,,,,,,,,2.0,15267.075812636676,1550.565884552194,0.3713333937209132,6.173730061729009,2.932797193757188
3708.0,-30.143270797467736,5.003926591169605,35.047750869611534,24.53790701637047,5.001521060745,-26.62879161164719,-40.12452346561474,1.4870418749308085,-6.541964584752236,-6.541964584768506,40.09550833534995,41070.94924760546,25751.508526981972,25751.508526981972,66822.45777458743,77062.64718138563,77053.43203403852,25751.508526981972,102804.94056102048,102804.94056102048,102804.94056102048,130263.34917352625,125752.67710162219,4510.672071904054,0.0,90925.75729399781,54934.072905152665,39990.76043205016,27458.408612505773,67449.16904455594,20833.977642813807,1550.5661488531548,0.0,0.8784693695668153,2.724492370356818,0.001494314320929203,1.0,1.0,-6.541964584752236,333837.7985752797,1558655.3952261887,4.6689002919323865,1558655.3952261887,4.6689002919323865,0.7587467262514658,0.09242636484919864,3.924475947732054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924475947732054,1.2847890440100664,1.285084530697751,3.054568348032477,6472.263791326493,15267.07002050721,6453.772391895245,0.0003270009785766532,23168.89146601691,2362.5694264623407,19290.75756582335,1967.1098250496707,0.8326146114551128,0.832614611455113,35482.11234780204,35405.22815468563,1.0027151728547963,0.8,4282.315061821555,4273.035954225843,1.0027151728547963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.185326490878,4632.441516551485,6.181076094536611,5.003926591169605,-3.7329091221767867,8.736835713346391,2.932799975853271,3.5,0.8379428502437917,0.6,0.00022997651367169544,1.0000052807938455,0.0002299752992195507,199.04059655003215,0.0,2.428158480525809e-07,0.6881401133810143,0.029093284536205313,7.775167986684195e-05,0.0001522248338048535,0.0005974026989146568,0.09242636485464573,0.09242636485464573,0.09242636485464573,0.09242580159398209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487790.31488369545,595.633663748333,0.0,0.09242636485464573,0.09242636484919864,0.09242636484919864,0.37133342484778814,0.37133342484778814,0.5,10.010377361972463,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,27458.408612505773,20833.977642813807,0.7587467262514658,0.990708391536232,0.6089170530844433,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523537748360669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.66244720307,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5792464491609,260.5792464491609,-12.570753550839072,244.76419094035168,276.3943019579863,124750.8096284828,124755.31698862693,-4.507360144150963,0.0,nan,276.3943019579863,3.244301957986295,270.0682797544512,-3.081720245548752,263.7422575509179,-9.407742449082093,257.41623534738983,-15.733764652610148,251.09021314386854,-22.05978685613144,244.76419094035168,-28.385809059648295,1.0,1.0,26022.012520719443,26022.012520719443,275.6242750232596,2.4742750232596222,275.6242750232596,275.6242750232596,77053.42176172268,77053.43203403852,-0.010272315834299661,0.0,8546.071908451686,8546.071908451686,0.8854564194092315,3944.098327470714,275.6242750232596,2.4742750232596222,1.0,0.002,0.1290425726591313,0.004905959994208087,0.00019931227604526883,0.0018006877241237935,0.09965613802263441,0.09965613802263441,0.0,1.6906224684087867e-13,0.9999938772182184,0.9999938772182184,0.0,0.0924257989427358,5.659064628364514e-07,0.0,0.0,0.0,1600088.3875061765,266.60803541524774,0.0,1.0,1284523.6680202147,2598.064653357543,,,,,,,,,,,,,,,,,,,2.0,15267.07002050721,1550.5661488531548,0.37133342484778814,6.173730061729009,2.932799975853271
3709.0,-30.143321158886963,5.0039140580228825,35.04775111788175,24.537916550785326,5.001517327162886,-26.62883731028342,-40.1245684135705,1.4870334785604629,-6.541966147042501,-6.541966147021078,40.09550890418936,41070.89657546304,25751.503980182195,25751.503980182195,66822.40055564523,77062.65750349915,77053.43957168944,25751.503980182195,102804.94355187163,102804.94355187163,102804.94355187163,130263.35692637292,125752.69199004065,4510.664936332261,0.0,90925.77844486955,54934.03097709535,39990.8305197491,27458.413374501277,67449.24389425038,20833.980954453753,1550.5664171635835,0.0,0.8784693589378836,2.7244922116813943,0.001494314320929203,1.0,1.0,-6.541966147042501,333837.77798095567,1558655.4198013495,4.668900653569128,1558655.4198013495,4.668900653569128,0.7587467152709131,0.09242637221516241,3.9244738152969623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244738152969623,1.2847890857972575,1.2850845709341565,3.0545665889290197,6472.260063997354,15267.064231256498,6453.772194352991,0.000327001742956223,23168.90944474024,2362.571259781907,19290.756975356337,1967.1097648387918,0.8326139398734491,0.8326139398734491,35482.09692392244,35405.22815468563,1.0027146280113446,0.8,4282.313200322688,4273.035954225843,1.0027146280113446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.187690005279,4632.441516551485,6.181071496601144,5.0039140580228825,-3.732911851907902,8.736825909930785,2.9328027488601296,3.5,0.8379436425314656,0.6,0.0002299752992195507,1.0000052478204555,0.00022997409235680458,199.04063818587986,0.0,2.417252793728198e-07,0.6850494417425713,0.029093526261484686,7.775128396117948e-05,0.0001522240152583712,0.0005973991619408431,0.09242637222030115,0.09242637222030115,0.09242637222030115,0.09242581108616252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487790.3987869226,595.6336364938632,0.0,0.09242637222030115,0.09242637221516241,0.09242637221516241,0.3713334560885995,0.3713334560885995,0.5,10.010360527932592,-2.142996891052462e-11,-2.142996891052462e-11,-2.142996891052462e-11,-2.142996891052462e-11,-2.142996891052462e-11,-2.142996891052462e-11,27458.413374501277,20833.980954453753,0.7587467152709131,0.9907064438025734,0.6089155964424988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523540787888092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.65935653143,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57921947370613,260.57921947370613,-12.570780526293845,244.76414181764716,276.39429712978165,124750.90601747716,124755.41605437359,-4.5100368964498525,0.0,nan,276.39429712978165,3.244297129781671,270.0682660673452,-3.0817339326547994,263.742235004913,-9.40776499508695,257.4162039424859,-15.733796057514098,251.0901728800639,-22.059827119936074,244.76414181764716,-28.38585818235282,1.0,1.0,26022.012520719443,26022.012520719443,275.62427434300884,2.474274343008858,275.62427434300884,275.62427434300884,77053.42730196904,77053.43957168944,-0.012269720391486771,0.0,8546.071908451686,8546.071908451686,0.8854565542693986,3944.096184373447,275.62427434300884,2.474274343008858,1.0,0.002,0.12904313644628104,0.004905957337763989,0.00019931314620092846,0.0018006868539729483,0.09965657310046423,0.09965657310046423,0.0,1.738765381675833e-13,0.9999939001452044,0.9999939001452044,0.0,0.09242580842771261,5.637874497970145e-07,0.0,0.0,0.0,1600088.3856739653,266.6080338529575,0.0,1.0,1284523.673352226,2598.064631782007,,,,,,,,,,,,,,,,,,,2.0,15267.064231256498,1550.5664171635835,0.3713334560885995,6.173730061729009,2.9328027488601296
3710.0,-30.1433815261275,5.00390156975589,35.04775135895243,24.53792601535099,5.001515005682001,-26.628891872931938,-40.12462223237378,1.4870253525050872,-6.541967318470768,-6.54196731847123,40.095509192958,41070.83835847106,25751.498593404955,25751.498593404955,66822.33695187602,77062.66347228446,77053.44431571769,25751.498593404955,102804.94290912265,102804.94290912265,102804.94290912265,130263.35954728624,125752.70178372014,4510.657763566094,0.0,90925.8000190472,54933.99103975843,39990.8988658764,27458.41663816358,67449.31550403999,20833.983209954586,1550.566605004113,0.0,0.8784693514920793,2.7244920927042284,0.001494314320929203,1.0,1.0,-6.541967318470768,333837.76253902784,1558655.4322771872,4.668900906903755,1558655.4322771872,4.668900906903755,0.7587467072299462,0.09242637898240583,3.9244717600336925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244717600336925,1.2847891263042088,1.285084609899779,3.0545648929351747,6472.256470389911,15267.05844665615,6453.771906003768,0.00032700247287617123,23168.927075746516,2362.5730576442024,19290.75611346121,1967.1096769499486,0.83261326907343,0.83261326907343,35482.0820582242,35405.22815468563,1.0027141028855209,0.8,4282.311406190398,4273.035954225843,1.0027141028855209,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.190045403905,4632.441516551485,6.181066709094015,5.00390156975589,-3.7329142801577873,8.736815849913677,2.932805512346151,3.5,0.8379444320989002,0.6,0.00022997409235680458,1.0000062904650608,0.0002299726457219117,199.04068809396998,0.0,2.4021473118757557e-07,0.6807685481855892,0.029093766476215872,7.775080992274136e-05,0.00015222328243406322,0.000597395973132114,0.09242637899028928,0.09242637899028928,0.09242637899028928,0.09242581746333979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487790.4813923683,595.6336096476437,0.0,0.09242637899028928,0.09242637898240583,0.09242637898240583,0.37133348742413463,0.37133348742413463,0.5,10.01034368217877,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,27458.41663816358,20833.983209954586,0.7587467072299462,0.9907044490002805,0.6089140868451224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523543808436636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.65507563787,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5791917039051,260.5791917039051,-12.570808296094867,244.7640911781708,276.39429222965555,124750.98032432345,124755.62316831826,-4.642843994815284,0.0,nan,276.39429222965555,3.2442922296555707,270.0682520193482,-3.0817479806517554,263.742211809049,-9.407788190950953,257.4161715987493,-15.733828401250662,251.09013138845808,-22.0598686115419,244.7640911781708,-28.38590882182919,1.0,1.0,26022.012520719443,26022.012520719443,275.6242737266708,2.4742737266708446,275.6242737266708,275.6242737266708,77053.43346552344,77053.44431571769,-0.010850194244994782,0.0,8546.071908451686,8546.071908451686,0.8854566842490281,3944.094118833861,275.6242737266708,2.4742737266708446,1.0,0.002,0.12904370055116024,0.004905954750602944,0.0001993140170074259,0.0018006859830141356,0.09965700850371295,0.09965700850371295,0.0,2.156131176378473e-14,0.9999938967087804,0.9999938967087804,0.0,0.09242581487729852,5.641051073063478e-07,0.0,0.0,0.0,1600088.3843001456,266.6080326815292,0.0,1.0,1284523.6773502491,2598.0646156043513,,,,,,,,,,,,,,,,,,,2.0,15267.05844665615,1550.566605004113,0.37133348742413463,6.173730061729009,2.932805512346151
3711.0,-30.143430683956794,5.003889132889944,35.04775160699862,24.53794068368154,5.001515986437006,-26.628936016920765,-40.12466330369932,1.4870213193946265,-6.541968111798951,-6.5419681118504505,40.095509876401124,41070.7731176284,25751.49242518657,25751.49242518657,66822.26554281497,77062.67200424035,77053.45574121212,25751.49242518657,102804.9481663987,102804.9481663987,102804.9481663987,130263.36943659658,125752.71877101368,4510.650665582897,0.0,90925.82014810039,54933.934399880025,39990.9841646893,27458.42127019789,67449.40543488719,20833.986475310696,1550.566848812807,0.0,0.8784693445938268,2.7244920121290965,0.001494314320929203,1.0,1.0,-6.541968111798951,333837.75208126236,1558655.4618042507,4.668901141608589,1558655.4618042507,4.668901141608589,0.7587466981549645,0.09242638612590952,3.9244694547717422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244694547717422,1.2847891481589409,1.2850846299008198,3.054563046703324,6472.25255844616,15267.052459927134,6453.771741698765,0.0003270032782024697,23168.945814457584,2362.574968460951,19290.755622342564,1967.1096268697838,0.8326125744704793,0.8326125744704792,35482.06538428621,35405.22815468563,1.0027135138842973,0.8,4282.309393822727,4273.035954225843,1.0027135138842973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.192394537151,4632.441516551485,6.18106174332054,5.003889132889944,-3.732916413798267,8.736805546688212,2.9328082684823134,3.5,0.8379452195663752,0.6,0.0002299726457219117,1.000005122406844,0.00022997146771449158,199.04072873479342,0.0,2.879392044989819e-07,0.8160197055501147,0.029094054415420373,7.77504481664576e-05,0.0001522221975554541,0.0005973913646446094,0.09242638613167724,0.09242638613167724,0.09242638613167724,0.09242582853701536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487790.5653377704,595.6335823850816,0.0,0.09242638613167724,0.09242638612590952,0.09242638612590952,0.3713335185523782,0.3713335185523782,0.5,10.010326954343894,5.150013748789206e-11,5.150013748789206e-11,5.150013748789206e-11,5.150013748789206e-11,5.150013748789206e-11,5.150013748789206e-11,27458.42127019789,20833.986475310696,0.7587466981549645,0.9907020693803206,0.6089123077189523,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523547429110213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.790326795235,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57916460342545,260.57916460342545,-12.570835396574523,244.76404126389005,276.3942879429765,124751.14097140437,124755.67191145003,-4.530940045663913,0.0,nan,276.3942879429765,3.244287942976541,270.06823860715,-3.0817613928499554,263.74218927132927,-9.40781072867071,257.41613993550965,-15.73386006449033,251.0900905996971,-22.05990940030287,244.76404126389005,-28.385958736109927,1.0,1.0,26022.012520719443,26022.012520719443,275.62427427022095,2.474274270220974,275.62427427022095,275.62427427022095,77053.45021890946,77053.45574121212,-0.005522302657482214,0.0,8546.071908451686,8546.071908451686,0.8854568300391422,3944.091802045601,275.62427427022095,2.474274270220974,1.0,0.002,0.12904426064180063,0.004905952249670634,0.00019931488176860935,0.001800685118323849,0.09965744088430467,0.09965744088430467,0.0,9.245815918434985e-14,0.9999939401405864,0.9999939401405864,0.0,0.09242582603500349,5.600909060299868e-07,0.0,0.0,0.0,1600088.383369751,266.608031888201,0.0,1.0,1284523.6800578393,2598.0646046483216,,,,,,,,,,,,,,,,,,,2.0,15267.052459927134,1550.566848812807,0.3713335185523782,6.173730061729009,2.9328082684823134
3712.0,-30.143480266275034,5.0038767232549874,35.047751870606795,24.53795039271938,5.001510932800831,-26.62898114636488,-40.12470821673048,1.4870118129022154,-6.541970198647277,-6.541970198655641,40.09551082161731,41070.72019768773,25751.48916434171,25751.48916434171,66822.20936202945,77062.68233010429,77053.46681654624,25751.48916434171,102804.95598088794,102804.95598088794,102804.95598088794,130263.38402048952,125752.74032287009,4510.643697619435,0.0,90925.83941737888,54933.89053680674,39991.054311746826,27458.428039601582,67449.48235134842,20833.99120199606,1550.567224928882,0.0,0.8784693296908621,2.7244918001764438,0.001494314320929203,1.0,1.0,-6.541970198647277,333837.72457214055,1558655.502641183,4.6689016486642325,1558655.502641183,4.6689016486642325,0.7587466832386942,0.09242639440703791,3.9244670227961387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244670227961387,1.2847891950641817,1.285084675303278,3.0545610422884137,6472.248311331489,15267.04669574775,6453.771917887582,0.0003270041780058132,23168.965082192288,2362.5769332230975,19290.756148982728,1967.1096805721352,0.8326119047850626,0.8326119047850628,35482.04779382743,35405.22815468563,1.0027128925073618,0.8,4282.307270840706,4273.035954225843,1.0027128925073618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.19473914553,4632.441516551485,6.18105748211454,5.0038767232549874,-3.7329195224335696,8.736796245688558,2.9328110193106793,3.5,0.837946005517337,0.6,0.00022997146771449158,1.0000051666421848,0.00022997027954034405,199.04076972657438,0.0,2.3447145535692512e-07,0.6644921044815257,0.02909428888687573,7.775005257420819e-05,0.0001522214151402834,0.000597387923881403,0.09242639440959735,0.09242639440959735,0.09242639440959735,0.09242584219818265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487790.6497707324,595.6335549768232,0.0,0.09242639440959735,0.09242639440703791,0.09242639440703791,0.3713335499929848,0.3713335499929848,0.5,10.01031038794051,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,27458.428039601582,20833.99120199606,0.7587466832386942,0.9907001066953862,0.6089108287554807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452355037747309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.63879919417,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57913746340074,260.57913746340074,-12.570862536599236,244.76399181477268,276.394283112044,124751.21841911391,124755.75597070219,-4.537551588264996,0.0,nan,276.394283112044,3.244283112044002,270.0682248525825,-3.0817751474174884,263.74216659312174,-9.40783340687824,257.41610833366684,-15.733891666333136,251.0900500742167,-22.059949925783286,244.76399181477268,-28.386008185227297,1.0,1.0,26022.012520719443,26022.012520719443,275.6242734793719,2.4742734793719023,275.6242734793719,275.6242734793719,77053.45252239097,77053.46681654624,-0.01429415526217781,0.0,8546.071908451686,8546.071908451686,0.8854569838429063,3944.0893579101194,275.6242734793719,2.4742734793719023,1.0,0.002,0.12904481556818448,0.004905949536402691,0.00019931573802352905,0.001800684262528306,0.09965786901176452,0.09965786901176452,0.0,5.518350533473271e-13,0.9999939960140499,0.9999939960140499,0.0,0.09242583948026448,5.549267734360393e-07,0.0,0.0,0.0,1600088.3809223527,266.6080298013527,0.0,1.0,1284523.6871801405,2598.064575828527,,,,,,,,,,,,,,,,,,,2.0,15267.04669574775,1550.567224928882,0.3713335499929848,6.173730061729009,2.9328110193106793
3713.0,-30.14352953353584,5.00386436436412,35.04775212111122,24.537959368340694,5.001509657912795,-26.629025614386077,-40.12474921820683,1.4870057387720343,-6.541971004551556,-6.5419710046244095,40.09551097067364,41070.66292087707,25751.483069995425,25751.483069995425,66822.1459908725,77062.6935236828,77053.47051127786,25751.483069995425,102804.9535812733,102804.9535812733,102804.9535812733,130263.38393258626,125752.74732063198,4510.636611954282,0.0,90925.86428577361,54933.846850530106,39991.1304836039,27458.430351312974,67449.56083491688,20833.992795271577,1550.5673585462796,0.0,0.878469324757093,2.724491718324104,0.001494314320929203,1.0,1.0,-6.541971004551556,333837.7139486086,1558655.509080833,4.668901816529855,1558655.509080833,4.668901816529855,0.7587466773851974,0.09242640095234476,3.9244655435015625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244655435015625,1.2847892259333626,1.2850847046529257,3.0545598175066813,6472.245716165968,15267.040921425842,6453.77093976979,0.00032700464979567635,23168.980152300173,2362.5784699464316,19290.75322532319,1967.109382441832,0.832611237029699,0.832611237029699,35482.037094101324,35405.22815468563,1.0027125145432372,0.8,4282.305979497119,4273.035954225843,1.0027125145432372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.197073087488,4632.441516551485,6.1810525566212595,5.00386436436412,-3.732921656288583,8.736786020652703,2.9328137576256172,3.5,0.8379467878930335,0.6,0.00022997027954034405,1.0000051338141553,0.0002299690989217287,199.04081045789894,0.0,2.3649509689376098e-07,0.6702271045969186,0.029094525381972623,7.774969143640678e-05,0.00015222058810393727,0.0005973844530254457,0.09242640096125797,0.09242640096125797,0.09242640096125797,0.09242584686695862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487790.73062614474,595.6335286927932,0.0,0.09242640096125797,0.09242640095234476,0.09242640095234476,0.37133358192154214,0.37133358192154214,0.5,10.01029376507297,7.287326297955588e-11,7.287326297955588e-11,7.287326297955588e-11,7.287326297955588e-11,7.287326297955588e-11,7.287326297955588e-11,27458.430351312974,20833.992795271577,0.7587466773851974,0.9906980143936003,0.6089092710536353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45235533512969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.64453419428,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5791106631853,260.5791106631853,-12.570889336814673,244.7639428350147,276.394278491371,124751.37015827037,124755.85089705026,-4.480738779891603,0.0,nan,276.394278491371,3.2442784913710057,270.06821136009165,-3.081788639908325,263.7421442288151,-9.40785577118487,257.41607709754317,-15.733922902456811,251.09000996627628,-22.059990033723693,244.7639428350147,-28.38605716498529,1.0,1.0,26022.012520719443,26022.012520719443,275.62427310573406,2.4742731057340848,275.62427310573406,275.62427310573406,77053.46426952512,77053.47051127786,-0.00624175273696892,0.0,8546.071908451686,8546.071908451686,0.8854570773969102,3944.08787121907,275.62427310573406,2.4742731057340848,1.0,0.002,0.12904537214464923,0.0049059470462481675,0.00019931659735174546,0.0018006834026378922,0.09965829867587273,0.09965829867587273,0.0,-1.0362370683747457e-14,0.9999939781628685,0.9999939781628685,0.0,0.09242584437561158,5.565767331855475e-07,0.0,0.0,0.0,1600088.379977212,266.6080289954484,0.0,1.0,1284523.6899306395,2598.064564698844,,,,,,,,,,,,,,,,,,,2.0,15267.040921425842,1550.5673585462796,0.37133358192154214,6.173730061729009,2.9328137576256172
3714.0,-30.143578615354638,5.003852044477893,35.0477523783789,24.537973792199068,5.001508345677884,-26.6290699192491,-40.124793991539605,1.4869996495817277,-6.5419724229131475,-6.541972422922806,40.095511666851074,41070.60786111303,25751.478389707325,25751.478389707325,66822.08625082036,77062.70067109312,77053.48003719132,25751.478389707325,102804.95842689864,102804.95842689864,102804.95842689864,130263.39395399479,125752.76432543143,4510.6296285633625,0.0,90925.88038430898,54933.800692258534,39991.19965783384,27458.435527096153,67449.63518493,20833.996414342866,1550.5676430302942,0.0,0.8784693144236755,2.724491574266886,0.001494314320929203,1.0,1.0,-6.5419724229131475,333837.695251567,1558655.5391575892,4.668902168112105,1558655.5391575892,4.668902168112105,0.7587466661668961,0.09242640855695136,3.9244627518348363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244627518348363,1.2847892568573966,1.2850847340671465,3.0545575711257884,6472.240956354414,15267.03515176284,6453.771470030612,0.0003270056821316964,23169.00073565424,2362.5805688644177,19290.754810308274,1967.1095440653307,0.8326105657471095,0.8326105657471095,35482.016901995514,35405.22815468563,1.0027118012641596,0.8,4282.303542523862,4273.035954225843,1.0027118012641596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.19940244738,4632.441516551485,6.181047977343559,5.003852044477893,-3.7329242469212813,8.736776291399174,2.9328164905656307,3.5,0.8379475687330373,0.6,0.0002299690989217287,1.000005114492478,0.00022996792275251763,199.04085103592539,0.0,2.349912860407437e-07,0.6659653046394677,0.029094760373258664,7.774929707816036e-05,0.00015221980184356834,0.0005973809424267637,0.09242640856143669,0.09242640856143669,0.09242640856143669,0.09242585785020188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487790.8136380847,595.6335017343791,0.0,0.09242640856143669,0.09242640855695136,0.09242640855695136,0.3713336134659298,0.3713336134659298,0.5,10.010277243646977,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,27458.435527096153,20833.996414342866,0.7587466661668961,0.9906960366443931,0.6089077835411224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523556306225505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.640272394325,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.579084154458,260.579084154458,-12.570915845542004,244.76389427096836,276.3942740379631,124751.47534849662,124755.90735312355,-4.432004626919806,0.0,nan,276.3942740379631,3.244274037963123,270.06819808455515,-3.081801915444828,263.7421221311525,-9.407877868847493,257.41604617775124,-15.733953822248736,251.0899702243575,-22.060029775642477,244.76389427096836,-28.386105729031613,1.0,1.0,26022.012520719443,26022.012520719443,275.6242728020897,2.474272802089729,275.6242728020897,275.6242728020897,77053.47625440502,77053.48003719132,-0.003782786297961138,0.0,8546.071908451686,8546.071908451686,0.8854572539483423,3944.0850655940103,275.6242728020897,2.474272802089729,1.0,0.002,0.12904592544100715,0.004905944460664319,0.000199317451362816,0.0018006825488336806,0.099658725681408,0.099658725681408,0.0,1.9649646493258288e-13,0.9999940136514227,0.9999940136514227,0.0,0.09242585526025199,5.532966993690708e-07,0.0,0.0,0.0,1600088.378313795,266.60802757708683,0.0,1.0,1284523.6947714356,2598.064545110977,,,,,,,,,,,,,,,,,,,2.0,15267.03515176284,1550.5676430302942,0.3713336134659298,6.173730061729009,2.9328164905656307
3715.0,-30.143627339393326,5.00383976207436,35.047752641289016,24.537983151990943,5.001505026980572,-26.629114102756155,-40.12483492316676,1.4869917903492536,-6.541973914017831,-6.541973913987458,40.09551234422724,41070.54750485952,25751.47389182377,25751.47389182377,66822.0213966833,77062.71171617346,77053.48903440038,25751.47389182377,102804.96292622415,102804.96292622415,102804.96292622415,130263.40355952959,125752.78087188334,4510.622687646243,0.0,90925.90233546107,54933.751146372946,39991.2790989868,27458.440633305436,67449.71973229223,20833.999979869688,1550.5679257288261,0.0,0.8784693037675658,2.7244914228215062,0.001494314320929203,1.0,1.0,-6.541973914017831,333837.6755956234,1558655.5684225895,4.668902530673574,1558655.5684225895,4.668902530673574,0.7587466549210846,0.09242641623708872,3.9244607775566998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244607775566998,1.2847892960527423,1.285084771760298,3.054555941284551,6472.237502916408,15267.02938417262,6453.771092324613,0.00032700637634080034,23169.017984700036,2362.5823277775835,19290.75368131977,1967.1094289405423,0.8326098971505254,0.8326098971505254,35482.002622053886,35405.22815468563,1.002711296830276,0.8,4282.30181908619,4273.035954225843,1.002711296830276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.201724278863,4632.441516551485,6.181043453022226,5.00383976207436,-3.7329268882837443,8.736766650358105,2.9328192146738923,3.5,0.8379483470496835,0.6,0.00022996792275251763,1.0000050772125217,0.00022996675516242875,199.0408913181743,0.0,2.3410572073378587e-07,0.6634556125595491,0.029094994478979397,7.774893655882319e-05,0.00015221898619369444,0.0005973774409165987,0.09242641624185971,0.09242641624185971,0.09242641624185971,0.09242586844242665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487790.89613743837,595.633474941716,0.0,0.09242641624185971,0.09242641623708872,0.09242641623708872,0.37133364525873674,0.37133364525873674,0.5,10.010260809692221,-3.035438567167148e-11,-3.035438567167148e-11,-3.035438567167148e-11,-3.035438567167148e-11,-3.035438567167148e-11,-3.035438567167148e-11,27458.440633305436,20833.999979869688,0.7587466549210846,0.9906938333013056,0.608906125449719,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523559250032896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.637762702245,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57905773434135,260.57905773434135,-12.57094226565863,244.7638460906082,276.3942693780904,124751.58117033,124755.99836008607,-4.417189756053747,0.0,nan,276.3942693780904,3.2442693780904506,270.06818472058495,-3.081815279415025,263.7421000630849,-9.4078999369151,257.4160154055848,-15.733984594415176,251.0899307480949,-22.060069251905077,244.7638460906082,-28.386153909391766,1.0,1.0,26022.012520719443,26022.012520719443,275.6242723638139,2.4742723638138955,275.6242723638139,275.6242723638139,77053.48257436865,77053.48903440038,-0.0064600317273288965,0.0,8546.071908451686,8546.071908451686,0.8854573788062252,3944.0830814444835,275.6242723638139,2.4742723638138955,1.0,0.002,0.12904647582313516,0.004905941873722337,0.0001993183008429218,0.0018006816994138959,0.0996591504214609,0.0996591504214609,0.0,2.568175706818554e-13,0.9999940451828728,0.9999940451828728,0.0,0.09242586585468231,5.503824064119234e-07,0.0,0.0,0.0,1600088.3765650685,266.60802608598215,0.0,1.0,1284523.6998604941,2598.0645245185237,,,,,,,,,,,,,,,,,,,2.0,15267.02938417262,1550.5679257288261,0.37133364525873674,6.173730061729009,2.9328192146738923
