time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3716.0,-30.143675894777818,5.0038275259966865,35.0477529008331,24.537997506000124,5.001503979346453,-26.629157907365578,-40.12487962665034,1.4869859919358632,-6.541974911490172,-6.541974911450286,40.0955127729057,41070.495225061764,25751.46833002453,25751.46833002453,66821.96355508629,77062.71911672472,77053.4959614319,25751.46833002453,102804.96429145642,102804.96429145642,102804.96429145642,130263.40857400805,125752.79284781397,4510.615726194084,0.0,90925.91888095872,54933.70796636021,39991.34546066501,27458.44428255163,67449.78974321665,20834.00252563202,1550.5681274313738,0.0,0.8784692967321608,2.7244913215122954,0.001494314320929203,1.0,1.0,-6.541974911490172,333837.6624468033,1558655.586943186,4.668902770044875,1558655.586943186,4.668902770044875,0.7587466467964068,0.09242642334420315,3.9244580699064926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244580699064926,1.2847893255895813,1.2850847998037445,3.0545537635951208,6472.232888653821,15267.023622113866,6453.771524962764,0.0003270073712547811,23169.038185984544,2362.584387735317,19290.75497450415,1967.1095608086505,0.8326092270059595,0.8326092270059595,35481.98303763426,35405.22815468563,1.0027106050176668,0.8,4282.299455454219,4273.035954225843,1.0027106050176668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.204038246034,4632.441516551485,6.181038685005421,5.0038275259966865,-3.7329291498647432,8.736756675861429,2.93282192955629,3.5,0.8379491227303685,0.6,0.00022996675516242875,1.000005059640136,0.00022996559161929148,199.04093146100388,0.0,2.3239817198419543e-07,0.6586164194032098,0.02909522687715138,7.77485428193336e-05,0.00015221821234309515,0.0005973739918165998,0.09242642335158911,0.09242642335158911,0.09242642335158911,0.0924258762884278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487790.9773273799,595.6334485626239,0.0,0.09242642335158911,0.09242642334420315,0.09242642334420315,0.3713336772449148,0.3713336772449148,0.5,10.010244397904804,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,27458.44428255163,20834.00252563202,0.7587466467964068,0.9906919474394136,0.6089047183307518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523562172382642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.63292350909,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.579031608517,260.579031608517,-12.57096839148295,244.7637982739497,276.39426494310027,124751.6883358133,124756.05632274477,-4.3679869314399316,0.0,nan,276.39426494310027,3.2442649431002906,270.06817160925976,-3.0818283907402133,263.74207827542784,-9.407921724572134,257.41598494159444,-15.734015058405532,251.08989160777023,-22.06010839222975,244.7637982739497,-28.386201726050274,1.0,1.0,26022.012520719443,26022.012520719443,275.6242721769026,2.474272176902616,275.6242721769026,275.6242721769026,77053.49509473253,77053.4959614319,-0.0008666993671795353,0.0,8546.071908451686,8546.071908451686,0.8854575500442249,3944.080360256025,275.6242721769026,2.474272176902616,1.0,0.002,0.12904702537063512,0.004905939379278182,0.0001993191492360954,0.0018006808508083305,0.0996595746180477,0.0996595746180477,0.0,4.4425834538897035e-14,0.9999940542145838,0.9999940542145838,0.0,0.09242587379652314,5.495476799951178e-07,0.0,0.0,0.0,1600088.3753952591,266.6080250885098,0.0,1.0,1284523.7032648171,2598.064510743222,,,,,,,,,,,,,,,,,,,2.0,15267.023622113866,1550.5681274313738,0.3713336772449148,6.173730061729009,2.93282192955629
3717.0,-30.143724103566466,5.00381532715183,35.047753167681755,24.538006795942806,5.001500819680609,-26.629201611239523,-40.1249205233529,1.486978327362956,-6.541976384493523,-6.541976384464696,40.095513502800074,41070.43733284194,25751.463865218007,25751.463865218007,66821.90119805995,77062.7303922429,77053.50564747272,25751.463865218007,102804.96951269073,102804.96951269073,102804.96951269073,130263.4191126815,125752.81026545475,4510.608847226745,0.0,90925.94112400935,54933.66094900481,39991.42241667171,27458.449599990767,67449.87201666247,20834.00624448569,1550.5684197436417,0.0,0.8784692859742732,2.724491171905419,0.001494314320929203,1.0,1.0,-6.541976384493523,333837.6430294765,1558655.6184782814,4.6689031360692255,1558655.6184782814,4.6689031360692255,0.7587466352977443,0.09242643114389253,3.9244561527303308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244561527303308,1.2847893638482137,1.28508483657619,3.0545521804257167,6472.229534107829,15267.017861809683,6453.771081950238,0.0003270080401099472,23169.055172332646,2362.5861198607727,19290.753650310067,1967.1094257784328,0.8326085594265468,0.8326085594265468,35481.969170707576,35405.22815468563,1.002710115173506,0.8,4282.297781863075,4273.035954225843,1.002710115173506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.206346675886,4632.441516551485,6.181034188516485,5.00381532715183,-3.7329317657605516,8.736747092912381,2.932824637942982,3.5,0.8379498965551377,0.6,0.00022996559161929148,1.0000050235255504,0.0002299644363870696,199.04097131730188,0.0,2.3159270983791835e-07,0.6563337396806606,0.02909545846986122,7.774818261083635e-05,0.00015221740900845513,0.000597370547335901,0.0924264311489272,0.0924264311489272,0.0924264311489272,0.09242588750536329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487791.05947910855,595.6334218855709,0.0,0.0924264311489272,0.09242643114389253,0.09242643114389253,0.3713337091634594,0.3713337091634594,0.5,10.010228088739343,-2.8819613362429664e-11,-2.8819613362429664e-11,-2.8819613362429664e-11,-2.8819613362429664e-11,-2.8819613362429664e-11,-2.8819613362429664e-11,27458.449599990767,20834.00624448569,0.7587466352977443,0.9906898145270403,0.6089031173060804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523565084618035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.63064082937,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57900556298284,260.57900556298284,-12.570994437017134,244.7637507955328,276.3942603304485,124751.79401249441,124756.14857563845,-4.354563143999475,0.0,nan,276.3942603304485,3.244260330448526,270.0681584234561,-3.081841576543866,263.7420565164693,-9.407943483530687,257.4159546094836,-15.734045390516371,251.0898527025067,-22.060147297493273,244.7637507955328,-28.38624920446719,1.0,1.0,26022.012520719443,26022.012520719443,275.62427183727914,2.4742718372791614,275.62427183727914,275.62427183727914,77053.50163304246,77053.50564747272,-0.004014430262031965,0.0,8546.071908451686,8546.071908451686,0.8854576712908238,3944.0784334939826,275.62427183727914,2.4742718372791614,1.0,0.002,0.12904757157187588,0.00490593681387143,0.0001993199922660307,0.0018006800080775794,0.09965999613301535,0.09965999613301535,0.0,3.43610122993665e-13,0.9999940904194132,0.9999940904194132,0.0,0.09242588494244934,5.462014431925192e-07,0.0,0.0,0.0,1600088.3736677603,266.60802361550645,0.0,1.0,1284523.7082920978,2598.0644904007577,,,,,,,,,,,,,,,,,,,2.0,15267.017861809683,1550.5684197436417,0.3713337091634594,6.173730061729009,2.932824637942982
3718.0,-30.143781926334533,5.0038031724571415,35.04775343103715,24.5380159811117,5.0014990465947,-26.62925382903052,-40.124970221053786,1.4869709493078576,-6.5419774677857845,-6.541977467777479,40.09551393568412,41070.37538808611,25751.45856384103,25751.45856384103,66821.83395192714,77062.73748608453,77053.51227671232,25751.45856384103,102804.97084055336,102804.97084055336,102804.97084055336,130263.42416227525,125752.82221728339,4510.6019449918585,0.0,90925.96381436312,54933.617170154204,39991.49627134323,27458.453321721878,67449.9495930651,20834.008837532616,1550.5686268724926,0.0,0.8784692784579996,2.7244910618798825,0.001494314320929203,1.0,1.0,-6.5419774677857845,333837.62874937337,1558655.6371789232,4.6689033918015115,1558655.6371789232,4.6689033918015115,0.7587466268921714,0.09242643836203181,3.9244543175169113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244543175169113,1.284789400749317,1.2850848720014723,3.054550664278585,6472.226321573989,15267.012106830458,6453.770542690915,0.0003270086723828465,23169.07178878667,2362.5878142675297,19290.75203842786,1967.109261412191,0.8326078927237891,0.8326078927237891,35481.955896615786,35405.22815468563,1.0027096462710678,0.8,4282.2961798208225,4273.035954225843,1.0027096462710678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.208647296247,4632.441516551485,6.181029502819789,5.0038031724571415,-3.7329340809911473,8.73673725344829,2.9328273371681117,3.5,0.8379506677623176,0.6,0.0002299644363870696,1.0000060253417058,0.00022996305078110897,199.04101912191257,0.0,2.2993854353763157e-07,0.6516458323856479,0.02909568840840476,7.774774488730184e-05,0.00015221669149976776,0.0005973674521544033,0.09242643836898704,0.09242643836898704,0.09242643836898704,0.09242589532852477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487791.1401077319,595.633395689202,0.0,0.09242643836898704,0.09242643836203181,0.09242643836203181,0.3713337413371665,0.3713337413371665,0.5,10.010211797609562,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,27458.453321721878,20834.008837532616,0.7587466268921714,0.9906876781238908,0.6089014986055494,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523567976066547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.62595292207,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5789788351955,260.5789788351955,-12.57102116480445,244.76370194586758,276.39425572453877,124751.87759788892,124756.34622720467,-4.468629315775073,0.0,nan,276.39425572453877,3.244255724538789,270.06814496879514,-3.0818550312048387,263.7420342130571,-9.407965786942896,257.4159234573216,-15.734076542678395,251.08981270159316,-22.060187298406817,244.76370194586758,-28.386298054132396,1.0,1.0,26022.012520719443,26022.012520719443,275.6242715296724,2.4742715296724214,275.6242715296724,275.6242715296724,77053.50885179997,77053.51227671232,-0.0034249123564222828,0.0,8546.071908451686,8546.071908451686,0.8854577873539025,3944.0765891044957,275.6242715296724,2.4742715296724214,1.0,0.002,0.12904811709677155,0.004905934320485191,0.00019932083441094413,0.0018006791656209925,0.09966041720547206,0.09966041720547206,0.0,3.193669287360201e-14,0.9999940977375877,0.9999940977375877,0.0,0.09242589283693876,5.455250930433472e-07,0.0,0.0,0.0,1600088.3723973054,266.6080225322142,0.0,1.0,1284523.711989315,2598.064475440277,,,,,,,,,,,,,,,,,,,2.0,15267.012106830458,1550.5686268724926,0.3713337413371665,6.173730061729009,2.9328273371681117
3719.0,-30.143829034594763,5.003791059281947,35.04775369922653,24.538025410752766,5.001498140010929,-26.629296317134415,-40.125011012982554,1.4869654225494253,-6.541978676061376,-6.541978676073351,40.0955146019015,41070.327209826144,25751.453583404636,25751.453583404636,66821.78079323078,77062.75054585378,77053.52177768543,25751.453583404636,102804.97536109007,102804.97536109007,102804.97536109007,130263.43350068867,125752.83839716444,4510.595103524235,0.0,90925.99012850541,54933.57938256599,39991.567495488234,27458.458139598602,67450.02563508684,20834.01221296031,1550.5688890705217,0.0,0.8784692693768497,2.724490939160336,0.001494314320929203,1.0,1.0,-6.541978676061376,333837.61282172636,1558655.665961872,4.668903700776864,1558655.665961872,4.668903700776864,0.7587466166905783,0.09242644598913606,3.924452920618353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924452920618353,1.2847894294655233,1.285084898943978,3.0545495087478565,6472.223873143035,15267.006157644219,6453.769378152987,0.00032700910011262475,23169.08674093069,2362.5893389618973,19290.748557546063,1967.1089064610305,0.8326072051630278,0.8326072051630278,35481.94579285291,35405.22815468563,1.0027092893593685,0.8,4282.294960403683,4273.035954225843,1.0027092893593685,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.210941938593,4632.441516551485,6.181024903031468,5.003791059281947,-3.732936484496911,8.736727543778859,2.932830029380467,3.5,0.8379514369658477,0.6,0.00022996305078110897,1.0000049088505703,0.00022996192193239733,199.04105806838612,0.0,2.757924225079101e-07,0.7815957253874172,0.029095964200827266,7.774738560503502e-05,0.00015221566517607395,0.0005973632117641088,0.09242644599389709,0.09242644599389709,0.09242644599389709,0.09242590583895698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487791.2214479034,595.6333692729098,0.0,0.09242644599389709,0.09242644598913606,0.09242644598913606,0.3713337734278627,0.3713337734278627,0.5,10.010195592921564,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,27458.458139598602,20834.01221296031,0.7587466166905783,0.9906857731195693,0.6089000978594404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452357144414013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.75590281507,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57895260202,260.57895260202,-12.571047397979953,244.76365383283644,276.3942513712186,124752.03853978051,124756.42447475178,-4.38593497126203,0.0,nan,276.3942513712186,3.2442513712186383,270.0681318635336,-3.081868136466369,263.74201235585303,-9.407987644146942,257.4158928481741,-15.734107151825867,251.08977334050394,-22.06022665949604,244.76365383283644,-28.386346167163538,1.0,1.0,26022.012520719443,26022.012520719443,275.6242714331122,2.4742714331122215,275.6242714331122,275.6242714331122,77053.5223809955,77053.52177768543,0.0006033100798958912,0.0,8546.071908451686,8546.071908451686,0.8854578756969443,3944.075185221445,275.6242714331122,2.4742714331122215,1.0,0.002,0.12904865975210117,0.004905931817627842,0.00019932167207248046,0.0018006783280778127,0.09966083603624022,0.09966083603624022,0.0,1.5029297251167861e-13,0.9999941287839251,0.9999941287839251,0.0,0.09242590333350062,5.426556354345975e-07,0.0,0.0,0.0,1600088.370980272,266.6080213239386,0.0,1.0,1284523.716113095,2598.0644587537577,,,,,,,,,,,,,,,,,,,2.0,15267.006157644219,1550.5688890705217,0.3713337734278627,6.173730061729009,2.932830029380467
3720.0,-30.14387661921412,5.003778984878423,35.04775397671488,24.53803962506356,5.001497244179557,-26.629339232877182,-40.12505554184315,1.486959857841726,-6.5419800183181565,-6.541980018277735,40.09551540664361,41070.27921879301,25751.448932515552,25751.448932515552,66821.72815130856,77062.75829903936,77053.53275926199,25751.448932515552,102804.98169177753,102804.98169177753,102804.98169177753,130263.44531067119,125752.85697720405,4510.588333467137,0.0,90926.0069702169,54933.54060730465,39991.62929212472,27458.463618893653,67450.09291101838,20834.01605772088,1550.5691857271731,0.0,0.878469259042721,2.7244908028328454,0.001494314320929203,1.0,1.0,-6.5419800183181565,333837.59512791934,1558655.7007306493,4.668904052383334,1558655.7007306493,4.668904052383334,0.7587466053047989,0.09242645395232238,3.9244502881963803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244502881963803,1.2847894578290597,1.285084925863629,3.054547392401258,6472.219388858548,15267.000421177861,6453.769732666647,0.00032701006225414246,23169.106573650894,2362.5913613365315,19290.749617211117,1967.109014516794,0.8326065381886393,0.8326065381886393,35481.92675255111,35405.22815468563,1.0027086167677948,0.8,4282.292662440969,4273.035954225843,1.0027086167677948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.213229989255,4632.441516551485,6.1810203921276425,5.003778984878423,-3.7329389840900946,8.736717968968517,2.932832713860045,3.5,0.8379522039600129,0.6,0.00022996192193239733,1.0000049584909607,0.00022996078167394007,199.04109740870044,0.0,2.246872419633145e-07,0.6367636437240333,0.02909618888806923,7.774699341081945e-05,0.0001522149285215779,0.0005973599201042978,0.09242645395721653,0.09242645395721653,0.09242645395721653,0.09242591780992164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487791.30287745676,595.633342834351,0.0,0.09242645395721653,0.09242645395232238,0.09242645395232238,0.3713338057099957,0.3713338057099957,0.5,10.010179508638451,-4.04156708100345e-11,-4.04156708100345e-11,-4.04156708100345e-11,-4.04156708100345e-11,-4.04156708100345e-11,-4.04156708100345e-11,27458.463618893653,20834.01605772088,0.7587466053047989,0.9906840045344523,0.6088987790272403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523574269583919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.61107073341,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5789267311988,260.5789267311988,-12.571073268801172,244.76360624032299,276.39424722208986,124752.15087852445,124756.47623129524,-4.325352770795684,0.0,nan,276.39424722208986,3.244247222089882,270.0681190257277,-3.0818809742722806,263.7419908293706,-9.408009170629384,257.4158626330145,-15.734137366985465,251.08973443666716,-22.06026556333282,244.76360624032299,-28.38639375967699,1.0,1.0,26022.012520719443,26022.012520719443,275.6242713758931,2.4742713758931245,275.6242713758931,275.6242713758931,77053.53502338713,77053.53275926199,0.002264125141664408,0.0,8546.071908451686,8546.071908451686,0.8854580421772829,3944.0725396373623,275.6242713758931,2.4742713758931245,1.0,0.002,0.12904919840214707,0.0049059293075188115,0.00019932250349278478,0.0018006774968666861,0.09966125174639238,0.09966125174639238,0.0,3.5947069973452095e-13,0.9999941721202413,0.9999941721202413,0.0,0.09242591530206222,5.386502601542557e-07,0.0,0.0,0.0,1600088.3694061104,266.6080199816818,0.0,1.0,1284523.720694143,2598.064440216927,,,,,,,,,,,,,,,,,,,2.0,15267.000421177861,1550.5691857271731,0.3713338057099957,6.173730061729009,2.932832713860045
3721.0,-30.143923836180342,5.003766947402234,35.04775426220885,24.538054258469515,5.0014943003260335,-26.62938202252874,-40.125096298847325,1.4869524866849955,-6.541981449418017,-6.541981449418163,40.09551619266252,41070.212124240825,25751.44450129737,25751.44450129737,66821.65662553819,77062.76590636944,77053.54311846256,25751.44450129737,102804.98761975994,102804.98761975994,102804.98761975994,130263.4566809049,125752.87506466049,4510.581616244408,0.0,90926.02091815011,54933.47975507518,39991.71240341659,27458.469061144966,67450.18146456155,20834.01987095227,1550.5694826148472,0.0,0.8784692482986326,2.7244906574818994,0.001494314320929203,1.0,1.0,-6.541981449418017,333837.57626296685,1558655.7346879488,4.668904417938206,1558655.7346879488,4.668904417938206,0.7587465937943858,0.09242646202640888,3.924447147723079,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924447147723079,1.2847894946669758,1.2850849612449484,3.0545448604717276,6472.214024003696,15266.994673598168,6453.770694490623,0.00032701125197038324,23169.12866845573,2362.593614379603,19290.752492167347,1967.109307680742,0.8326058682746793,0.8326058682746792,35481.90403751193,35405.22815468563,1.0027078143676091,0.8,4282.289920976385,4273.035954225843,1.0027078143676091,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.215510800702,4632.441516551485,6.181015944695626,5.003766947402234,-3.7329415465999185,8.736708494002151,2.932835389847119,3.5,0.8379529685277483,0.6,0.00022996078167394007,1.0000049201819774,0.00022995965023061348,199.04113644507314,0.0,2.2695829466303422e-07,0.643199807075039,0.029096415846363893,7.774663443936412e-05,0.00015221414723457595,0.0005973563759578323,0.09242646203106251,0.09242646203106251,0.09242646203106251,0.09242592944540935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487791.3837013887,595.6333165917953,0.0,0.09242646203106251,0.09242646202640888,0.09242646202640888,0.37133383832056455,0.37133383832056455,0.5,10.01016353120425,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,27458.469061144966,20834.01987095227,0.7587465937943858,0.9906816434681708,0.6088969848927566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523577123599682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.617506896764,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.578901004089,260.578901004089,-12.571098995910972,244.76355911857414,276.3942428896194,124752.22021420994,124756.52153986742,-4.301325657459764,0.0,nan,276.3942428896194,3.244242889619443,270.06810613540034,-3.0818938645996354,263.7419693811883,-9.408030618811665,257.41583262697685,-15.734167373023126,251.08969587277466,-22.060304127225322,244.76355911857414,-28.38644088142584,1.0,1.0,26022.012520719443,26022.012520719443,275.62427115691196,2.474271156911982,275.62427115691196,275.62427115691196,77053.54251505525,77053.54311846256,-0.0006034073157934472,0.0,8546.071908451686,8546.071908451686,0.8854582407879158,3944.069383461694,275.62427115691196,2.474271156911982,1.0,0.002,0.12904973349244747,0.004905926795683038,0.0001993233293784998,0.0018006766709854983,0.09966166468924989,0.09966166468924989,0.0,3.639978943259514e-13,0.9999942106352667,0.9999942106352667,0.0,0.0924259269359092,5.350904996772946e-07,0.0,0.0,0.0,1600088.3677277553,266.60801855058196,0.0,1.0,1284523.7255784136,2598.0644204531445,,,,,,,,,,,,,,,,,,,2.0,15266.994673598168,1550.5694826148472,0.37133383832056455,6.173730061729009,2.932835389847119
3722.0,-30.143970750209924,5.003754953603759,35.04775454506887,24.53806340871381,5.00149148192465,-26.629424526999664,-40.1251369860023,1.4869452587116299,-6.541982500838458,-6.5419825008541075,40.09551668763805,41070.16027418634,25751.439256025194,25751.439256025194,66821.59953021153,77062.77774918995,77053.55045116393,25751.439256025194,102804.98970718912,102804.98970718912,102804.98970718912,130263.46266339498,125752.88778333981,4510.574880055163,0.0,90926.04380859384,54933.43887156765,39991.783263362435,27458.472956205864,67450.2562195683,20834.02259239356,1550.5696969274454,0.0,0.8784692407186604,2.724490550693526,0.001494314320929203,1.0,1.0,-6.541982500838458,333837.5624030106,1558655.7560737026,4.668904675837779,1558655.7560737026,4.668904675837779,0.7587465852752341,0.0924264695411584,3.924445359467056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924445359467056,1.2847895308168589,1.2850849959494028,3.054543382659668,6472.210892697274,15266.988931797638,6453.770105048092,0.0003270118636616473,23169.145058740654,2362.59528572353,19290.750730284177,1967.1091280186586,0.8326052032293986,0.8326052032293985,35481.891103056885,35405.22815468563,1.002707357462924,0.8,4282.288359924688,4273.035954225843,1.002707357462924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.21778395381,4632.441516551485,6.181011313236403,5.003754953603759,-3.7329438160283854,8.736698769632145,2.9328380568499326,3.5,0.8379537305285522,0.6,0.00022995965023061348,1.000004888616674,0.00022995852605152872,199.04117523100805,0.0,2.2520376554753489e-07,0.6382274715617139,0.029096641050129442,7.774627608464176e-05,0.00015221337414597172,0.0005973530698159815,0.09242646954769088,0.09242646954769088,0.09242646954769088,0.09242593779988806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487791.4629969044,595.6332908319492,0.0,0.09242646954769088,0.0924264695411584,0.0924264695411584,0.371333871206363,0.371333871206363,0.5,10.010147578892251,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,27458.472956205864,20834.02259239356,0.7587465852752341,0.9906796990168529,0.608895541337785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523579955565513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.61253456125,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5788754335047,260.5788754335047,-12.571124566495257,244.76351243546145,276.39423843156334,124752.3329766599,124756.60813261442,-4.275155954501745,0.0,nan,276.39423843156334,3.2442384315633603,270.0680932323336,-3.0819067676663963,263.7419480331092,-9.408051966890753,257.41580283388805,-15.734197166111926,251.08965763467245,-22.06034236532753,244.76351243546145,-28.386487564538527,1.0,1.0,26022.012520719443,26022.012520719443,275.62427096349614,2.474270963496167,275.62427096349614,275.62427096349614,77053.5498764418,77053.55045116393,-0.0005747221293859184,0.0,8546.071908451686,8546.071908451686,0.8854583538812585,3944.067586264391,275.62427096349614,2.474270963496167,1.0,0.002,0.12905026767055078,0.004905924355886379,0.00019932415401080283,0.0018006758460586852,0.09966207700540142,0.09966207700540142,0.0,6.948781827720296e-14,0.9999942205054484,0.9999942205054484,0.0,0.09242593536288125,5.341782771372496e-07,0.0,0.0,0.0,1600088.3664946775,266.6080174991615,0.0,1.0,1284523.729166851,2598.0644059328342,,,,,,,,,,,,,,,,,,,2.0,15266.988931797638,1550.5696969274454,0.371333871206363,6.173730061729009,2.9328380568499326
3723.0,-30.144017457398853,5.003743005114725,35.04775482724384,24.538072070013754,5.0014908283975,-26.62946662881661,-40.125177638232685,1.4869399998204116,-6.541983443202014,-6.541983443237568,40.0955172335878,41070.11480840916,25751.433819067417,25751.433819067417,66821.54862747659,77062.79005242135,77053.55878740894,25751.433819067417,102804.99260647636,102804.99260647636,102804.99260647636,130263.46960335199,125752.901438111,4510.568165240977,0.0,90926.0698771787,54933.40711583625,39991.84751260272,27458.476996875623,67450.32450947835,20834.025425146978,1550.5699156318178,0.0,0.8784692335358053,2.72449045498149,0.001494314320929203,1.0,1.0,-6.541983443202014,333837.5499806421,1558655.7796607846,4.6689049202259145,1558655.7796607846,4.6689049202259145,0.7587465767863815,0.09242647707418543,3.924444121876316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924444121876316,1.2847895577401047,1.2850850214344316,3.0545423553871824,6472.208716030146,15266.98319449204,6453.768853557823,0.0003270122283685468,23169.159007851038,2362.5967081369317,19290.746989496012,1967.1087465644246,0.8326045404996876,0.8326045404996877,35481.88215156291,35405.22815468563,1.0027070412548418,0.8,4282.287279574198,4273.035954225843,1.0027070412548418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.220051236686,4632.441516551485,6.181006644481837,5.003743005114725,-3.732945995645791,8.736689000760515,2.9328407169663966,3.5,0.8379544905618276,0.6,0.00022995852605152872,1.0000048670649246,0.00022995740683389975,199.0412138459518,0.0,2.2375792619983488e-07,0.6341299628503321,0.029096864808055643,7.774591803904418e-05,0.00015221260801248453,0.0005973498747900587,0.09242647707976227,0.09242647707976227,0.09242647707976227,0.09242594683368595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487791.5423226956,595.6332650647554,0.0,0.09242647707976227,0.09242647707418543,0.09242647707418543,0.37133390404072353,0.37133390404072353,0.5,10.01013167142938,3.552713678800501e-11,3.552713678800501e-11,3.552713678800501e-11,3.552713678800501e-11,3.552713678800501e-11,3.552713678800501e-11,27458.476996875623,20834.025425146978,0.7587465767863815,0.9906779413357247,0.6088942507999031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523582769362946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.608437052535,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5788502065992,260.5788502065992,-12.571149793400764,244.76346616664082,276.39423424657286,124752.48583938739,124756.70353582341,-4.217696436041526,0.0,nan,276.39423424657286,3.244234246572887,270.0680806305762,-3.0819193694237583,263.74192701458543,-9.408072985414549,257.415773398601,-15.734226601398973,251.0896197826188,-22.06038021738118,244.76346616664082,-28.386533833359152,1.0,1.0,26022.012520719443,26022.012520719443,275.62427099656026,2.4742709965602785,275.62427099656026,275.62427099656026,77053.56252068617,77053.55878740894,0.003733277233550325,0.0,8546.071908451686,8546.071908451686,0.8854584321492821,3944.0663424856975,275.62427099656026,2.4742709965602785,1.0,0.002,0.12905080032712626,0.004905921942882414,0.0001993249763377029,0.0018006750236452351,0.09966248816885144,0.09966248816885144,0.0,-1.7061872747969886e-14,0.9999942369665972,0.9999942369665972,0.0,0.09242594441731074,5.326568746842489e-07,0.0,0.0,0.0,1600088.3653894982,266.60801655679796,0.0,1.0,1284523.7323830915,2598.064392918592,,,,,,,,,,,,,,,,,,,2.0,15266.98319449204,1550.5699156318178,0.37133390404072353,6.173730061729009,2.9328407169663966
3724.0,-30.144063955140194,5.003731094854835,35.04775511995542,24.538086214475356,5.001490152777185,-26.629508544348404,-40.12521825553847,1.486934741986273,-6.541984750453878,-6.541984750472981,40.095518102015745,41070.056410477206,25751.429235682328,25751.429235682328,66821.48564615953,77062.79833458444,77053.57051307369,25751.429235682328,102804.99974875602,102804.99974875602,102804.99974875602,130263.48242530134,125752.92087947331,4510.561545828026,0.0,90926.0872102917,54933.35771279786,39991.92166388205,27458.48267654531,67450.40434042737,20834.02941746859,1550.5702207859313,0.0,0.8784692231492462,2.724490322209355,0.001494314320929203,1.0,1.0,-6.541984750453878,333837.5327482803,1558655.8171794948,4.668905273616284,1558655.8171794948,4.668905273616284,0.7587465652377345,0.09242648529958979,3.924441575542107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924441575542107,1.2847895846481616,1.2850850469106425,3.0545403095066432,6472.204381054783,15266.977459766349,6453.769104995512,0.00032701315190656146,23169.178457633563,2362.5986914627897,19290.74774106009,1967.108823202632,0.8326038739929666,0.8326038739929666,35481.863733925486,35405.22815468563,1.0027063906589457,0.8,4282.285056760477,4273.035954225843,1.0027063906589457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.222313130929,4632.441516551485,6.181002188606218,5.003731094854835,-3.7329484454737556,8.736679540328591,2.932843370761544,3.5,0.8379552487890126,0.6,0.00022995740683389975,1.0000048452414905,0.00022995629264012965,199.04125228774882,0.0,2.2277043542912494e-07,0.63133141400614,0.02909708757849107,7.774556030256938e-05,0.00015221184653133036,0.0005973464988175875,0.092426485303752,0.092426485303752,0.092426485303752,0.09242595942625374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487791.622575491,595.6332390119533,0.0,0.092426485303752,0.09242648529958979,0.09242648529958979,0.3713339369029809,0.3713339369029809,0.5,10.010115895130946,1.9099388737231493e-11,1.9099388737231493e-11,1.9099388737231493e-11,1.9099388737231493e-11,1.9099388737231493e-11,1.9099388737231493e-11,27458.48267654531,20834.02941746859,0.7587465652377345,0.9906758350758932,0.6088926643522177,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523585570755582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.60563850369,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57882527791566,260.57882527791566,-12.571174722084322,244.7634202727634,276.3942302830835,124752.59247650606,124756.76031295935,-4.1678364532856245,0.0,nan,276.3942302830835,3.244230283083539,270.0680682810075,-3.0819317189924504,263.74190627894126,-9.40809372105872,257.41574427687976,-15.734255723120214,251.0895822748185,-22.06041772518148,244.7634202727634,-28.38657972723658,1.0,1.0,26022.012520719443,26022.012520719443,275.62427106137795,2.4742710613779764,275.62427106137795,275.62427106137795,77053.57570921812,77053.57051307369,0.005196144426008686,0.0,8546.071908451686,8546.071908451686,0.8854585931851751,3944.063783419818,275.62427106137795,2.4742710613779764,1.0,0.002,0.12905132866121374,0.0049059194829369915,0.00019932579183885,0.001800674208496096,0.099662895919425,0.099662895919425,0.0,3.3494604659289884e-13,0.999994283734183,0.999994283734183,0.0,0.09242595696523129,5.283343585057166e-07,0.0,0.0,0.0,1600088.3638563887,266.6080152495461,0.0,1.0,1284523.73684467,2598.064374865193,,,,,,,,,,,,,,,,,,,2.0,15266.977459766349,1550.5702207859313,0.3713339369029809,6.173730061729009,2.932843370761544
3725.0,-30.14411015442286,5.003719220873698,35.04775542167625,24.538100778032117,5.001487405939114,-26.6295503983867,-40.12525883791966,1.4869276499068014,-6.5419861516224955,-6.541986151553421,40.09551894744622,41069.993884896474,25751.42488226866,25751.42488226866,66821.41876716513,77062.806371409,77053.58154255718,25751.42488226866,102805.00642482584,102805.00642482584,102805.00642482584,130263.49471614542,125752.93973314737,4510.554982998046,0.0,90926.10156075648,54933.3014210412,39992.0001552392,27458.488291319583,67450.48844655878,20834.033358189026,1550.5705249061803,0.0,0.8784692123412261,2.7244901798984826,0.001494314320929203,1.0,1.0,-6.5419861516224955,333837.5142778957,1558655.853705119,4.668905641346378,1558655.853705119,4.668905641346378,0.7587465536030715,0.09242649364284054,3.9244385189061424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244385189061424,1.2847896201266984,1.285085080965759,3.0545378460631847,6472.1991613137,15266.971727679686,6453.769973286684,0.0003270143045815561,23169.200160154447,2362.6009045040305,19290.75033644051,1967.1090878577813,0.8326032061139531,0.8326032061139531,35481.84162527188,35405.22815468563,1.0027056096794467,0.8,4282.282388480207,4273.035954225843,1.0027056096794467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.224567880439,4632.441516551485,6.180997798534335,5.003719220873698,-3.732950962030611,8.736670182904309,2.9328460161750023,3.5,0.8379560046214293,0.6,0.00022995629264012965,1.0000048141427225,0.00022995518560304636,199.04129048280956,0.0,2.2177052329130487e-07,0.628497663007558,0.029097309349014364,7.774520287521169e-05,0.00015221108976491796,0.0005973430636781246,0.09242649364682946,0.09242649364682946,0.09242649364682946,0.09242597158925671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487791.70216465305,595.6332131738116,0.0,0.09242649364682946,0.09242649364284054,0.09242649364284054,0.37133397013964553,0.37133397013964553,0.5,10.0101002334274,-6.906475391588174e-11,-6.906475391588174e-11,-6.906475391588174e-11,-6.906475391588174e-11,-6.906475391588174e-11,-6.906475391588174e-11,27458.488291319583,20834.033358189026,0.7587465536030715,0.990673608243889,0.6088909781199932,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523588359587036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.60280475269,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5788004320731,260.5788004320731,-12.571199567926897,244.7633747183793,276.39422614578206,124752.65647487249,124756.810461195,-4.153986322501667,0.0,nan,276.39422614578206,3.244226145782079,270.0680558602907,-3.0819441397092646,263.7418855748085,-9.408114425191457,257.41571528932684,-15.734284710673137,251.08954500385113,-22.06045499614885,244.7633747183793,-28.386625281620667,1.0,1.0,26022.012520719443,26022.012520719443,275.6242709508885,2.474270950888524,275.6242709508885,275.6242709508885,77053.58376250151,77053.58154255718,0.0022199443337740377,0.0,8546.071908451686,8546.071908451686,0.885458786493674,3944.0607115006733,275.6242709508885,2.474270950888524,1.0,0.002,0.12905185317759718,0.004905917021025261,0.00019932660140490054,0.001800673398929515,0.09966330070245026,0.09966330070245026,0.0,3.3441565489011893e-13,0.9999943250399773,0.9999943250399773,0.0,0.09242596912618409,5.245166564599334e-07,0.0,0.0,0.0,1600088.3622131366,266.6080138483775,0.0,1.0,1284523.7416267786,2598.064355514784,,,,,,,,,,,,,,,,,,,2.0,15266.971727679686,1550.5705249061803,0.37133397013964553,6.173730061729009,2.9328460161750023
3726.0,-30.144156068497143,5.003707389921374,35.04775572157575,24.538109788578026,5.001484778927504,-26.629591983752476,-40.12529938537625,1.4869206941857351,-6.541987173411087,-6.541987173359256,40.09551949832951,41069.946516099226,25751.419714871285,25751.419714871285,66821.36623097051,77062.81864016013,77053.58948883884,25751.419714871285,102805.00920371013,102805.00920371013,102805.00920371013,130263.50154418347,125752.9531400664,4510.548404117078,0.0,90926.12484630993,54933.26499276091,39992.06650394336,27458.492340473334,67450.5588444167,20834.036193897417,1550.5707455673107,0.0,0.8784692047092271,2.7244900761196096,0.001494314320929203,1.0,1.0,-6.541987173411087,333837.5008085409,1558655.8775054677,4.668905901016112,1558655.8775054677,4.668905901016112,0.7587465449874105,0.09242650143069285,3.9244368120608413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244368120608413,1.2847896549525555,1.2850851143772413,3.0545364347643056,6472.196170940726,15266.96600002222,6453.769292586574,0.00032701488026812335,23169.21617055209,2362.6025371102355,19290.74830178233,1967.1088803803877,0.8326025429509667,0.8326025429509668,35481.829279655154,35405.22815468563,1.0027051735754409,0.8,4282.280898495058,4273.035954225843,1.0027051735754409,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.226815038049,4632.441516551485,6.180993224353799,5.003707389921374,-3.732953185947126,8.7366605758685,2.932848652682117,3.5,0.8379567579091763,0.6,0.00022995518560304636,1.0000047844246411,0.0002299540854050538,199.04132844208831,0.0,2.2034608966975733e-07,0.6244608181240923,0.029097529695104034,7.774484575696824e-05,0.00015221033984607813,0.0005973398608682401,0.09242650143666575,0.09242650143666575,0.09242650143666575,0.09242598041877229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487791.7801786178,595.6331878334179,0.0,0.09242650143666575,0.09242650143069285,0.09242650143069285,0.37133400368553066,0.37133400368553066,0.5,10.010084603035661,-5.184119800105691e-11,-5.184119800105691e-11,-5.184119800105691e-11,-5.184119800105691e-11,-5.184119800105691e-11,-5.184119800105691e-11,27458.492340473334,20834.036193897417,0.7587465449874105,0.9906717953976112,0.6088896403487521,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523591130518623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.59876790781,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5787756908299,260.5787756908299,-12.571224309170077,244.76332949211573,276.39422188955945,124752.76461375334,124756.9011119569,-4.136498203551728,0.0,nan,276.39422188955945,3.244221889559469,270.06804341006017,-3.081956589939807,263.74186493056976,-9.408135069430216,257.4156864510795,-15.734313548920454,251.08950797159514,-22.060492028404838,244.76332949211573,-28.386670507884247,1.0,1.0,26022.012520719443,26022.012520719443,275.62427085889954,2.4742708588995583,275.62427085889954,275.62427085889954,77053.59143206042,77053.58948883884,0.0019432215776760131,0.0,8546.071908451686,8546.071908451686,0.8854588944383798,3944.0589961211454,275.62427085889954,2.4742708588995583,1.0,0.002,0.12905237657478152,0.004905914632172516,0.00019932740939769452,0.0018006725907118984,0.09966370469884726,0.09966370469884726,0.0,1.0959289031831076e-13,0.9999943371508837,0.9999943371508837,0.0,0.0924259780333609,5.233973319490067e-07,0.0,0.0,0.0,1600088.3610148106,266.6080128265889,0.0,1.0,1284523.7451140916,2598.0643414036726,,,,,,,,,,,,,,,,,,,2.0,15266.96600002222,1550.5707455673107,0.37133400368553066,6.173730061729009,2.932848652682117
3727.0,-30.14420179638793,5.003695603584762,35.04775602150049,24.53811834510418,5.001484306140316,-26.62963318613409,-40.12533989790825,1.4869156958890848,-6.541988088892765,-6.541988088958951,40.095520098856916,41069.90542158366,25751.41436114158,25751.41436114158,66821.31978272524,77062.83135908499,77053.59840566409,25751.41436114158,102805.01276680567,102805.01276680567,102805.01276680567,130263.50929697958,125752.96744768665,4510.541849292938,0.0,90926.15129183239,54933.237575026884,39992.12635200611,27458.496530173918,67450.62288218003,20834.039137134678,1550.570970437719,0.0,0.8784691974644779,2.724489983137956,0.001494314320929203,1.0,1.0,-6.541988088892765,333837.4887405455,1558655.9034500779,4.668906147510133,1558655.9034500779,4.668906147510133,0.7587465364041445,0.09242650924343317,3.9244356525095925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244356525095925,1.284789680607188,1.2850851386241766,3.054535471249205,6472.1941293678465,15266.96027653845,6453.767953753765,0.0003270152104712582,23169.22975503167,2362.603922341643,19290.74429992147,1967.1084723041477,0.8326018820600668,0.8326018820600668,35481.820892617194,35405.22815468563,1.002704877306679,0.8,4282.2798862684285,4273.035954225843,1.002704877306679,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.229056390862,4632.441516551485,6.180988614065694,5.003695603584762,-3.7329553223335625,8.736650925918324,2.932851282379622,3.5,0.8379575092513205,0.6,0.0002299540854050538,1.0000047650253485,0.00022995298967322907,199.0413662474533,0.0,2.189848699866989e-07,0.6206031215423047,0.02909774867997402,7.774448894783481e-05,0.000152209596457219,0.0005973367669908081,0.0924265092488892,0.0924265092488892,0.0924265092488892,0.0924259899062221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487791.8581907608,595.6331624960491,0.0,0.0924265092488892,0.09242650924343317,0.09242650924343317,0.3713340372078021,0.3713340372078021,0.5,10.01006902281731,6.616573955398053e-11,6.616573955398053e-11,6.616573955398053e-11,6.616573955398053e-11,6.616573955398053e-11,6.616573955398053e-11,27458.496530173918,20834.039137134678,0.7587465364041445,0.9906701662258327,0.6088884530143314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523593884345036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.59491021123,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57875124793355,260.57875124793355,-12.571248752066424,244.7632845860571,276.394217909825,124752.91333267644,124756.99995028836,-4.086617611907398,0.0,nan,276.394217909825,3.244217909825011,270.0680312450623,-3.081968754937691,263.74184458030464,-9.408155419695333,257.4156579155511,-15.734342084448883,251.08947125080138,-22.060528749198596,244.7632845860571,-28.38671541394288,1.0,1.0,26022.012520719443,26022.012520719443,275.62427098668275,2.474270986682768,275.62427098668275,275.62427098668275,77053.60448226809,77053.59840566409,0.006076603996916674,0.0,8546.071908451686,8546.071908451686,0.8854589677709839,3944.0578307721403,275.62427098668275,2.474270986682768,1.0,0.002,0.12905289827273414,0.004905912270327784,0.00019932821480948847,0.001800671785271166,0.09966410740474424,0.09966410740474424,0.0,8.065423329206567e-14,0.9999943555354802,0.9999943555354802,0.0,0.09242598754528106,5.216981521119395e-07,0.0,0.0,0.0,1600088.359941158,266.6080119111072,0.0,1.0,1284523.74823858,2598.0643287606968,,,,,,,,,,,,,,,,,,,2.0,15266.96027653845,1550.570970437719,0.3713340372078021,6.173730061729009,2.932851282379622
3728.0,-30.14424733492985,5.003683854820654,35.0477563325719,24.53813786795365,5.00148381456964,-26.629674219979837,-40.12537660365922,1.486910699625578,-6.541989367841666,-6.541989367844775,40.095521020388674,41069.82233409435,25751.4098564778,25751.4098564778,66821.23219057215,77062.8359508458,77053.61069008068,25751.4098564778,102805.02054655847,102805.02054655847,102805.02054655847,130263.52289802668,125752.98750595975,4510.535392066932,0.0,90926.16027747764,54933.15883076695,39992.22382967854,27458.50235146821,67450.72618114675,20834.04323469169,1550.5712813720404,0.0,0.8784691870292755,2.724489853240424,0.001494314320929203,1.0,1.0,-6.541989367841666,333837.4718812753,1558655.9432631948,4.668906502555559,1558655.9432631948,4.668906502555559,0.7587465247746001,0.09242651775261079,3.924431874267322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924431874267322,1.284789706243087,1.285085162858113,3.0545324695532736,6472.187769134362,15266.954555254088,6453.769620738857,0.00032701665876323614,23169.254350848743,2362.6064304169868,19290.749282651464,1967.1089804012038,0.8326012132515952,0.8326012132515952,35481.79356457508,35405.22815468563,1.0027039119546415,0.8,4282.27658806326,4273.035954225843,1.0027039119546415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.231292408028,4632.441516551485,6.180984215495585,5.003683854820654,-3.7329577278714914,8.736641582692146,2.9328539058179466,3.5,0.8379582588051276,0.6,0.00022995298967322907,1.0000047452961798,0.00022995189848336369,199.04140389628745,0.0,2.1809595943817012e-07,0.6180839490477741,0.02909796677593346,7.774416566776354e-05,0.0001522088240054655,0.000597333160471794,0.09242651775674363,0.09242651775674363,0.09242651775674363,0.09242600293572806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487791.93710099783,595.6331368823994,0.0,0.09242651775674363,0.09242651775261079,0.09242651775261079,0.3713340707823841,0.3713340707823841,0.5,10.010053578281942,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,27458.50235146821,20834.04323469169,0.7587465247746001,0.9906673504317207,0.6088862886931207,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452359662700556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.592391038736,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5787270646437,260.5787270646437,-12.571272935356262,244.76323997451897,276.39421415478307,124752.9748279545,124757.01804169967,-4.043213745183046,0.0,nan,276.39421415478307,3.2442141547830943,270.0680193187226,-3.0819806812774004,263.7418244826638,-9.40817551733619,257.4156296466111,-15.734370353388897,251.0894348105627,-22.060565189437284,244.76323997451897,-28.38676002548101,1.0,1.0,26022.012520719443,26022.012520719443,275.62427114523115,2.474271145231171,275.62427114523115,275.62427114523115,77053.61871818382,77053.61069008068,0.008028103140532039,0.0,8546.071908451686,8546.071908451686,0.8854592067154166,3944.0540336386584,275.62427114523115,2.474271145231171,1.0,0.002,0.1290534154965911,0.004905909862159783,0.00019932901316194396,0.001800670987226294,0.09966450658097198,0.09966450658097198,0.0,3.8823805281751333e-13,0.999994403942846,0.999994403942846,0.0,0.0924260005285349,5.172240758888385e-07,0.0,0.0,0.0,1600088.3584412404,266.6080106321583,0.0,1.0,1284523.7526035658,2598.06431109816,,,,,,,,,,,,,,,,,,,2.0,15266.954555254088,1550.5712813720404,0.3713340707823841,6.173730061729009,2.9328539058179466
