time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3729.0,-30.144292500664587,5.003672139615029,35.04775665202047,24.538141779508464,5.001479116016423,-26.629715338995563,-40.12541704634202,1.4869019543542834,-6.5419908541570635,-6.5419908541451885,40.0955218842995,41069.78634058343,25751.405829543834,25751.405829543834,66821.19217012727,77062.85225202203,77053.62144649742,25751.405829543834,102805.02727604125,102805.02727604125,102805.02727604125,130263.5353303971,125753.00634274221,4510.528987654887,0.0,90926.18936093338,54933.1355198527,39992.282045645195,27458.508054355854,67450.79010000105,20834.04723501766,1550.5715914457844,0.0,0.8784691756895615,2.724489702281501,0.001494314320929203,1.0,1.0,-6.5419908541570635,333837.45228846953,1558655.980587504,4.668906888375924,1558655.980587504,4.668906888375924,0.7587465128759124,0.09242652638829298,3.924430981968478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924430981968478,1.2847897494079896,1.2850852046309194,3.0545316724209486,6472.186080106618,15266.948836238751,6453.768038767982,0.00032701689784989774,23169.267029719857,2362.6077233020305,19290.744554034653,1967.108498216481,0.8326005535388704,0.8326005535388704,35481.78711057305,35405.22815468563,1.0027036839696568,0.8,4282.275809133589,4273.035954225843,1.0027036839696568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.233521341999,4632.441516551485,6.18097994210583,5.003672139615029,-3.7329602866992597,8.736632426314289,2.932856520946749,3.5,0.8379590059847855,0.6,0.00022995189848336369,1.0000047064498592,0.00022995081623137704,199.0414412369169,0.0,2.1719196272273928e-07,0.6155220223562431,0.029098183967896183,7.774380947669735e-05,0.00015220808900666633,0.0005973301402039771,0.09242652639200394,0.09242652639200394,0.09242652639200394,0.09242601510427897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487792.0152218499,595.633111522603,0.0,0.09242652639200394,0.09242652638829298,0.09242652638829298,0.37133410475260725,0.37133410475260725,0.5,10.010038239698357,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,27458.508054355854,20834.04723501766,0.7587465128759124,0.9906658183107959,0.6088851780638044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452359935831033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.58982911205,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5787027451992,260.5787027451992,-12.571297254800754,244.76319563010128,276.3942098603116,124753.0787246894,124757.14470231424,-4.065977624823052,0.0,nan,276.3942098603116,3.244209860311628,270.06800701426187,-3.081992985738111,263.7418041682144,-9.408195831785577,257.41560132217217,-15.734398677827812,251.0893984761342,-22.060601523865785,244.76319563010128,-28.386804369898698,1.0,1.0,26022.012520719443,26022.012520719443,275.62427091756945,2.47427091756947,275.62427091756945,275.62427091756945,77053.62056454826,77053.62144649742,-0.0008819491631584242,0.0,8546.071908451686,8546.071908451686,0.8854592631463717,3944.0531368783204,275.62427091756945,2.47427091756947,1.0,0.002,0.1290539292128232,0.004905907430165339,0.00019932980601176193,0.0018006701943559544,0.09966490300588096,0.09966490300588096,0.0,3.677162740967077e-13,0.9999944418935137,0.9999944418935137,0.0,0.09242601267181716,5.137164758231799e-07,0.0,0.0,0.0,1600088.35669813,266.6080091458429,0.0,1.0,1284523.7576762815,2598.0642905718437,,,,,,,,,,,,,,,,,,,2.0,15266.948836238751,1550.5715914457844,0.37133410475260725,6.173730061729009,2.932856520946749
3730.0,-30.144346700449326,5.003660475739353,35.04775696057985,24.53815567949789,5.001480157209472,-26.629764014669945,-40.12546622017396,1.4868974714495464,-6.541991362355191,-6.541991362286605,40.09552220894791,41069.73235139144,25751.399667428046,25751.399667428046,66821.13201881948,77062.85721117175,77053.62749734236,25751.399667428046,102805.0271647704,102805.0271647704,102805.0271647704,130263.53784815791,125753.01534660411,4510.522501553802,0.0,90926.2078800869,54933.09750494389,39992.344861270016,27458.510683387507,67450.85554465752,20834.04907972171,1550.5717321961038,0.0,0.8784691717010201,2.7244896506659972,0.001494314320929203,1.0,1.0,-6.541991362355191,333837.44558934576,1558655.9946134652,4.66890702408133,1558655.9946134652,4.66890702408133,0.7587465074107745,0.09242653378186287,3.924428660102507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924428660102507,1.2847897726144917,1.2850852264522195,3.0545298100532543,6472.182133972951,15266.943123174035,6453.768030065075,0.0003270177214595262,23169.285456627942,2362.6096023237237,19290.74452802108,1967.108495563835,0.8325998902354003,0.8325998902354003,35481.770316503425,35405.22815468563,1.002703090726057,0.8,4282.2737822673025,4273.035954225843,1.002703090726057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.235742214083,4632.441516551485,6.180975168184519,5.003660475739353,-3.732962097988421,8.736622573727773,2.9328591266177533,3.5,0.8379597504622153,0.6,0.00022995081623137704,1.000005647838881,0.00022994951751355137,199.04148604643518,0.0,2.1541299520437275e-07,0.6104804284091924,0.02909839938089139,7.774337638976627e-05,0.00015220743984161077,0.0005973272391952455,0.09242653379026794,0.09242653379026794,0.09242653379026794,0.0924260213234252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487792.0909057509,595.6330869287574,0.0,0.09242653379026794,0.09242653378186287,0.09242653378186287,0.37133413900055573,0.37133413900055573,0.5,10.010022865726949,-6.861000656499527e-11,-6.861000656499527e-11,-6.861000656499527e-11,-6.861000656499527e-11,-6.861000656499527e-11,-6.861000656499527e-11,27458.510683387507,20834.04907972171,0.7587465074107745,0.9906639653307123,0.608883786866131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523602067255887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.5847875181,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57867801487185,260.57867801487185,-12.571321985128122,244.76314999598975,276.3942060337679,124753.16665223397,124757.3013253487,-4.134673114711174,0.0,nan,276.3942060337679,3.2442060337679095,270.06799482620465,-3.0820051737953236,263.7417836186437,-9.408216381356283,257.415572411089,-15.73442758891099,251.08936120353601,-22.060638796463962,244.76314999598975,-28.386850004010228,1.0,1.0,26022.012520719443,26022.012520719443,275.6242711174545,2.4742711174545207,275.6242711174545,275.6242711174545,77053.63559923148,77053.62749734236,0.008101889121462591,0.0,8546.071908451686,8546.071908451686,0.885459409986308,3944.0508034030195,275.6242711174545,2.4742711174545207,1.0,0.002,0.12905444392934265,0.004905905170880173,0.00019933060080723266,0.0018006693992189005,0.09966530040361633,0.09966530040361633,0.0,2.6133175484721605e-14,0.9999944310720265,0.9999944310720265,0.0,0.0924260190651534,5.147167094754048e-07,0.0,0.0,0.0,1600088.3561021306,266.6080086376448,0.0,1.0,1284523.7594107266,2598.064283553546,,,,,,,,,,,,,,,,,,,2.0,15266.943123174035,1550.5717321961038,0.37133413900055573,6.173730061729009,2.9328591266177533
3731.0,-30.144390800779767,5.003648842007743,35.0477572863904,24.53816517898815,5.001477571544726,-26.62980396354948,-40.125502821151144,1.4868907343185667,-6.541992996641966,-6.541992996677969,40.09552332391554,41069.67661268782,25751.39605546281,25751.39605546281,66821.07266815063,77062.87109749507,77053.64124182182,25751.39605546281,102805.03729728464,102805.03729728464,102805.03729728464,130263.55488166786,125753.03869477655,4510.516186891313,0.0,90926.23205639221,54933.04935708392,39992.42522145366,27458.517584383233,67450.9428058369,20834.05393432317,1550.57210276765,0.0,0.8784691586045568,2.724489484678248,0.001494314320929203,1.0,1.0,-6.541992996641966,333837.4240459637,1558656.0427846021,4.668907469673028,1558656.0427846021,4.668907469673028,0.7587464935169091,0.09242654289037494,3.9244269468367623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244269468367623,1.2847898068135812,1.2850852589905073,3.0545283952476,6472.179136169542,15266.937227621658,6453.767273571434,0.00032701829323954467,23169.301731984644,2362.6112619482337,19290.742266810965,1967.1082649845732,0.8325992077776162,0.8325992077776162,35481.75792444138,35405.22815468563,1.002702652981609,0.8,4282.272286676694,4273.035954225843,1.002702652981609,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.2379596413075,4632.441516551485,6.180971011478152,5.003648842007743,-3.7329647563714463,8.73661359837919,2.9328617282479494,3.5,0.8379604937851284,0.6,0.00022994951751355137,1.0000045954339398,0.00022994846080059018,199.0415225062715,0.0,2.5849872597528345e-07,0.7325853894139533,0.029098657879617365,7.774305403673653e-05,0.00015220646347681484,0.0005973231467511377,0.09242654289368829,0.09242654289368829,0.09242654289368829,0.09242603640343498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487792.16954586364,595.6330614124299,0.0,0.09242654289368829,0.09242654289037494,0.09242654289037494,0.37133417296053417,0.37133417296053417,0.5,10.010007671250605,3.5981884138891473e-11,3.5981884138891473e-11,3.5981884138891473e-11,3.5981884138891473e-11,3.5981884138891473e-11,3.5981884138891473e-11,27458.517584383233,20834.05393432317,0.7587464935169091,0.9906618038016253,0.6088821727949789,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452360531804599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.7068924791,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5786535367865,260.5786535367865,-12.571346463213501,244.76310501815294,276.3942020554336,124753.28063702761,124757.37313775612,-4.092500728507087,0.0,nan,276.3942020554336,3.244202055433618,270.06798264796925,-3.082017352030732,263.7417632405089,-9.408236759491103,257.415543833054,-15.73445616694596,251.08932442559998,-22.060675574399994,244.76310501815294,-28.386894981847036,1.0,1.0,26022.012520719443,26022.012520719443,275.6242710913435,2.474271091343496,275.6242710913435,275.6242710913435,77053.64465536806,77053.64124182182,0.0034135462337872013,0.0,8546.071908451686,8546.071908451686,0.8854595183370114,3944.0490815709463,275.6242710913435,2.474271091343496,1.0,0.002,0.12905495284860177,0.004905902733949785,0.00019933138618728058,0.0018006686144695662,0.09966569309364029,0.09966569309364029,0.0,6.568469726464521e-13,0.9999944937956166,0.9999944937956166,0.0,0.09242603397093933,5.089194356094713e-07,0.0,0.0,0.0,1600088.3541854825,266.608007003358,0.0,1.0,1284523.7649884622,2598.064260983716,,,,,,,,,,,,,,,,,,,2.0,15266.937227621658,1550.57210276765,0.37133417296053417,6.173730061729009,2.9328617282479494
3732.0,-30.14444445407224,5.003637250232055,35.047757610666096,24.53817946314814,5.00147645928829,-26.629852362725128,-40.125548153277464,1.4868843679564696,-6.541993981546909,-6.541993981552536,40.095523931251044,41069.60402255198,25751.39101402665,25751.39101402665,66820.99503657864,77062.8758389659,77053.64971845858,25751.39101402665,102805.04073248523,102805.04073248523,102805.04073248523,130263.56248297034,125753.05264819943,4510.5098347709145,0.0,90926.24746393194,54932.98998594072,39992.50830887913,27458.521750485113,67451.03005936425,20834.056858735796,1550.5723276902925,0.0,0.8784691509577744,2.724489384645592,0.001494314320929203,1.0,1.0,-6.541993981546909,333837.4110628258,1558656.0690229265,4.668907729845768,1558656.0690229265,4.668907729845768,0.7587464849001828,0.09242655104853201,3.924424107062549,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924424107062549,1.284789838778425,1.285085289604977,3.054526108950147,6472.174291779588,15266.931532588358,6453.767898515357,0.00032701935000913724,23169.32242371498,2362.6133719175236,19290.74413481017,1967.108455467481,0.8325985448355241,0.8325985448355241,35481.737384334025,35405.22815468563,1.0027019274109266,0.8,4282.269807703339,4273.035954225843,1.0027019274109266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.240168249341,4632.441516551485,6.180966524752079,5.003637250232055,-3.732966918662093,8.736604168894148,2.932864319531813,3.5,0.8379612341519466,0.6,0.00022994846080059018,1.0000055908964953,0.00022994717518973431,199.04156686401083,0.0,2.1032975664797562e-07,0.596074530340363,0.029098868209374015,7.774265478822724e-05,0.00015220580601236296,0.0005973201343498031,0.09242655105306474,0.09242655105306474,0.09242655105306474,0.09242604561249328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487792.245580833,595.6330367182965,0.0,0.09242655105306474,0.09242655104853201,0.09242655104853201,0.37133420749378354,0.37133420749378354,0.5,10.009992508001565,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,27458.521750485113,20834.056858735796,0.7587464849001828,0.9906593713656988,0.6088803089649819,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523607963092908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.570381620026,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5786285305768,260.5786285305768,-12.571371469423184,244.76305894060692,276.39419812055905,124753.33271530058,124757.51351352592,-4.180798225350238,0.0,nan,276.39419812055905,3.2441981205590764,270.06797028456225,-3.082029715437727,263.74174244856596,-9.40825755143402,257.4155146125783,-15.734485387421671,251.0892867765884,-22.060713223411568,244.76305894060692,-28.386941059393052,1.0,1.0,26022.012520719443,26022.012520719443,275.6242710983441,2.4742710983441043,275.6242710983441,275.6242710983441,77053.65438664741,77053.64971845858,0.004668188834330067,0.0,8546.071908451686,8546.071908451686,0.885459697930577,3944.046227597862,275.6242710983441,2.4742710983441043,1.0,0.002,0.12905546060367445,0.004905900416580877,0.00019933217003519188,0.001800667830013132,0.09966608501759594,0.09966608501759594,0.0,4.832375818941692e-14,0.9999945063910551,0.9999945063910551,0.0,0.09242604329320442,5.077553275829653e-07,0.0,0.0,0.0,1600088.3530304125,266.60800601845307,0.0,1.0,1284523.7683498864,2598.0642473819958,,,,,,,,,,,,,,,,,,,2.0,15266.931532588358,1550.5723276902925,0.37133420749378354,6.173730061729009,2.932864319531813
3733.0,-30.14448803805191,5.003625695312445,35.04775794069266,24.538194375950866,5.00147400047848,-26.629891834197142,-40.12558845626188,1.4868777966333673,-6.541995229889835,-6.541995229856678,40.095524745766504,41069.552239070945,25751.38659394022,25751.38659394022,66820.93883301117,77062.8858493774,77053.66026187141,25751.38659394022,102805.04685581163,102805.04685581163,102805.04685581163,130263.57387468808,125753.07032835006,4510.503546338019,0.0,90926.26315689033,54932.94119398768,39992.57995878072,27458.52701887646,67451.10697765718,20834.06056128096,1550.5726113020992,0.0,0.8784691410954558,2.724489257856586,0.001494314320929203,1.0,1.0,-6.541995229889835,333837.39460700855,1558656.1042126243,4.66890806539952,1558656.1042126243,4.66890806539952,0.7587464741629627,0.09242655965823843,3.9244211329419216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244211329419216,1.2847898721747795,1.2850853213571853,3.0545237146826243,6472.169218614011,15266.925644707373,6453.768589646886,0.00032702045931829544,23169.3439813703,2362.615570186588,19290.74620064856,1967.1086661243708,0.8325978593161553,0.8325978593161553,35481.715872494904,35405.22815468563,1.0027011675143396,0.8,4282.267211452255,4273.035954225843,1.0027011675143396,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.242371118041,4632.441516551485,6.180962195684658,5.003625695312445,-3.732969274972973,8.736594970285418,2.9328669040828266,3.5,0.8379619725950933,0.6,0.00022994717518973431,1.000004541631601,0.00022994613085911987,199.04160289698117,0.0,2.558899991284888e-07,0.7251922575301373,0.029099124099373142,7.774229983390277e-05,0.00015220487535583154,0.0005973160293832164,0.09242655966268294,0.09242655966268294,0.09242655966268294,0.09242605717908657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487792.32218898664,595.6330118479467,0.0,0.09242655966268294,0.09242655965823843,0.09242655965823843,0.37133424200753024,0.37133424200753024,0.5,10.009977433663527,-3.313971319585107e-11,-3.313971319585107e-11,-3.313971319585107e-11,-3.313971319585107e-11,-3.313971319585107e-11,-3.313971319585107e-11,27458.52701887646,20834.06056128096,0.7587464741629627,0.9906574084120702,0.60887884690573,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452361118110804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.69949934722,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5786038852429,260.5786038852429,-12.571396114757079,244.76301369030259,276.3941940801953,124753.41431648079,124757.53477982324,-4.1204633424566754,0.0,nan,276.3941940801953,3.2441940801953137,270.06795800221096,-3.0820419977890197,263.74172192422714,-9.408278075772841,257.4154858462498,-15.734514153750183,251.08924976827186,-22.06075023172812,244.76301369030259,-28.38698630969739,1.0,1.0,26022.012520719443,26022.012520719443,275.6242710837544,2.474271083754445,275.6242710837544,275.6242710837544,77053.66449020502,77053.66026187141,0.004228333607898094,0.0,8546.071908451686,8546.071908451686,0.885459886020482,3944.0432386066313,275.6242710837544,2.474271083754445,1.0,0.002,0.12905596542957887,0.004905898066097783,0.00019933294925094947,0.0018006670510861522,0.09966647462547473,0.09966647462547473,0.0,3.371014405118e-13,0.9999945380846093,0.9999945380846093,0.0,0.09242605483218971,5.048260487111823e-07,0.0,0.0,0.0,1600088.3515663892,266.60800477011014,0.0,1.0,1284523.7726104145,2598.06423014213,,,,,,,,,,,,,,,,,,,2.0,15266.925644707373,1550.5726113020992,0.37133424200753024,6.173730061729009,2.9328669040828266
3734.0,-30.144531963824484,5.003614181632073,35.04775826953742,24.538203176949196,5.001471628407499,-26.629931604600824,-40.125628689397104,1.4868712691845203,-6.541996225230832,-6.541996225243609,40.09552537171741,41069.51348423711,25751.381642769054,25751.381642769054,66820.89512700617,77062.89888841126,77053.66885725757,25751.381642769054,102805.05050002661,102805.05050002661,102805.05050002661,130263.58177012263,125753.08451590923,4510.497254213407,0.0,90926.28700736107,54932.913341841806,39992.63740613251,27458.531270096028,67451.16867622854,20834.063546462694,1550.5728405053687,0.0,0.87846913332116,2.724489156763967,0.001494314320929203,1.0,1.0,-6.541996225230832,333837.38148630015,1558656.1312569848,4.668908329910765,1558656.1312569848,4.668908329910765,0.7587464654073551,0.09242656791361135,3.924419561088861,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924419561088861,1.2847899048676428,1.2850853527157515,3.054522413524995,6472.166461617129,15266.919956759844,6453.767765682504,0.0003270209759450329,23169.359338870705,2362.6171362158034,19290.743737763885,1967.1084149800274,0.8325972011405703,0.8325972011405703,35481.704503267385,35405.22815468563,1.002700765901249,0.8,4282.265839306939,4273.035954225843,1.002700765901249,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.244566995758,4632.441516551485,6.180957749520245,5.003614181632073,-3.732971434312164,8.736585615944236,2.932869480432464,3.5,0.8379627086949898,0.6,0.00022994613085911987,1.0000045772495592,0.0002299450783431114,199.04163921253982,0.0,2.0786523945344912e-07,0.5890900886110748,0.029099331964612597,7.774194549624515e-05,0.0001522041853628747,0.0005973130823176604,0.09242656791842675,0.09242656791842675,0.09242656791842675,0.09242606659392609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487792.39771813597,595.6329873191995,0.0,0.09242656791842675,0.09242656791361135,0.09242656791361135,0.37133427673335584,0.37133427673335584,0.5,10.009962394013623,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,27458.531270096028,20834.063546462694,0.7587464654073551,0.9906558542781113,0.6088777153939962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523613795187311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.563397178295,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57857951198247,260.57857951198247,-12.571420488017509,244.76296905858229,276.394189965395,124753.5345927813,124757.60956775988,-4.0749749785364475,0.0,nan,276.394189965395,3.2441899653950372,270.0679457840271,-3.082054215972903,263.74170160265754,-9.408298397342435,257.4154574212966,-15.734542578703383,251.0892132399362,-22.060786760063763,244.76296905858229,-28.38703094141769,1.0,1.0,26022.012520719443,26022.012520719443,275.6242710941379,2.4742710941379187,275.6242710941379,275.6242710941379,77053.67297773137,77053.66885725757,0.004120473808143288,0.0,8546.071908451686,8546.071908451686,0.8854599854279039,3944.0416588943053,275.6242710941379,2.4742710941379187,1.0,0.002,0.1290564690483195,0.004905895765301884,0.00019933372670582144,0.0018006662734131188,0.09966686335291072,0.09966686335291072,0.0,1.189400140877428e-13,0.9999945511455308,0.9999945511455308,0.0,0.0924260642946937,5.036189176471504e-07,0.0,0.0,0.0,1600088.350399081,266.60800377476914,0.0,1.0,1284523.7760074565,2598.064216396281,,,,,,,,,,,,,,,,,,,2.0,15266.919956759844,1550.5728405053687,0.37133427673335584,6.173730061729009,2.932869480432464
3735.0,-30.144575703874484,5.003602710884323,35.04775859891796,24.538217042014026,5.001471404076208,-26.62997099308277,-40.1256651506759,1.4868666932822434,-6.541997109738929,-6.541997109721035,40.095526044868585,41069.4519682642,25751.37649096467,25751.37649096467,66820.82845922887,77062.90833487692,77053.67840896054,25751.37649096467,102805.0548999252,102805.0548999252,102805.0548999252,130263.59053825212,125753.09955140353,4510.490986848588,0.0,90926.30532094566,54932.86064328808,39992.71630850842,27458.535638326906,67451.25194683533,20834.066622704762,1550.5730726510646,0.0,0.8784691259681221,2.7244890669281534,0.001494314320929203,1.0,1.0,-6.541997109738929,333837.3698266004,1558656.1603378279,4.668908580089205,1558656.1603378279,4.668908580089205,0.7587464567347268,0.0924265761909928,3.9244172198363345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244172198363345,1.2847899284478008,1.2850853749489997,3.0545205351800653,6472.162481629618,15266.914260512265,6453.767788606598,0.0003270218088884551,23169.37782796134,2362.6190215783517,19290.743806285533,1967.108421967291,0.8325965396880454,0.8325965396880454,35481.68756896483,35405.22815468563,1.0027001677043272,0.8,4282.263795516023,4273.035954225843,1.0027001677043272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.246757061839,4632.441516551485,6.180953263825713,5.003602710884323,-3.7329735029759332,8.736576213860257,2.9328720499644056,3.5,0.837963442846973,0.6,0.0002299450783431114,1.0000045578980832,0.00022994403028165654,199.0416753745643,0.0,2.0949451162084374e-07,0.5937074459334711,0.029099541459124217,7.77416243790328e-05,0.00015220345396407863,0.000597309855655197,0.09242657619552803,0.09242657619552803,0.09242657619552803,0.0924260766103553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487792.47322425887,595.6329628002517,0.0,0.09242657619552803,0.0924265761909928,0.0924265761909928,0.3713343114546992,0.3713343114546992,0.5,10.009947406483786,-1.7905676941154525e-11,-1.7905676941154525e-11,-1.7905676941154525e-11,-1.7905676941154525e-11,-1.7905676941154525e-11,-1.7905676941154525e-11,27458.535638326906,20834.066622704762,0.7587464567347268,0.9906536428989731,0.6088760517096835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523616429767543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.568014535624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5785555734621,260.5785555734621,-12.57144442653788,244.76292498458037,276.39418616235616,124753.6509724914,124757.65326314255,-4.002290651140235,0.0,nan,276.39418616235616,3.2441861623561863,270.06793392679486,-3.0820660732051124,263.741681691234,-9.408318308765956,257.41542945567977,-15.734570544320206,251.08917722012728,-22.060822779872694,244.76292498458037,-28.38707501541961,1.0,1.0,26022.012520719443,26022.012520719443,275.6242713273322,2.4742713273322465,275.6242713273322,275.6242713273322,77053.68749989851,77053.67840896054,0.009090937979635783,0.0,8546.071908451686,8546.071908451686,0.885460133493817,3944.039305935516,275.6242713273322,2.4742713273322465,1.0,0.002,0.12905697090165297,0.004905893492620598,0.00019933450147933816,0.0018006654986194265,0.09966725073966907,0.09966725073966907,0.0,9.876474638126354e-14,0.9999945702461903,0.9999945702461903,0.0,0.09242607433743862,5.018535541889604e-07,0.0,0.0,0.0,1600088.3493617526,266.60800289026105,0.0,1.0,1284523.7790262396,2598.0642041810456,,,,,,,,,,,,,,,,,,,2.0,15266.914260512265,1550.5730726510646,0.3713343114546992,6.173730061729009,2.9328720499644056
3736.0,-30.144619127849595,5.003591274107404,35.047758938733445,24.538225843012356,5.001469048846569,-26.630010310179774,-40.1257015421055,1.4868602311806642,-6.541998464235746,-6.5419984642258395,40.09552700477313,41069.399950773055,25751.37241842826,25751.37241842826,66820.77236920131,77062.92163451551,77053.69052604989,25751.37241842826,102805.06294447815,102805.06294447815,102805.06294447815,130263.60452472286,125753.119712658,4510.484812064868,0.0,90926.32929614211,54932.81921685892,39992.78897698132,27458.541580244713,67451.33055722603,20834.07080490441,1550.5733906564967,0.0,0.8784691149774744,2.724488929357606,0.001494314320929203,1.0,1.0,-6.541998464235746,333837.3519714576,1558656.2018102175,4.668908954033038,1558656.2018102175,4.668908954033038,0.7587464448546556,0.09242658516758291,3.9244156637163647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244156637163647,1.284789960842667,1.2850854060047063,3.054519246976698,6472.159752081264,15266.908566521135,6453.766942623616,0.0003270223181950856,23169.39312438586,2362.62058137956,19290.74127758579,1967.1081641116782,0.8325958808684644,0.8325958808684644,35481.676313532655,35405.22815468563,1.002699770111088,0.8,4282.2624371045995,4273.035954225843,1.002699770111088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.24894181027,4632.441516551485,6.180949045075323,5.003591274107404,-3.7329759224267476,8.736567196534152,2.932874613258221,3.5,0.8379641752166346,0.6,0.00022994403028165654,1.000004524963282,0.00022994298979807072,199.04171127528576,0.0,2.086079078727571e-07,0.5911948109113936,0.02909975006703209,7.77413038782095e-05,0.00015220272640344704,0.0005973067635580239,0.09242658517159108,0.09242658517159108,0.09242658517159108,0.0924260897425986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487792.54951495514,595.632938040259,0.0,0.09242658517159108,0.09242658516758291,0.09242658516758291,0.37133434624178446,0.37133434624178446,0.5,10.009932543830471,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,27458.541580244713,20834.07080490441,0.7587464448546556,0.9906516567899316,0.6088745709164266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523619053209416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.5655019006,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.578531825654,260.578531825654,-12.571468174345966,244.76288140211818,276.3941822492025,124753.7632257108,124757.73363108911,-3.9704053783255855,0.0,nan,276.3941822492025,3.244182249202538,270.06792207977935,-3.0820779202206268,263.7416619103566,-9.408338089643394,257.41540174094075,-15.734598259059226,251.08914157152654,-22.060858428473438,244.76288140211818,-28.387118597881795,1.0,1.0,26022.012520719443,26022.012520719443,275.6242713906822,2.4742713906822473,275.6242713906822,275.6242713906822,77053.69602471219,77053.69052604989,0.005498662299942225,0.0,8546.071908451686,8546.071908451686,0.8854602319062277,3944.0377420349464,275.6242713906822,2.4742713906822473,1.0,0.002,0.1290574686616999,0.004905891152811346,0.00019933526973805421,0.001800664730735705,0.0996676348690271,0.0996676348690271,0.0,4.737590528214319e-13,0.9999946145345988,0.9999946145345988,0.0,0.09242608740740633,4.977601765698306e-07,0.0,0.0,0.0,1600088.3477732348,266.60800153576423,0.0,1.0,1284523.7836490613,2598.0641854751902,,,,,,,,,,,,,,,,,,,2.0,15266.908566521135,1550.5733906564967,0.37133434624178446,6.173730061729009,2.932874613258221
3737.0,-30.144662442315923,5.003579886613486,35.04775928294414,24.538239288982027,5.001470636619003,-26.630049134425295,-40.12574170539153,1.4868573287260907,-6.541998970639554,-6.54199897067407,40.09552781125234,41069.36006422521,25751.36650054007,25751.36650054007,66820.72656476528,77062.93156534912,77053.70295859683,25751.36650054007,102805.0694591369,102805.0694591369,102805.0694591369,130263.6156055642,125753.13695598305,4510.478649581162,0.0,90926.35029912961,54932.790373122334,39992.84436223031,27458.546146427307,67451.39050865761,20834.074048639064,1550.5736229026104,0.0,0.8784691091659502,2.7244888779242267,0.001494314320929203,1.0,1.0,-6.541998970639554,333837.34529597155,1558656.2366527254,4.668909151763297,1558656.2366527254,4.668909151763297,0.7587464368119807,0.0924265935895138,3.9244137917582522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244137917582522,1.2847899765693556,1.2850854203981388,3.0545177525724605,6472.156585618008,15266.902877404036,6453.766402968627,0.0003270229407763059,23169.409528140495,2362.6222540970152,19290.739664520912,1967.1079996248375,0.832595221776855,0.832595221776855,35481.66277363868,35405.22815468563,1.0026992918202722,0.8,4282.26080298284,4273.035954225843,1.0026992918202722,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.251118997817,4632.441516551485,6.180944394617891,5.003579886613486,-3.732977692968008,8.736557579581493,2.932877167681991,3.5,0.8379649050519974,0.6,0.00022994298979807072,1.000004513553584,0.00022994195194274943,199.04174708548237,0.0,2.0709963347527343e-07,0.5869203612689249,0.029099957166665563,7.774095015990958e-05,0.00015220203963816112,0.0005973037834897357,0.09242659359407424,0.09242659359407424,0.09242659359407424,0.09242610122996944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487792.6246215027,595.6329136577787,0.0,0.09242659359407424,0.0924265935895138,0.0924265935895138,0.37133438138682673,0.37133438138682673,0.5,10.009917772921904,3.4503955248510465e-11,3.4503955248510465e-11,3.4503955248510465e-11,3.4503955248510465e-11,3.4503955248510465e-11,3.4503955248510465e-11,27458.546146427307,20834.074048639064,0.7587464368119807,0.990650097216137,0.6088734384053035,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523621657694632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.561227450955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5785086022934,260.5785086022934,-12.571491397706552,244.76283827658324,276.3941789280159,124753.90694456054,124757.78966737464,-3.882722814106453,0.0,nan,276.3941789280159,3.244178928015913,270.06791079772313,-3.0820892022768476,263.7416426674314,-9.408357332568585,257.41537453714517,-15.734625462854808,251.08910640686165,-22.06089359313833,244.76283827658324,-28.38716172341674,1.0,1.0,26022.012520719443,26022.012520719443,275.62427233900144,2.474272339001459,275.62427233900144,275.62427233900144,77053.71321738536,77053.70295859683,0.010258788533974439,0.0,8546.071908451686,8546.071908451686,0.8854603502929206,3944.0358607170433,275.62427233900144,2.474272339001459,1.0,0.002,0.1290579631957801,0.004905888978685651,0.00019933603336152412,0.0018006639667350049,0.09966801668076206,0.09966801668076206,0.0,9.652912150159842e-14,0.999994649437131,0.999994649437131,0.0,0.09242609905521404,4.945342997671631e-07,0.0,0.0,0.0,1600088.3471793376,266.6080010293604,0.0,1.0,1284523.7853773949,2598.06417848164,,,,,,,,,,,,,,,,,,,2.0,15266.902877404036,1550.5736229026104,0.37133438138682673,6.173730061729009,2.932877167681991
3738.0,-30.144705430703013,5.0035685251795945,35.04775964515111,24.538253782689594,5.001467226631413,-26.630088164967184,-40.12577806189654,1.4868499609056536,-6.542000719097814,-6.542000719083652,40.095529019038175,41069.29336602203,25751.363380689854,25751.363380689854,66820.65674671189,77062.94075193597,77053.71715419451,25751.363380689854,102805.08053488437,102805.08053488437,102805.08053488437,130263.63395163888,125753.16131620799,4510.472635430899,0.0,90926.3640613573,54932.72816341225,39992.928775494496,27458.553416754516,67451.48219224901,20834.07916510223,1550.5740132216451,0.0,0.8784690950979017,2.724488700340645,0.001494314320929203,1.0,1.0,-6.542000719097814,333837.32224757853,1558656.288832699,4.668909630412076,1558656.288832699,4.668909630412076,0.7587464222492435,0.09242660331841739,3.9244106752448755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244106752448755,1.2847900131802295,1.285085455683936,3.0545152398334854,6472.15126142564,15266.8971890333,6453.767364893676,0.0003270241219714007,23169.431434615,2362.6244879357373,19290.742539779258,1967.1082928195926,0.8325945586631444,0.8325945586631444,35481.6402318597,35405.22815468563,1.002698495541918,0.8,4282.258082428924,4273.035954225843,1.002698495541918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.253292609757,4632.441516551485,6.180940421065734,5.0035685251795945,-3.73298039923769,8.736548924417285,2.932879717911505,3.5,0.8379656336890015,0.6,0.00022994195194274943,1.0000044795762273,0.000229940921904862,199.04178262610458,0.0,2.065765363728833e-07,0.5854379040807512,0.029100163743201936,7.77406299692358e-05,0.00015220132197351363,0.0005973004927392393,0.09242660331937617,0.09242660331937617,0.09242660331937617,0.09242611699146307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487792.7007964098,595.6328889475941,0.0,0.09242660331937617,0.09242660331841739,0.09242660331841739,0.3713344167581727,0.3713344167581727,0.5,10.00990318292277,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,27458.553416754516,20834.07916510223,0.7587464222492435,0.9906477155870473,0.6088716219603161,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523624255612615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.55974499377,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5784853833287,260.5784853833287,-12.571514616671266,244.7627955357887,276.39417523087957,124753.94872765719,124757.83071567379,-3.8819880165970497,0.0,nan,276.39417523087957,3.2441752308795913,270.0678992918577,-3.0821007081422636,263.74162335283296,-9.408376647167017,257.41534741381423,-15.734652586185746,251.089071474799,-22.06092852520098,244.7627955357887,-28.387204464211266,1.0,1.0,26022.012520719443,26022.012520719443,275.6242722516588,2.4742722516588174,275.6242722516588,275.6242722516588,77053.72009895192,77053.71715419451,0.002944757405202836,0.0,8546.071908451686,8546.071908451686,0.885460547387968,3944.0327286211,275.6242722516588,2.4742722516588174,1.0,0.002,0.12905845190305765,0.00490588660550128,0.0001993367874764254,0.0018006632130464315,0.0996683937382127,0.0996683937382127,0.0,5.228569313620035e-13,0.9999947124783145,0.9999947124783145,0.0,0.09242611461074803,4.887076693625975e-07,0.0,0.0,0.0,1600088.3451287935,266.60799928090216,0.0,1.0,1284523.7913447865,2598.064154335094,,,,,,,,,,,,,,,,,,,2.0,15266.8971890333,1550.5740132216451,0.3713344167581727,6.173730061729009,2.932879717911505
3739.0,-30.144748128647855,5.003557207046766,35.04776000019015,24.53826799700039,5.00146500039506,-26.63012681574451,-40.12581438347695,1.486843687489242,-6.542001525509079,-6.54200152551999,40.095529536595706,41069.230867727456,25751.35817652457,25751.35817652457,66820.58904425203,77062.95025877995,77053.72441166919,25751.35817652457,102805.08258819376,102805.08258819376,102805.08258819376,130263.63952911447,125753.17298840379,4510.466540710683,0.0,90926.37958126499,54932.671600460846,39993.00886756016,27458.556940920706,67451.56580848087,20834.08164043242,1550.574202872504,0.0,0.8784690887596454,2.7244886184368236,0.001494314320929203,1.0,1.0,-6.542001525509079,333837.3116173645,1558656.3111937775,4.6689098460637855,1558656.3111937775,4.6689098460637855,0.7587464150158592,0.09242661167058326,3.924407865817422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924407865817422,1.2847900446551854,1.2850854858426783,3.054512978321421,6472.146469552949,15266.8915057512,6453.767958901733,0.0003270251655334394,23169.451975992757,2362.6265825733312,19290.74431530909,1967.1084738732484,0.832593897140829,0.832593897140829,35481.619911233836,35405.22815468563,1.0026977777249222,0.8,4282.25562994466,4273.035954225843,1.0026977777249222,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.255456745094,4632.441516551485,6.180935961291951,5.003557207046766,-3.7329823882035176,8.736539595250283,2.932882257023304,3.5,0.8379663591495154,0.6,0.000229940921904862,1.0000044493123852,0.00022993989883042228,199.0418179266149,0.0,2.0502057728492237e-07,0.58102831602547,0.029100368763779222,7.77403100873595e-05,0.0001522006118175025,0.0005972972781988308,0.09242661167634665,0.09242661167634665,0.09242661167634665,0.09242612485072274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487792.77370514366,595.6328652655914,0.0,0.09242661167634665,0.09242661167058326,0.09242661167058326,0.371334452714204,0.371334452714204,0.5,10.009888578122233,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,27458.556940920706,20834.08164043242,0.7587464150158592,0.9906454838124825,0.6088699406080164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523626833973877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.55533540571,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5784623019758,260.5784623019758,-12.571537698024201,244.76275317070903,276.3941714332536,124754.01458008403,124757.87356039252,-3.8589803084637904,0.0,nan,276.3941714332536,3.244171433253598,270.0678877807405,-3.0821122192595,263.7416041282248,-9.408395871775156,257.41532047571656,-15.734679524283422,251.08903682321036,-22.060963176789613,244.76275317070903,-28.387246829290945,1.0,1.0,26022.012520719443,26022.012520719443,275.62427229444006,2.474272294440084,275.62427229444006,275.62427229444006,77053.72988972646,77053.72441166919,0.00547805726819206,0.0,8546.071908451686,8546.071908451686,0.885460725062215,3944.0299051465095,275.62427229444006,2.474272294440084,1.0,0.002,0.12905894093020354,0.004905884399558047,0.0001993375424712776,0.0018006624575057362,0.09966877123563879,0.09966877123563879,0.0,-2.2986387099299677e-14,0.9999947090199479,0.9999947090199479,0.0,0.09242612264322463,4.890273586309708e-07,0.0,0.0,0.0,1600088.344183056,266.6079984744909,0.0,1.0,1284523.7940970233,2598.0641431983977,,,,,,,,,,,,,,,,,,,2.0,15266.8915057512,1550.574202872504,0.371334452714204,6.173730061729009,2.932882257023304
3740.0,-30.144790614420675,5.003545928583105,35.047760354287036,24.53827669322493,5.001462777221143,-26.63016527525715,-40.12585444198919,1.4868374380614815,-6.542002510713303,-6.542002510635108,40.09553021948291,41069.19821568452,25751.353417134447,25751.353417134447,66820.55163281897,77062.96394097064,77053.7334213596,25751.353417134447,102805.08683849405,102805.08683849405,102805.08683849405,130263.64819585667,125753.18771729752,4510.460478559145,0.0,90926.40385190852,54932.6494801459,39993.06041306957,27458.561357362614,67451.62177043219,20834.084746906497,1550.5744393786931,0.0,0.8784690808238509,2.7244885183737777,0.001494314320929203,1.0,1.0,-6.542002510713303,333837.29863028286,1558656.3406963607,4.6689101160698545,1558656.3406963607,4.6689101160698545,0.7587464061120646,0.09242662032312518,3.924406374894551,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924406374894551,1.2847900760035411,1.2850855158837384,3.054511743351709,6472.143852800322,15266.885826854683,6453.767041702306,0.00032702564615334453,23169.46696284778,2362.6281108072358,19290.741573738625,1967.1081943108632,0.8325932402619065,0.8325932402619065,35481.609127367854,35405.22815468563,1.002697396789734,0.8,4282.254328446281,4273.035954225843,1.002697396789734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.257615873808,4632.441516551485,6.180931615706988,5.003545928583105,-3.7329845059082327,8.736530434491339,2.932884790261867,3.5,0.837967082931962,0.6,0.00022993989883042228,1.0000044272046313,0.00022993888084394407,199.04185305172302,0.0,2.0363459635753928e-07,0.5771004460772663,0.02910057239837558,7.773995729597107e-05,0.0001521999415344512,0.0005972944208163782,0.09242662032724563,0.09242662032724563,0.09242662032724563,0.09242613471880011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487792.8472371127,595.632841389041,0.0,0.09242662032724563,0.09242662032312518,0.09242662032312518,0.37133448847193634,0.37133448847193634,0.5,10.009874009872316,-7.821654435247183e-11,-7.821654435247183e-11,-7.821654435247183e-11,-7.821654435247183e-11,-7.821654435247183e-11,-7.821654435247183e-11,27458.561357362614,20834.084746906497,0.7587464061120646,0.9906441072720085,0.6088689513717139,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523629394915833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.551407535764,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5784393527836,260.5784393527836,-12.571560647216359,244.76271114970862,276.3941675558693,124754.1211490854,124757.95803356219,-3.8368844767658725,0.0,nan,276.3941675558693,3.2441675558692964,270.06787627463444,-3.082123725365534,263.74158499339393,-9.408415006606049,257.41529371216234,-15.73470628783764,251.0890024309334,-22.060997569066586,244.76271114970862,-28.387288850291355,1.0,1.0,26022.012520719443,26022.012520719443,275.6242723635743,2.4742723635743005,275.6242723635743,275.6242723635743,77053.73894960035,77053.7334213596,0.005528240741114132,0.0,8546.071908451686,8546.071908451686,0.8854608193513819,3944.0284067690236,275.6242723635743,2.4742723635743005,1.0,0.002,0.1290594287668384,0.004905882167962436,0.00019933829555408557,0.001800661704551258,0.09966914777704278,0.09966914777704278,0.0,1.0534368516390558e-13,0.9999947219008923,0.9999947219008923,0.0,0.09242613248626293,4.878368622518835e-07,0.0,0.0,0.0,1600088.3430276348,266.6079974892867,0.0,1.0,1284523.797459473,2598.0641295925398,,,,,,,,,,,,,,,,,,,2.0,15266.885826854683,1550.5744393786931,0.37133448847193634,6.173730061729009,2.932884790261867
3741.0,-30.14483290689864,5.003534691813986,35.04776070894572,24.538290418591373,5.001462747928636,-26.630203341416358,-40.12589065879581,1.4868331824459733,-6.542003366924973,-6.542003366914152,40.09553094388901,41069.14297639006,25751.34841379956,25751.34841379956,66820.49139018962,77062.97399105896,77053.74338297626,25751.34841379956,102805.09179677581,102805.09179677581,102805.09179677581,130263.65762886498,125753.20318919339,4510.454439671588,0.0,90926.42261905312,54932.602906184366,39993.13301429861,27458.565832089163,67451.69884638778,20834.087903679734,1550.5746755133412,0.0,0.8784690734290097,2.7244884314119058,0.001494314320929203,1.0,1.0,-6.542003366924973,333837.28734358953,1558656.371993521,4.66891036767062,1558656.371993521,4.66891036767062,0.7587463974295481,0.09242662898030925,3.924404130796011,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924404130796011,1.284790098014054,1.2850855365913458,3.0545099443575277,6472.1400409475245,15266.880150785411,6453.766957337369,0.00032702643625434884,23169.484994046714,2362.6299494778254,19290.74132156618,1967.10816859643,0.8325925814286698,0.8325925814286698,35481.59289577017,35405.22815468563,1.002696823415942,0.8,4282.252369464398,4273.035954225843,1.002696823415942,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.259769123597,4632.441516551485,6.180927220295853,5.003534691813986,-3.7329865197163525,8.736521211530338,2.9328873166037406,3.5,0.8379678047439258,0.6,0.00022993888084394407,1.0000044070639451,0.00022993786749305863,199.04188801703557,0.0,2.0262191500411905e-07,0.5742305071216733,0.029100775020290584,7.773963833937993e-05,0.00015219924250456414,0.0005972913359889354,0.09242662898482472,0.09242662898482472,0.09242662898482472,0.09242614506609181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487792.9207249961,595.6328175288634,0.0,0.09242662898482472,0.09242662898030925,0.09242662898030925,0.37133452423712593,0.37133452423712593,0.5,10.009859492412929,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,27458.565832089163,20834.087903679734,0.7587463974295481,0.9906420821566607,0.6088674366811656,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523631943132969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.548537596806,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57841672873775,260.57841672873775,-12.571583271262227,244.7626694635593,276.3941639939269,124754.22700877821,124758.00953183955,-3.7825230613524243,0.0,nan,276.3941639939269,3.244163993926918,270.0678650878491,-3.0821349121508774,263.74156618177,-9.40843381822998,257.41526727569607,-15.73473272430391,251.08896836962512,-22.061031630374856,244.7626694635593,-28.387330536440686,1.0,1.0,26022.012520719443,26022.012520719443,275.6242726729321,2.474272672932102,275.6242726729321,275.6242726729321,77053.7540904938,77053.74338297626,0.0107075175474165,0.0,8546.071908451686,8546.071908451686,0.8854609612729857,3944.026151449991,275.6242726729321,2.474272672932102,1.0,0.002,0.12905991487995833,0.004905879966852823,0.00019933904602768317,0.0018006609541275616,0.09966952301384158,0.09966952301384158,0.0,1.552447406738544e-13,0.9999947405495067,0.9999947405495067,0.0,0.09242614286702985,4.861132793886594e-07,0.0,0.0,0.0,1600088.342023492,266.607996633075,0.0,1.0,1284523.8003816768,2598.06411776808,,,,,,,,,,,,,,,,,,,2.0,15266.880150785411,1550.5746755133412,0.37133452423712593,6.173730061729009,2.9328873166037406
