time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3742.0,-30.14487491428702,5.003523487644961,35.04776107426356,24.538304563052975,5.00146056465839,-26.630241366390752,-40.12592687560243,1.4868270167679338,-6.5420047016762055,-6.542004701714203,40.095531960820225,41069.08334363703,25751.344505759294,25751.344505759294,66820.42784939632,77062.98377701097,77053.75596490687,25751.344505759294,102805.10047066616,102805.10047066616,102805.10047066616,130263.67238625849,125753.22389205948,4510.448494199014,0.0,90926.43828233359,54932.54907454662,39993.21023087441,27458.571915592325,67451.78214646674,20834.092191093107,1550.5749993967363,0.0,0.8784690623285447,2.7244882958468835,0.001494314320929203,1.0,1.0,-6.5420047016762055,333837.2697487424,1558656.4159285054,4.668910745350885,1558656.4159285054,4.668910745350885,0.7587463854688847,0.09242663835100558,3.924401355165554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924401355165554,1.2847901289505397,1.2850855662329341,3.0545077104313827,6472.135307526088,15266.874477172289,6453.767515316002,0.00032702746501181494,23169.505372494652,2362.6320275012013,19290.742989401653,1967.1083386683174,0.8325919211163819,0.8325919211163819,35481.57281959175,35405.22815468563,1.0026961142341784,0.8,4282.24994648235,4273.035954225843,1.0026961142341784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.261917071573,4632.441516551485,6.180923095651095,5.003523487644961,-3.7329888910615967,8.736512378706557,2.932889836726028,3.5,0.8379685247788651,0.6,0.00022993786749305863,1.0000043773577845,0.0002299368609771503,199.041922746661,0.0,2.0169927346086371e-07,0.5716157409880878,0.029100976719564044,7.773931938400006e-05,0.00015219854810905856,0.0005972881884534192,0.0924266383540406,0.0924266383540406,0.0924266383540406,0.09242615860517743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487792.9950245013,595.6327934191257,0.0,0.0924266383540406,0.09242663835100558,0.09242663835100558,0.3713345600672161,0.3713345600672161,0.5,10.00984510000836,3.7971403799019754e-11,3.7971403799019754e-11,3.7971403799019754e-11,3.7971403799019754e-11,3.7971403799019754e-11,3.7971403799019754e-11,27458.571915592325,20834.092191093107,0.7587463854688847,0.9906399167378636,0.6088658006760806,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452363447975749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.54592283068,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57839420082263,260.57839420082263,-12.571605799177348,244.7626280810403,276.3941603206153,124754.2881685195,124758.05461954228,-3.7664510227730115,0.0,nan,276.3941603206153,3.244160320615322,270.0678538726959,-3.0821461273040995,263.7415474247767,-9.408452575223293,257.41524097685976,-15.734759023140214,251.08893452894782,-22.06106547105216,244.7626280810403,-28.387371918959673,1.0,1.0,26022.012520719443,26022.012520719443,275.6242728103793,2.4742728103793183,275.6242728103793,275.6242728103793,77053.76378414479,77053.75596490687,0.00781923791510053,0.0,8546.071908451686,8546.071908451686,0.8854611368097891,3944.0233619413816,275.6242728103793,2.4742728103793183,1.0,0.002,0.12906039689590024,0.00490587769657216,0.00019933978997696233,0.0018006602104378116,0.09966989498848117,0.09966989498848117,0.0,4.1477411782953055e-13,0.9999947848783539,0.9999947848783539,0.0,0.09242615633484323,4.820161623391948e-07,0.0,0.0,0.0,1600088.3404581323,266.6079952983238,0.0,1.0,1284523.8049371056,2598.064099334925,,,,,,,,,,,,,,,,,,,2.0,15266.874477172289,1550.5749993967363,0.3713345600672161,6.173730061729009,2.932889836726028
3743.0,-30.14491665000514,5.003512323125176,35.04776143907715,24.538313189428322,5.001458520686793,-26.63027913293483,-40.125963057484455,1.4868210036236542,-6.542005642760728,-6.542005642772041,40.0955326769111,41069.038864392955,25751.33974401631,25751.33974401631,66820.37860840926,77062.99778956953,77053.76542907231,25751.33974401631,102805.10517308862,102805.10517308862,102805.10517308862,130263.68154853268,125753.23901315781,4510.442535374865,0.0,90926.46290447688,54932.515132245666,39993.275302479124,27458.576375444056,67451.85167792317,20834.095332997527,1550.5752366358506,0.0,0.8784690545054651,2.724488200264842,0.001494314320929203,1.0,1.0,-6.542005642760728,333837.2573432451,1558656.4468661714,4.668911011521972,1558656.4468661714,4.668911011521972,0.7587463766559019,0.0924266471636417,3.9243999338531057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243999338531057,1.284790159159338,1.28508559515545,3.0545065323514877,6472.132811316156,15266.868807860712,6453.766518860343,0.00032702791475096185,23169.52003798509,2362.633522965038,19290.74001092901,1967.1080349486328,0.8325912655636784,0.8325912655636784,35481.562539215534,35405.22815468563,1.0026957510846584,0.8,4282.248705749852,4273.035954225843,1.0026957510846584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.264057438643,4632.441516551485,6.180918777348895,5.003512323125176,-3.732990959634381,8.736503282759557,2.932892347954729,3.5,0.8379692422727797,0.6,0.0002299368609771503,1.0000043490499662,0.00022993586097460193,199.04195725169353,0.0,2.003388616682332e-07,0.5677603339677728,0.02910117705842571,7.773900073740266e-05,0.00015219786023974765,0.0005972852726574499,0.09242664716760055,0.09242664716760055,0.09242664716760055,0.09242616868081235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487793.0676871054,595.6327698268889,0.0,0.09242664716760055,0.0924266471636417,0.0924266471636417,0.37133459626045506,0.37133459626045506,0.5,10.009830745402509,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,27458.576375444056,20834.095332997527,0.7587463766559019,0.990638165538744,0.6088645136162326,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523636999283702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.54206742365,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5783717889206,260.5783717889206,-12.571628211079371,244.76258699513764,276.3941565827136,124754.3935739057,124758.1406287216,-3.747054815896255,0.0,nan,276.3941565827136,3.2441565827136287,270.0678426651956,-3.0821573348043785,263.7415287476744,-9.408471252325569,257.4152148301574,-15.734785169842553,251.08890091264504,-22.061099087354933,244.76258699513764,-28.38741300486234,1.0,1.0,26022.012520719443,26022.012520719443,275.62427297675015,2.4742729767501714,275.62427297675015,275.62427297675015,77053.77324408334,77053.76542907231,0.007815011020284146,0.0,8546.071908451686,8546.071908451686,0.8854612266966185,3944.0219335223715,275.62427297675015,2.4742729767501714,1.0,0.002,0.12906087757426482,0.004905875501947186,0.00019934053202155276,0.0018006594680913556,0.09967026601077637,0.09967026601077637,0.0,1.1290838056177144e-13,0.9999947993505413,0.9999947993505413,0.0,0.09242616648504916,4.806785925454432e-07,0.0,0.0,0.0,1600088.3393544517,266.60799435723925,0.0,1.0,1284523.8081489813,2598.064086338351,,,,,,,,,,,,,,,,,,,2.0,15266.868807860712,1550.5752366358506,0.37133459626045506,6.173730061729009,2.932892347954729
3744.0,-30.144958212932348,5.0035011998865375,35.047761805331604,24.538326844945573,5.001458640951902,-26.630316527543282,-40.125999169517286,1.4868169555704476,-6.5420064782034615,-6.5420064781841205,40.095533448119745,41068.986921759475,25751.334790452343,25751.334790452343,66820.32171221182,77063.00815003876,77053.77593541029,25751.334790452343,102805.11072586263,102805.11072586263,102805.11072586263,130263.69172092626,125753.2551160236,4510.43660490266,0.0,90926.48197293254,54932.47185137552,39993.34457950779,27458.58099506364,67451.92557457143,20834.0985963521,1550.575478992695,0.0,0.8784690470451707,2.724488115412458,0.001494314320929203,1.0,1.0,-6.5420064782034615,333837.24633034103,1558656.480185058,4.668911265349718,1558656.480185058,4.668911265349718,0.7587463678511845,0.09242665601894685,3.9243977518392317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243977518392317,1.2847901801617112,1.2850856148777923,3.0545047840771042,6472.129106932524,15266.86314259135,6453.766364914151,0.0003270286773973581,23169.53777947671,2362.635332093703,19290.73955077354,1967.1079880258335,0.8325906081674637,0.8325906081674637,35481.54675667198,35405.22815468563,1.0026951935736814,0.8,4282.246800964046,4273.035954225843,1.0026951935736814,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.266192083572,4632.441516551485,6.180914421498826,5.0035011998865375,-3.7329929418596373,8.736494141746174,2.9328948524706684,3.5,0.8379699578487624,0.6,0.00022993586097460193,1.0000043310458124,0.00022993486511616723,199.04199161388155,0.0,1.9904246448598606e-07,0.5640863443532845,0.029101376100890197,7.773868270715713e-05,0.0001521971782674448,0.0005972822642290351,0.092426656022576,0.092426656022576,0.092426656022576,0.09242617946366709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487793.1403378557,595.6327462412102,0.0,0.092426656022576,0.09242665601894685,0.09242665601894685,0.3713346324681783,0.3713346324681783,0.5,10.009816448541088,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,27458.58099506364,20834.0985963521,0.7587463678511845,0.9906362367422508,0.6088630765085525,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523639502516459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.53839343404,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5783496843945,260.5783496843945,-12.571650315605496,244.7625462014405,276.3941531673591,124754.49786252041,124758.1935269171,-3.69566439667024,0.0,nan,276.3941531673591,3.2441531673591157,270.0678317741711,-3.082168225828866,263.7415103809829,-9.408489619017075,257.415188987797,-15.734811012202954,251.08886759461643,-22.061132405383546,244.7625462014405,-28.387453798559477,1.0,1.0,26022.012520719443,26022.012520719443,275.6242733707143,2.474273370714343,275.6242733707143,275.6242733707143,77053.78872275214,77053.77593541029,0.012787341853254475,0.0,8546.071908451686,8546.071908451686,0.8854613646918174,3944.0197405984277,275.6242733707143,2.474273370714343,1.0,0.002,0.12906135629972484,0.004905873335475144,0.00019934127109306498,0.0018006587289867199,0.09967063554653248,0.09967063554653248,0.0,7.97847031497323e-14,0.9999948204797099,0.9999948204797099,0.0,0.09242617729320665,4.787257401972078e-07,0.0,0.0,0.0,1600088.3383746685,266.6079935217965,0.0,1.0,1284523.8110002982,2598.064074800734,,,,,,,,,,,,,,,,,,,2.0,15266.86314259135,1550.575478992695,0.3713346324681783,6.173730061729009,2.9328948524706684
3745.0,-30.144999505530894,5.003490108847877,35.0477621829315,24.53834091955798,5.001456604243779,-26.630353894553256,-40.12603528155012,1.4868109932719358,-6.542007791483741,-6.542007791482253,40.09553450804802,41068.93051846703,25751.33093034593,25751.33093034593,66820.26144881296,77063.01824103559,77053.78900716527,25751.33093034593,102805.11993751119,102805.11993751119,102805.11993751119,130263.70713768553,125753.27636745549,4510.4307702300475,0.0,90926.49793217766,54932.421244033765,39993.41854238211,27458.58720017434,67452.00574255644,20834.102973752513,1550.5758079457332,0.0,0.8784690358974596,2.724487982028114,0.001494314320929203,1.0,1.0,-6.542007791483741,333837.2290185218,1558656.525978089,4.6689116446374905,1558656.525978089,4.6689116446374905,0.7587463558074187,0.09242666558811419,3.9243950369694898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243950369694898,1.2847902101106403,1.2850856435540723,3.0545025997914,6472.124478693224,15266.857479392376,6453.7668547121775,0.0003270296792786613,23169.55787468156,2362.6373812343218,19290.741014812615,1967.1081373162717,0.8325899492407878,0.8325899492407878,35481.52711997042,35405.22815468563,1.0026944999164598,0.8,4282.244431022199,4273.035954225843,1.0026944999164598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.268321482276,4632.441516551485,6.180910335891212,5.003490108847877,-3.7329952812033342,8.736485390051211,2.932897350832221,3.5,0.8379706716663489,0.6,0.00022993486511616723,1.0000043028777335,0.00022993387573881313,199.04202575258552,0.0,1.9821764620756748e-07,0.5617488093522462,0.029101574318536404,7.773836467811451e-05,0.0001521965004380527,0.0005972791909632188,0.09242666559121676,0.09242666559121676,0.09242666559121676,0.0924261933739437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487793.2137558033,595.632722420231,0.0,0.09242666559121676,0.09242666558811419,0.09242666558811419,0.37133466877071875,0.37133466877071875,0.5,10.009802282132666,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,27458.58720017434,20834.102973752513,0.7587463558074187,0.990634165925997,0.6088615166643747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523641995386347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.53605589904,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5783276598455,260.5783276598455,-12.571672340154464,244.76250567390588,276.3941496457949,124754.55758597607,124758.23987902075,-3.6822930446833286,0.0,nan,276.3941496457949,3.2441496457949484,270.06782085141344,-3.0821791485865333,263.74149205703054,-9.408507942969436,257.4151632626516,-15.73483673734836,251.08883446827673,-22.061165531723248,244.76250567390588,-28.3874943260941,1.0,1.0,26022.012520719443,26022.012520719443,275.62427358697914,2.474273586979166,275.62427358697914,275.62427358697914,77053.7987556635,77053.78900716527,0.009748498239787295,0.0,8546.071908451686,8546.071908451686,0.8854615363859368,3944.0170121543374,275.62427358697914,2.474273586979166,1.0,0.002,0.12906183074661828,0.00490587110125539,0.00019934200336038142,0.0018006579970913808,0.0996710016801907,0.0996710016801907,0.0,4.5176232546517703e-13,0.9999948667727387,0.9999948667727387,0.0,0.09242619114103473,4.744470794638874e-07,0.0,0.0,0.0,1600088.3368344884,266.60799220851624,0.0,1.0,1284523.815482452,2598.0640566640827,,,,,,,,,,,,,,,,,,,2.0,15266.857479392376,1550.5758079457332,0.37133466877071875,6.173730061729009,2.932897350832221
3746.0,-30.14504054104269,5.003479056981987,35.04776256059162,24.53834944115954,5.001454685532719,-26.63039101838387,-40.12607135865835,1.4868051628790653,-6.542008715487896,-6.542008715449263,40.09553526499432,41068.88915561202,25751.326225804056,25751.326225804056,66820.21538141608,77063.03254887748,77053.79891060153,25751.326225804056,102805.12513640558,102805.12513640558,102805.12513640558,130263.71691386067,125753.29198945004,4510.424924410636,0.0,90926.52281721662,54932.39038962634,39993.48047510032,27458.59177745509,67452.0722525554,20834.10620232854,1550.5760501672403,0.0,0.8784690280115599,2.7244878881808963,0.001494314320929203,1.0,1.0,-6.542008715487896,333837.2168381869,1558656.5586805365,4.668911912945966,1558656.5586805365,4.668911912945966,0.7587463469060496,0.0924266746058078,3.924393670569826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924393670569826,1.2847902394291137,1.285085671608079,3.054501466569048,6472.122077531043,15266.851820223554,6453.765797008207,0.0003270301047565319,23169.572283000343,2362.6388504739484,19290.737853264665,1967.1078149281016,0.8325892950306379,0.8325892950306379,35481.517236776104,35405.22815468563,1.002694150797318,0.8,4282.243238225348,4273.035954225843,1.002694150797318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.270443358491,4632.441516551485,6.180906058764044,5.003479056981987,-3.732997321191312,8.736476378173299,2.9328998403687025,3.5,0.8379713829624864,0.6,0.00022993387573881313,1.000004276089513,0.00022993289252518274,199.04205967875293,0.0,1.969276727948048e-07,0.5580930247004768,0.029101771246209197,7.773804695784518e-05,0.00015219582878096794,0.0005972763471551595,0.092426674609549,0.092426674609549,0.092426674609549,0.0924262037988065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487793.2855058926,595.6326991267144,0.0,0.092426674609549,0.0924266746058078,0.0924266746058078,0.37133470546015296,0.37133470546015296,0.5,10.00978815779666,-3.865352482534945e-11,-3.865352482534945e-11,-3.865352482534945e-11,-3.865352482534945e-11,-3.865352482534945e-11,-3.865352482534945e-11,27458.59177745509,20834.10620232854,0.7587463469060496,0.9906325061626943,0.6088603030881107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523644472043218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.53240011439,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57830573483034,260.57830573483034,-12.57169426516964,244.76246540961955,276.3941460600506,124754.6613182969,124758.32697018547,-3.6656518885700247,0.0,nan,276.3941460600506,3.244146060050639,270.0678099299607,-3.082190070039303,263.74147379986925,-9.408526200130723,257.41513766978244,-15.734862330217538,251.08880153969923,-22.061198460300744,244.76246540961955,-28.387534590380426,1.0,1.0,26022.012520719443,26022.012520719443,275.6242738218412,2.474273821841223,275.6242738218412,275.6242738218412,77053.80838640152,77053.79891060153,0.009475799990468659,0.0,8546.071908451686,8546.071908451686,0.8854616227999417,3944.0156389226754,275.6242738218412,2.474273821841223,1.0,0.002,0.129062303714062,0.004905868942115434,0.0001993427335020843,0.0018006572666226508,0.09967136675104214,0.09967136675104214,0.0,1.2473529154011231e-13,0.9999948827795658,0.9999948827795658,0.0,0.09242620163813983,4.729676679552067e-07,0.0,0.0,0.0,1600088.3357508413,266.6079912845121,0.0,1.0,1284523.818636026,2598.064043903408,,,,,,,,,,,,,,,,,,,2.0,15266.851820223554,1550.5760501672403,0.37133470546015296,6.173730061729009,2.9328998403687025
3747.0,-30.145081418069207,5.003468045938015,35.04776294012146,24.538363026827597,5.001454930786195,-26.630427783181794,-40.12610736591739,1.486801295898518,-6.54200953313142,-6.542009533128715,40.09553607427244,41068.84027124501,25751.3213273079,25751.3213273079,66820.16159855292,77063.04319955065,77053.80981726958,25751.3213273079,102805.13114457748,102805.13114457748,102805.13114457748,130263.72764248881,125753.30853416909,4510.419108319718,0.0,90926.54214696825,54932.350141916635,39993.54667227957,27458.59649791134,67452.14317019092,20834.109540531957,1550.5762966822497,0.0,0.8784690205029033,2.7244878051362944,0.001494314320929203,1.0,1.0,-6.54200953313142,333837.20605991175,1558656.5936441866,4.66891216841919,1558656.5936441866,4.66891216841919,0.7587463380408652,0.09242668366562712,3.9243915428884923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243915428884923,1.2847902595497362,1.285085690470039,3.0544997626801926,6472.11846719502,15266.846164828616,6453.765582374027,0.0003270308433909253,23169.5897703528,2362.6406336876303,19290.73721170874,1967.1077495076036,0.8325886389405419,0.8325886389405419,35481.50184721586,35405.22815468563,1.0026936071684653,0.8,4282.241380868465,4273.035954225843,1.0026936071684653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.27255955078,4632.441516551485,6.180901743520231,5.003468045938015,-3.732999274433518,8.736467320371533,2.9329023232372387,3.5,0.8379720923534968,0.6,0.00022993289252518274,1.0000042595759966,0.0002299319131127248,199.0420934739026,0.0,1.9570086609610897e-07,0.5546162545163729,0.029101966947075293,7.773772985391319e-05,0.00015219516267126956,0.0005972734092556687,0.09242668366993156,0.09242668366993156,0.09242668366993156,0.0924262148857552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487793.35721517855,595.63267584903,0.0,0.09242668366993156,0.09242668366562712,0.09242668366562712,0.3713347421833594,0.3713347421833594,0.5,10.009774094416064,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,27458.59649791134,20834.109540531957,0.7587463380408652,0.990630667285939,0.6088589382196908,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452364693328128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.5289233442,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5782841023834,260.5782841023834,-12.57171589761657,244.76242540776482,276.3941427970118,124754.76410479745,124758.38084197366,-3.6167371762164606,0.0,nan,276.3941427970118,3.2441427970118184,270.0677993191572,-3.0822006808427886,263.74145584130497,-9.408544158695008,257.415112363454,-15.734887636545977,251.08876888560764,-22.061231114392342,244.76242540776482,-28.387574592235154,1.0,1.0,26022.012520719443,26022.012520719443,275.62427428038177,2.474274280381792,275.62427428038177,275.62427428038177,77053.82416325908,77053.80981726958,0.014345989504363388,0.0,8546.071908451686,8546.071908451686,0.8854617573589995,3944.013500602935,275.62427428038177,2.474274280381792,1.0,0.002,0.12906277462056553,0.004905866812112703,0.00019934346050413736,0.0018006565397088263,0.09967173025206869,0.09967173025206869,0.0,2.1296376120916172e-13,0.9999949050793109,0.9999949050793109,0.0,0.09242621275900428,4.709066228346903e-07,0.0,0.0,0.0,1600088.3347919297,266.60799046686856,0.0,1.0,1284523.821426602,2598.0640326115945,,,,,,,,,,,,,,,,,,,2.0,15266.846164828616,1550.5762966822497,0.3713347421833594,6.173730061729009,2.9329023232372387
3748.0,-30.145122038897334,5.003457066672316,35.04776333138887,24.538377031590812,5.001453026044428,-26.63046453240528,-40.12614340810103,1.4867955195520532,-6.542010826935098,-6.542010826936252,40.09553717206802,41068.78688746676,25751.31751776447,25751.31751776447,66820.10440523124,77063.05357701548,77053.82328611054,25751.31751776447,102805.14080387501,102805.14080387501,102805.14080387501,130263.74360863239,125753.33021908779,4510.413389544606,0.0,90926.55837645997,54932.302541653225,39993.61759422972,27458.602804757378,67452.22039898709,20834.11399346282,1550.5766298103413,0.0,0.8784690093167298,2.724487673730082,0.001494314320929203,1.0,1.0,-6.542010826935098,333837.1890048329,1558656.6410727631,4.6689125490156185,1558656.6410727631,4.6689125490156185,0.7587463259366269,0.09242669344383969,3.924388883602863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924388883602863,1.2847902885947977,1.2850857182633741,3.0544976238068005,6472.11393517896,15266.840511240816,6453.7660098392,0.0003270318206876749,23169.609606319915,2362.6426563933574,19290.738489430747,1967.1078797989883,0.832587981291185,0.832587981291185,35481.482612549116,35405.22815468563,1.0026929277131482,0.8,4282.239059447961,4273.035954225843,1.0026929277131482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.274670538817,4632.441516551485,6.180897697374833,5.003457066672316,-3.7330015835396066,8.736458650211922,2.9329048000006104,3.5,0.8379728000001744,0.6,0.0002299319131127248,1.0000042328803034,0.00022993093984257837,199.0421270572499,0.0,1.9494430600579783e-07,0.552472163220431,0.0291021618913813,7.773741244361029e-05,0.00015219450066911448,0.0005972704065713613,0.09242669344692585,0.09242669344692585,0.09242669344692585,0.09242622910795127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487793.42967665126,595.6326523409172,0.0,0.09242669344692585,0.09242669344383969,0.09242669344383969,0.3713347790164505,0.3713347790164505,0.5,10.009760164399113,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,27458.602804757378,20834.11399346282,0.7587463259366269,0.9906286851638564,0.6088574496812781,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523649385014465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.526779252905,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5782625371476,260.5782625371476,-12.571737462852354,244.76238564533264,276.3941394289729,124754.82261153245,124758.42811162953,-3.6055000970828046,0.0,nan,276.3941394289729,3.2441394289729146,270.06778867223863,-3.0822113277613425,263.7414379155099,-9.408562084490086,257.41508715877814,-15.734912841221842,251.08873640205363,-22.06126359794635,244.76238564533264,-28.387614354667335,1.0,1.0,26022.012520719443,26022.012520719443,275.62427456260133,2.4742745626013516,275.62427456260133,275.62427456260133,77053.83450720947,77053.82328611054,0.011221098931855522,0.0,8546.071908451686,8546.071908451686,0.8854619255378177,3944.0108280208774,275.62427456260133,2.4742745626013516,1.0,0.002,0.129063241151357,0.004905864614467982,0.00019934418055263418,0.0018006558199304748,0.09967209027631709,0.09967209027631709,0.0,4.831087786760779e-13,0.9999949524219709,0.9999949524219709,0.0,0.09242622691289257,4.6653094712993234e-07,0.0,0.0,0.0,1600088.3332745917,266.6079891730649,0.0,1.0,1284523.8258422837,2598.0640147439085,,,,,,,,,,,,,,,,,,,2.0,15266.840511240816,1550.5766298103413,0.3713347790164505,6.173730061729009,2.9329048000006104
3749.0,-30.14516241633077,5.003446126081131,35.04776372311289,24.538385518267773,5.001451225631656,-26.630501052136413,-40.12617560857905,1.4867898614391795,-6.54201173587137,-6.542011735879972,40.09553796778917,41068.73317572648,25751.312873066887,25751.312873066887,66820.04604879336,77063.0681632675,77053.83358450892,25751.312873066887,102805.1464575758,102805.1464575758,102805.1464575758,130263.7539459132,125753.34628466243,4510.4076612507615,0.0,90926.58350991634,54932.25931204021,39993.6935531957,27458.607488337395,67452.3010415331,20834.117300651902,1550.5768765153473,0.0,0.8784690013649086,2.724487581413256,0.001494314320929203,1.0,1.0,-6.54201173587137,333837.17702312535,1558656.6754513283,4.6689128195670015,1558656.6754513283,4.6689128195670015,0.7587463169609333,0.09242670267730045,3.9243875688822754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243875688822754,1.2847903170740624,1.2850857454986744,3.0544965328035327,6472.111623473952,15266.834861422956,6453.764894395774,0.00032703222332415176,23169.62377286645,2362.6441009790756,19290.7351552957,1967.1075398118319,0.8325873283228168,0.8325873283228169,35481.47310314756,35405.22815468563,1.0026925917981628,0.8,4282.237911763936,4273.035954225843,1.0026925917981628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.276774055334,4632.441516551485,6.180893461862183,5.003446126081131,-3.733003596759283,8.736449722840414,2.9329072679986874,3.5,0.8379735051424821,0.6,0.00022993093984257837,1.0000042075187836,0.00022992997240790054,199.04216043938004,0.0,1.937217601437699e-07,0.5490074682474438,0.029102355613141444,7.773712886681342e-05,0.00015219381097576496,0.0005972674998541109,0.09242670268103842,0.09242670268103842,0.09242670268103842,0.09242623984504252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487793.50046068506,595.632629363427,0.0,0.09242670268103842,0.09242670267730045,0.09242670267730045,0.3713348162503294,0.3713348162503294,0.5,10.009746279351992,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,27458.607488337395,20834.117300651902,0.7587463169609333,0.9906266356673225,0.6088559254700415,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523651821382102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.52331455793,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5782410585146,260.5782410585146,-12.57175894148537,244.7623461217828,276.39413599525705,124754.92498931308,124758.51601035646,-3.5910210433898757,0.0,nan,276.39413599525705,3.244135995257068,270.06777802055564,-3.0822219794443413,263.7414200458596,-9.40857995414035,257.4150620711622,-15.73493792883778,251.0887040964706,-22.061295903529384,244.7623461217828,-28.38765387821718,1.0,1.0,26022.012520719443,26022.012520719443,275.6242748587023,2.4742748587023016,275.6242748587023,275.6242748587023,77053.84453231814,77053.83358450892,0.010947809219942428,0.0,8546.071908451686,8546.071908451686,0.8854620086835067,3944.0095067266866,275.6242748587023,2.4742748587023016,1.0,0.002,0.1290637061062501,0.004905862491803707,0.00019934489832474365,0.0018006551018382192,0.09967244916237182,0.09967244916237182,0.0,1.6296295909934422e-13,0.9999949694723161,0.9999949694723161,0.0,0.09242623772221391,4.6495508654587527e-07,0.0,0.0,0.0,1600088.3322086153,266.6079882641286,0.0,1.0,1284523.8289444344,2598.064002191323,,,,,,,,,,,,,,,,,,,2.0,15266.834861422956,1550.5768765153473,0.3713348162503294,6.173730061729009,2.9329072679986874
3750.0,-30.14520264849021,5.003435225781246,35.047764116957275,24.5384044823237,5.001451570015392,-26.630537226641632,-40.1262115110643,1.4867861481637037,-6.542012540632015,-6.542012540656334,40.095538812428984,41068.67340816428,25751.30803821946,25751.30803821946,66819.98144638374,77063.07498828604,77053.84482855572,25751.30803821946,102805.15286677518,102805.15286677518,102805.15286677518,130263.76516973725,125753.36320636606,4510.401963371183,0.0,90926.59433473708,54932.20350538968,39993.76758816377,27458.61230296206,67452.37989112583,20834.120708574894,1550.5771269934212,0.0,0.8784689937916172,2.7244874996771347,0.001494314320929203,1.0,1.0,-6.542012540632015,333837.16641467763,1558656.7119420206,4.668913077239359,1558656.7119420206,4.668913077239359,0.7587463080327421,0.09242671195300245,3.9243841774620307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243841774620307,1.2847903364430493,1.2850857636290995,3.0544938470869223,6472.105932762732,15266.829215127078,6453.766131488387,0.0003270335008282909,23169.64655421196,2362.6464240298124,19290.738853048308,1967.1079168776605,0.8325866692835453,0.8325866692835453,35481.44857293091,35405.22815468563,1.0026917252802934,0.8,4282.23495122666,4273.035954225843,1.0026917252802934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.278871918609,4632.441516551485,6.180889189100476,5.003435225781246,-3.7330055249471057,8.736440750728352,2.9329097293648005,3.5,0.837974208389943,0.6,0.00022992997240790054,1.0000041923818954,0.00022992900845768824,199.04219370141442,0.0,1.9256028835967246e-07,0.5457158572113118,0.029102548173429804,7.773681268903986e-05,0.00015219315971886068,0.0005972644279186486,0.09242671195671354,0.09242671195671354,0.09242671195671354,0.09242625120580515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487793.5711796904,595.6326064094802,0.0,0.09242671195671354,0.09242671195300245,0.09242671195300245,0.37133485353184903,0.37133485353184903,0.5,10.009732456862297,2.432898327242583e-11,2.432898327242583e-11,2.432898327242583e-11,2.432898327242583e-11,2.432898327242583e-11,2.432898327242583e-11,27458.61230296206,20834.120708574894,0.7587463080327421,0.9906245199092628,0.6088543276672044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523654243152109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.5200229469,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5782198589263,260.5782198589263,-12.571780141073702,244.76230683827208,276.3941328795905,124754.98453318316,124758.52890066757,-3.5443674844207216,0.0,nan,276.3941328795905,3.244132879590495,270.0677676713203,-3.082232328679652,263.74140246305564,-9.408597536944342,257.41503725479026,-15.734962745209714,251.08867204652927,-22.06132795347071,244.76230683827208,-28.387693161727896,1.0,1.0,26022.012520719443,26022.012520719443,275.62427536962355,2.4742753696235695,275.62427536962355,275.62427536962355,77053.86105068758,77053.84482855572,0.016222131860558875,0.0,8546.071908451686,8546.071908451686,0.8854622231640187,3944.006098349341,275.62427536962355,2.4742753696235695,1.0,0.002,0.1290641689471894,0.004905860397874208,0.00019934561287442742,0.0018006543872998214,0.09967280643721371,0.09967280643721371,0.0,1.7424863635318033e-13,0.9999949923446549,0.9999949923446549,0.0,0.09242624911188431,4.628411181375256e-07,0.0,0.0,0.0,1600088.3312648144,266.60798745936796,0.0,1.0,1284523.8316910355,2598.063991077432,,,,,,,,,,,,,,,,,,,2.0,15266.829215127078,1550.5771269934212,0.37133485353184903,6.173730061729009,2.9329097293648005
3751.0,-30.145250712605005,5.003424353103121,35.04776452045457,24.538413702417188,5.0014469225880855,-26.63058094907635,-40.12625233791766,1.4867771590761405,-6.542014020738009,-6.542014020736534,40.09553987869719,41068.61242898668,25751.304727487215,25751.304727487215,66819.9171564739,77063.08552433999,77053.8570946105,25751.304727487215,102805.16182209773,102805.16182209773,102805.16182209773,130263.78040971019,125753.38405787619,4510.396351833999,0.0,90926.61405364345,54932.153801926084,39993.84472413041,27458.618587612462,67452.46331174287,20834.125134878952,1550.5774633398853,0.0,0.878468981715903,2.7244873493490056,0.001494314320929203,1.0,1.0,-6.542014020738009,333837.14690374106,1558656.7580081585,4.6689134881013805,1558656.7580081585,4.6689134881013805,0.7587462955721287,0.09242672194496394,3.9243819360950787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243819360950787,1.2847903804858494,1.2850858064434885,3.0544919978394107,6472.102014429159,15266.823570395605,6453.766136248246,0.00032703431955571097,23169.664812013474,2362.648285807434,19290.738867275846,1967.1079183284655,0.8325860138155126,0.8325860138155126,35481.432361072504,35405.22815468563,1.0026911526044302,0.8,4282.232994627099,4273.035954225843,1.0026911526044302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.280964599288,4632.441516551485,6.180885289853217,5.003424353103121,-3.733007960712368,8.736432313815488,2.932912184651137,3.5,0.8379749099003249,0.6,0.00022992900845768824,1.0000050085126564,0.00022992785686110707,199.04223343854963,0.0,1.9186676487409935e-07,0.5437504116531976,0.02910274004019468,7.773645314591573e-05,0.00015219255531177253,0.0005972617148736712,0.09242672194633109,0.09242672194633109,0.09242672194633109,0.09242626488433175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487793.6424379263,595.6325832910672,0.0,0.09242672194633109,0.09242672194496394,0.09242672194496394,0.3713348909319556,0.3713348909319556,0.5,10.009718744818734,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,27458.618587612462,20834.125134878952,0.7587462955721287,0.9906223416579234,0.6088526706457138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523656656209598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.518057501344,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5781977218496,260.5781977218496,-12.571802278150358,244.76226635298497,276.3941290907235,124754.98902237012,124758.69012875148,-3.701106381333038,0.0,nan,276.3941290907235,3.2441290907235043,270.06775654317005,-3.0822434568299286,263.7413839956216,-9.40861600437836,257.41501144807097,-15.734988551929007,251.08863890052655,-22.06136109947343,244.76226635298497,-28.38773364701501,1.0,1.0,26022.012520719443,26022.012520719443,275.62427532482906,2.4742753248290796,275.62427532482906,275.62427532482906,77053.86173283876,77053.8570946105,0.004638228259864263,0.0,8546.071908451686,8546.071908451686,0.8854623649127373,3944.003845775554,275.62427532482906,2.4742753248290796,1.0,0.002,0.12906462821625697,0.004905858196613758,0.0001993463216305224,0.0018006536786999395,0.0996731608152612,0.0996731608152612,0.0,3.304617864074988e-13,0.9999950309886726,0.9999950309886726,0.0,0.09242626267553565,4.59269428299419e-07,0.0,0.0,0.0,1600088.3295289841,266.60798597926197,0.0,1.0,1284523.8367425594,2598.063970636877,,,,,,,,,,,,,,,,,,,2.0,15266.823570395605,1550.5774633398853,0.3713348909319556,6.173730061729009,2.932912184651137
3752.0,-30.145289843563162,5.003413529520474,35.047764911168045,24.53842218909415,5.001447415209013,-26.63061611768602,-40.12628820547832,1.4867736893313788,-6.542014324500826,-6.5420143244856765,40.09554031676089,41068.584471954644,25751.298831847682,25751.298831847682,66819.88330380233,77063.1018000671,77053.86402848385,25751.298831847682,102805.16286033153,102805.16286033153,102805.16286033153,130263.78409967016,125753.3934618597,4510.390637810462,0.0,90926.64322319308,54932.13635150746,39993.89652409513,27458.62123933862,67452.51776343375,20834.127015267637,1550.577598981146,0.0,0.878468978403659,2.7244873184971095,0.001494314320929203,1.0,1.0,-6.542014324500826,333837.14289950527,1558656.7769345779,4.668913600796599,1558656.7769345779,4.668913600796599,0.7587462907795095,0.09242673046430662,3.9243811700772695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243811700772695,1.2847903990958607,1.2850858235781417,3.054491357375456,6472.100657362892,15266.817767422888,6453.764282802358,0.00032703446974307275,23169.676767510016,2362.6495049288,19290.733327202055,1967.107353398159,0.832585345094358,0.832585345094358,35481.42682044775,35405.22815468563,1.002690956884622,0.8,4282.232325932389,4273.035954225843,1.002690956884622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.283048897079,4632.441516551485,6.180880782611422,5.003413529520474,-3.73300949973171,8.736423029252183,2.9329146301028715,3.5,0.8379756086008204,0.6,0.00022992785686110707,1.0000040776341905,0.00022992691930323958,199.0422657901841,0.0,2.2921635553625454e-07,0.6495991515897453,0.029102969256550214,7.77361372782463e-05,0.00015219171958286078,0.0005972583185726588,0.09242673047189572,0.09242673047189572,0.09242673047189572,0.09242627157446814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487793.71092301194,595.6325610435632,0.0,0.09242673047189572,0.09242673046430662,0.09242673046430662,0.3713349286432558,0.3713349286432558,0.5,10.009704977914229,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,27458.62123933862,20834.127015267637,0.7587462907795095,0.9906210400944534,0.608851764673758,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523659539015652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.62390624128,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5781760971203,260.5781760971203,-12.571823902879657,244.76222647415432,276.3941257200956,124755.14814821152,124758.76359514178,-3.6154469302692083,0.0,nan,276.3941257200956,3.24412572009561,270.06774587090285,-3.082254129097123,263.7413660217116,-9.408633978288378,257.4149861725208,-15.735013827479179,251.08860632333656,-22.061393676663414,244.76222647415432,-28.38777352584566,1.0,1.0,26022.012520719443,26022.012520719443,275.62427583243203,2.474275832432056,275.62427583243203,275.62427583243203,77053.87877309605,77053.86402848385,0.014744612199137919,0.0,8546.071908451686,8546.071908451686,0.8854624133572974,3944.003075927656,275.62427583243203,2.474275832432056,1.0,0.002,0.12906508910091696,0.004905856201099654,0.000199347033363877,0.0018006529666538588,0.09967351668193851,0.09967351668193851,0.0,1.7735812818386876e-14,0.9999950135116165,0.9999950135116165,0.0,0.09242626957948884,4.608848177888876e-07,0.0,0.0,0.0,1600088.32917274,266.60798567549915,0.0,1.0,1284523.8377792824,2598.0639664418586,,,,,,,,,,,,,,,,,,,2.0,15266.817767422888,1550.577598981146,0.3713349286432558,6.173730061729009,2.9329146301028715
3753.0,-30.14532935455736,5.003402738322381,35.047765315666304,24.53844108330088,5.001447757309693,-26.630651643369617,-40.12632400318978,1.4867700461314681,-6.542015509356304,-6.5420155093568235,40.09554149599599,41068.52760043023,25751.294949904794,25751.294949904794,66819.82255033503,77063.1088591387,77053.87870453262,25751.294949904794,102805.17365443741,102805.17365443741,102805.17365443741,130263.80143106243,125753.4163585095,4510.385072552931,0.0,90926.65409520897,54932.083394470006,39993.967445265516,27458.62777662502,67452.59522189054,20834.1316416751,1550.5779403338072,0.0,0.8784689674980524,2.7244871981563588,0.001494314320929203,1.0,1.0,-6.542015509356304,333837.1272806008,1558656.827881692,4.668913971847089,1558656.827881692,4.668913971847089,0.75874627862543,0.09242674048504895,3.9243778063585273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243778063585273,1.284790418075331,1.285085841357348,3.0544886941462464,6472.095014299775,15266.81214180894,6453.765496687771,0.000327035735620959,23169.699397413726,2362.651812536771,19290.736955586784,1967.1077233904325,0.8325846885065793,0.8325846885065793,35481.402490588756,35405.22815468563,1.002690097444568,0.8,4282.2293895761595,4273.035954225843,1.002690097444568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.285130372447,4632.441516551485,6.180876762892784,5.003402738322381,-3.7330116994126756,8.736414437735057,2.932917072243945,3.5,0.8379763063554128,0.6,0.00022992691930323958,1.000004117237201,0.00022992597264347156,199.0422984560239,0.0,1.8661364225590764e-07,0.5288630621532422,0.02910315587019247,7.773582202688652e-05,0.00015219109727635308,0.0005972553644766717,0.09242674048762448,0.09242674048762448,0.09242674048762448,0.09242628669180973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487793.78225395834,595.6325379070481,0.0,0.09242674048762448,0.09242674048504895,0.09242674048504895,0.37133496600399885,0.37133496600399885,0.5,10.009691364098952,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,27458.62777662502,20834.1316416751,0.75874627862543,0.990619001841605,0.6088502223722027,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523661886026562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.50317015184,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57815484335197,260.57815484335197,-12.57184515664801,244.7621870245044,276.3941226622087,124755.21368787196,124758.76711380728,-3.553425935304595,0.0,nan,276.3941226622087,3.2441226622087243,270.0677355346646,-3.0822644653353564,263.7413484071197,-9.40865159288029,257.4149612795754,-15.735038720424598,251.08857415203903,-22.061425847960948,244.7621870245044,-28.387812975495564,1.0,1.0,26022.012520719443,26022.012520719443,275.62427636484676,2.474276364846787,275.62427636484676,275.62427636484676,77053.89536371171,77053.87870453262,0.01665917909122072,0.0,8546.071908451686,8546.071908451686,0.8854626260858507,3943.99969539032,275.62427636484676,2.474276364846787,1.0,0.002,0.12906554502694378,0.004905854068340025,0.0001993477370774373,0.0018006522633774082,0.09967386853871865,0.09967386853871865,0.0,4.548453627628568e-13,0.9999950671608818,0.9999950671608818,0.0,0.09242628455880793,4.5592624103023214e-07,0.0,0.0,0.0,1600088.3277831723,266.6079844906437,0.0,1.0,1284523.8418231318,2598.063950078779,,,,,,,,,,,,,,,,,,,2.0,15266.81214180894,1550.5779403338072,0.37133496600399885,6.173730061729009,2.932917072243945
3754.0,-30.145368544484445,5.003391986630079,35.047765737035625,24.538449325505667,5.00144675150838,-26.630687014882803,-40.126356029044814,1.4867652219114864,-6.542016296264137,-6.542016296209615,40.09554279187499,41068.48066402175,25751.290208878425,25751.290208878425,66819.77087290018,77063.12405832221,77053.89613468036,25751.290208878425,102805.18634355877,102805.18634355877,102805.18634355877,130263.82074071468,125753.44114404908,4510.379596665597,0.0,90926.68052959835,54932.04760741217,39994.03658020687,27458.634397155914,67452.67097736278,20834.136354745995,1550.578275741681,0.0,0.8784689583050793,2.724487118233455,0.001494314320929203,1.0,1.0,-6.542016296264137,333837.1169074885,1558656.8838681446,4.668914284627233,1558656.8838681446,4.668914284627233,0.7587462673272614,0.09242675062131361,3.924376730078354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924376730078354,1.2847904425985794,1.2850858646699126,3.05448779813541,6472.093115760332,15266.806507277237,6453.764101152744,0.00032703603181674743,23169.71248776692,2362.6531473813097,19290.7327842392,1967.1072980313565,0.832584038080933,0.832584038080933,35481.394705827355,35405.22815468563,1.0026898224518113,0.8,4282.228450037931,4273.035954225843,1.0026898224518113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.287204798505,4632.441516551485,6.180872547437316,5.003391986630079,-3.733013592782814,8.736405579412892,2.9329195061150544,3.5,0.8379770017471584,0.6,0.00022992597264347156,1.0000040837816855,0.00022992503367983,199.04233085642983,0.0,1.8842533608209191e-07,0.5339974024566485,0.02910334429552855,7.773553999325786e-05,0.0001521904326502137,0.0005972525924330556,0.09242675062446708,0.09242675062446708,0.09242675062446708,0.0924263030061326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487793.8532553869,595.6325148834027,0.0,0.09242675062446708,0.09242675062131361,0.09242675062131361,0.37133500384744345,0.37133500384744345,0.5,10.009677935636168,-5.4512838687514886e-11,-5.4512838687514886e-11,-5.4512838687514886e-11,-5.4512838687514886e-11,-5.4512838687514886e-11,-5.4512838687514886e-11,27458.634397155914,20834.136354745995,0.7587462673272614,0.9906171231577322,0.6088488427360333,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523664255832147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.50830449214,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57813379974743,260.57813379974743,-12.571866200252543,244.76214796920505,276.39411963029943,124755.3325797121,124758.85086816459,-3.5182884524760745,0.0,nan,276.39411963029943,3.2441196302994513,270.0677252980767,-3.082274701923268,263.7413309658533,-9.40866903414667,257.4149366336324,-15.73506336636757,251.08854230141768,-22.061457698582302,244.76214796920505,-28.38785203079493,1.0,1.0,26022.012520719443,26022.012520719443,275.62427761754475,2.4742776175447716,275.62427761754475,275.62427761754475,77053.90456368717,77053.89613468036,0.008429006818914786,0.0,8546.071908451686,8546.071908451686,0.8854626941520358,3943.9986137287456,275.62427761754475,2.4742776175447716,1.0,0.002,0.12906599467649396,0.004905852033116413,0.00019934843125971028,0.0018006515691879467,0.09967421562985514,0.09967421562985514,0.0,4.476571023592779e-13,0.9999951350694666,0.9999951350694666,0.0,0.0924263009715924,4.4964972120255464e-07,0.0,0.0,0.0,1600088.326860308,266.60798370373584,0.0,1.0,1284523.8445088034,2598.0639392114304,,,,,,,,,,,,,,,,,,,2.0,15266.806507277237,1550.578275741681,0.37133500384744345,6.173730061729009,2.9329195061150544
