time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3755.0,-30.145407621171984,5.003381276089022,35.04776616606118,24.538468184787803,5.001447386111301,-26.630722120442318,-40.12639179183168,1.4867618853814308,-6.542016972062186,-6.5420169720516474,40.095543855585255,41068.42625350507,25751.285268410298,25751.285268410298,66819.71152191536,77063.1313860488,77053.91043716451,25751.285268410298,102805.1957055748,102805.1957055748,102805.1957055748,130263.83564003132,125753.46148339548,4510.374156635839,0.0,90926.6919107107,54931.99721995453,39994.1052119513,27458.639934456518,67452.74514640782,20834.14029396247,1550.5785570099638,0.0,0.8784689505973196,2.7244870495954774,0.001494314320929203,1.0,1.0,-6.542016972062186,333837.10799903516,1558656.9298232861,4.668914546874732,1558656.9298232861,4.668914546874732,0.7587462577787298,0.09242676051790678,3.924373450263402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924373450263402,1.2847904601463076,1.2850858810152412,3.054485203615621,6472.087618284232,15266.800877860545,6453.765211898867,0.0003270372598683129,23169.73475208068,2362.655417709481,19290.736104333693,1967.1076365867748,0.8325833813268558,0.8325833813268558,35481.370982841196,35405.22815468563,1.0026889844494231,0.8,4282.225586924824,4273.035954225843,1.0026889844494231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.2892740522375,4632.441516551485,6.180868291789051,5.003381276089022,-3.7330153954278926,8.736396671516914,2.9329219339184136,3.5,0.837977695405261,0.6,0.00022992503367983,1.0000040719828622,0.00022992409743284565,199.0423631632238,0.0,1.8689351180688523e-07,0.5296562124607127,0.029103531189040355,7.773522505169703e-05,0.00015218980862813296,0.000597249644380913,0.09242676052130756,0.09242676052130756,0.09242676052130756,0.09242631663241799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487793.9225949693,595.6324923887385,0.0,0.09242676052130756,0.09242676051790678,0.09242676051790678,0.3713350423044079,0.3713350423044079,0.5,10.009664619027255,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,27458.639934456518,20834.14029396247,0.7587462577787298,0.9906151540145854,0.6088473666174009,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523666606381378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.50396330215,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5781130875177,260.5781130875177,-12.571886912482285,244.7621092710286,276.3941169040163,124755.39697381068,124758.85985955856,-3.462885747895562,0.0,nan,276.3941169040163,3.244116904016323,270.06771537741497,-3.082284622585007,263.74131385081324,-9.408686149186735,257.4149123242134,-15.735087675786588,251.08851079761956,-22.061489202380415,244.7621092710286,-28.38789072897137,1.0,1.0,26022.012520719443,26022.012520719443,275.62427861527675,2.4742786152767735,275.62427861527675,275.62427861527675,77053.92059284591,77053.91043716451,0.010155681404285133,0.0,8546.071908451686,8546.071908451686,0.8854629015743006,3943.995317514719,275.62427861527675,2.4742786152767735,1.0,0.002,0.12906644056109604,0.0049058500334703626,0.00019934911967236173,0.0018006508805985288,0.09967455983618087,0.09967455983618087,0.0,2.7089051488071725e-13,0.9999951758044839,0.9999951758044839,0.0,0.09242631463314313,4.4588476365463776e-07,0.0,0.0,0.0,1600088.3260677496,266.6079830279378,0.0,1.0,1284523.8468152678,2598.0639298785227,,,,,,,,,,,,,,,,,,,2.0,15266.800877860545,1550.5785570099638,0.3713350423044079,6.173730061729009,2.9329219339184136
3756.0,-30.14544628990651,5.003370589432552,35.047766603762966,24.538477265182905,5.001442155593259,-26.630757445354362,-40.12642378276212,1.486753311047171,-6.5420185730866365,-6.542018573149739,40.09554496404116,41068.37055207881,25751.282405356575,25751.282405356575,66819.65295743539,77063.1460456755,77053.92247511366,25751.282405356575,102805.20488047024,102805.20488047024,102805.20488047024,130263.85127333511,125753.48248188886,4510.368791446253,0.0,90926.71224875249,54931.94708791354,39994.18351204327,27458.646392864877,67452.82990490815,20834.14484040316,1550.5789040354387,0.0,0.878468937705823,2.7244868869862278,0.001494314320929203,1.0,1.0,-6.5420185730866365,333837.0868941456,1558656.9777133453,4.668914985492821,1558656.9777133453,4.668914985492821,0.7587462448919882,0.09242677103615544,3.9243713308729213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243713308729213,1.2847905021916326,1.2850859218672903,3.0544834540562182,6472.0839111778,15266.79524940609,6453.76507752235,0.0003270380244657261,23169.752447591934,2362.6572221494534,19290.735702673293,1967.1075956288125,0.8325827281196614,0.8325827281196614,35481.35565323306,35405.22815468563,1.002688442938908,0.8,4282.223736803524,4273.035954225843,1.002688442938908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.291338612843,4632.441516551485,6.180864541731833,5.003370589432552,-3.7330178953868995,8.736388484819452,2.932924356216245,3.5,0.8379783874903557,0.6,0.00022992409743284565,1.000004029473343,0.0002299231709635573,199.04239513275024,0.0,1.863528122685292e-07,0.5281238699690117,0.029103717541852623,7.77349433276286e-05,0.00015218915410521703,0.0005972467532403147,0.0924267710378707,0.0924267710378707,0.0924267710378707,0.09242633044502596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487793.9916741615,595.6324699809406,0.0,0.0924267710378707,0.09242677103615544,0.09242677103615544,0.371335081081963,0.371335081081963,0.5,10.009651401314624,6.30961949354969e-11,6.30961949354969e-11,6.30961949354969e-11,6.30961949354969e-11,6.30961949354969e-11,6.30961949354969e-11,27458.646392864877,20834.14484040316,0.7587462448919882,0.9906130410189552,0.6088457757810174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523668950139401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.502430959656,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57809215030716,260.57809215030716,-12.57190784969282,244.76207088218894,276.3941134184346,124755.42948242511,124758.92998287383,-3.5005004486803593,0.0,nan,276.3941134184346,3.2441134184346083,270.0677049111824,-3.0822950888176024,263.7412964039288,-9.408703596071177,257.41488789667704,-15.735112103322933,251.08847938943114,-22.061520610568834,244.76207088218894,-28.38792911781104,1.0,1.0,26022.012520719443,26022.012520719443,275.6242784227731,2.474278422773125,275.6242784227731,275.6242784227731,77053.92302643892,77053.92247511366,0.0005513252544915304,0.0,8546.071908451686,8546.071908451686,0.885463035608912,3943.993187527286,275.6242784227731,2.474278422773125,1.0,0.002,0.1290668833053644,0.004905847879920111,0.00019934980285558234,0.0018006501976267134,0.09967490142779117,0.09967490142779117,0.0,4.822956270467138e-13,0.9999952097813669,0.9999952097813669,0.0,0.09242632829171463,4.427444408135845e-07,0.0,0.0,0.0,1600088.3241901104,266.60798142691334,0.0,1.0,1284523.8522794764,2598.0639077680758,,,,,,,,,,,,,,,,,,,2.0,15266.79524940609,1550.5789040354387,0.371335081081963,6.173730061729009,2.932924356216245
3757.0,-30.14548485843437,5.0033599512839695,35.04776702346843,24.53849067622798,5.0014425571670875,-26.63079211687123,-40.12645947569979,1.4867498156068508,-6.542018832070482,-6.542018832083063,40.09554532007419,41068.33128440507,25751.276580369045,25751.276580369045,66819.60786477411,77063.15762352983,77053.92796307174,25751.276580369045,102805.20454344078,102805.20454344078,102805.20454344078,130263.85310632398,125753.48981765006,4510.363288673923,0.0,90926.7320706069,54931.91603740782,39994.240036887866,27458.648562883194,67452.88859977106,20834.146378515514,1550.5790152937377,0.0,0.87846893494827,2.724486860682368,0.001494314320929203,1.0,1.0,-6.542018832070482,333837.08348019386,1558656.993095329,4.668915079315334,1558656.993095329,4.668915079315334,0.7587462409449295,0.0924267797962169,3.9243693199778042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243693199778042,1.2847905204569667,1.2850859389464433,3.0544818454778198,6472.080502793197,15266.789627821736,6453.764738629693,0.00032703871196683356,23169.769371023718,2362.65894785923,19290.73468970046,1967.1074923343306,0.8325820762733009,0.8325820762733009,35481.341108373264,35405.22815468563,1.002687929149278,0.8,4282.221981393035,4273.035954225843,1.002687929149278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.293394099266,4632.441516551485,6.180860094212437,5.0033599512839695,-3.733019373696396,8.736379324980366,2.932926767868358,3.5,0.8379790765338165,0.6,0.0002299231709635573,1.000004019032569,0.00022992224689855867,199.04242701943951,0.0,1.8440666617179898e-07,0.5226084919308783,0.029103901948518796,7.773462900341776e-05,0.00015218854196013951,0.0005972440449205262,0.09242677980432598,0.09242677980432598,0.09242677980432598,0.09242633589439862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487794.0575952897,595.6324485631183,0.0,0.09242677980432598,0.0924267797962169,0.0924267797962169,0.37133512012922026,0.37133512012922026,0.5,10.009638083990884,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,27458.648562883194,20834.146378515514,0.7587462409449295,0.9906115105202611,0.6088446638376352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523671269429759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.49691558162,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5780715501383,260.5780715501383,-12.571928449861673,244.76203281495228,276.39411028533385,124755.53205844578,124758.97620861731,-3.444150171520999,0.0,nan,276.39411028533385,3.244110285333875,270.06769479125353,-3.0823052087464475,263.74127929717343,-9.408720702826542,257.4148638030951,-15.735136196904875,251.0884483090217,-22.06155169097829,244.76203281495228,-28.3879671850477,1.0,1.0,26022.012520719443,26022.012520719443,275.62427880600126,2.47427880600128,275.62427880600126,275.62427880600126,77053.94010632425,77053.92796307174,0.01214325251930859,0.0,8546.071908451686,8546.071908451686,0.8854631627820426,3943.991166577693,275.62427880600126,2.47427880600128,1.0,0.002,0.12906732913237354,0.0049058459554366775,0.0001993504913500306,0.0018006495086458274,0.09967524567501529,0.09967524567501529,0.0,-4.142085979763621e-15,0.9999951764285641,0.9999951764285641,0.0,0.09242633396904196,4.45827174941064e-07,0.0,0.0,0.0,1600088.3238863812,266.6079811679295,0.0,1.0,1284523.85316337,2598.0639041914656,,,,,,,,,,,,,,,,,,,2.0,15266.789627821736,1550.5790152937377,0.37133512012922026,6.173730061729009,2.932926767868358
3758.0,-30.145523164559947,5.003349349654918,35.04776745825182,24.538504052348458,5.00144282953977,-26.630826565148897,-40.12649136185644,1.4867462301328722,-6.542019712966578,-6.542019712991619,40.095546594609864,41068.277447662695,25751.272201251086,25751.272201251086,66819.54964891379,77063.1692952356,77053.94450182628,25751.272201251086,102805.21670307737,102805.21670307737,102805.21670307737,130263.87186561286,125753.5139168572,4510.35794875565,0.0,90926.75174410129,54931.87013229931,39994.3129020022,27458.6551625355,67452.96806453771,20834.151070867032,1550.57935192495,0.0,0.8784689253272008,2.7244867712134604,0.001494314320929203,1.0,1.0,-6.542019712966578,333837.0718681165,1558657.0481596328,4.668915406660965,1558657.0481596328,4.668915406660965,0.7587462294691358,0.09242679015576447,3.924367284239614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924367284239614,1.284790539138527,1.2850859564450074,3.0544802165736415,6472.077051340707,15266.784006955899,6453.764430040967,0.0003270394106396996,23169.786403343558,2362.6606846724985,19290.73376730811,1967.107398276487,0.8325814244245395,0.8325814244245395,35481.32638382132,35405.22815468563,1.0026874090121696,0.8,4282.220204295607,4273.035954225843,1.0026874090121696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.29544687646,4632.441516551485,6.1808559977562885,5.003349349654918,-3.733021315492817,8.736370665147735,2.9329291763425895,3.5,0.8379797646693113,0.6,0.00022992224689855867,1.000003991690147,0.00022992132912385462,199.04245868919557,0.0,1.8392814004886815e-07,0.5212523488984924,0.029104085876658845,7.773434820401557e-05,0.0001521878986945431,0.0005972412106940376,0.09242679015873294,0.09242679015873294,0.09242679015873294,0.09242635191275328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487794.1271379752,595.6324260127539,0.0,0.09242679015873294,0.09242679015576447,0.09242679015576447,0.3713351586512014,0.3713351586512014,0.5,10.009624936718131,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,27458.6551625355,20834.151070867032,0.7587462294691358,0.9906094804454286,0.608843148434467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523673582710583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.49555943858,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57805123784175,260.57805123784175,-12.571948762158229,244.7619950549945,276.3941074206985,124755.62834402345,124759.02436491325,-3.3960208897766124,0.0,nan,276.3941074206985,3.2441074206985263,270.06768494755346,-3.0823150524465177,263.7412624744086,-9.408737525591391,257.41484000126655,-15.735159998733423,251.0884175281288,-22.06158247187119,244.7619950549945,-28.38800494500549,1.0,1.0,26022.012520719443,26022.012520719443,275.624279860339,2.4742798603390384,275.624279860339,275.624279860339,77053.95436944393,77053.94450182628,0.009867617656709626,0.0,8546.071908451686,8546.071908451686,0.8854632915262888,3943.9891206608117,275.624279860339,2.4742798603390384,1.0,0.002,0.12906776938543224,0.004905843943930484,0.00019935117098047225,0.001800648829470552,0.09967558549023613,0.09967558549023613,0.0,4.510242006261489e-13,0.9999952367356969,0.9999952367356969,0.0,0.09242634990253426,4.402532301988961e-07,0.0,0.0,0.0,1600088.3228532907,266.6079802870334,0.0,1.0,1284523.8561698226,2598.063892026118,,,,,,,,,,,,,,,,,,,2.0,15266.784006955899,1550.57935192495,0.3713351586512014,6.173730061729009,2.9329291763425895
3759.0,-30.145561182168297,5.003338774749709,35.04776790107426,24.538512608874612,5.00143976407632,-26.630861087543217,-40.12652701986951,1.4867396694576585,-6.54202111447546,-6.5420211144278895,40.09554769620008,41068.24518526111,25751.268994484224,25751.268994484224,66819.51417974534,77063.18458306104,77053.95692008278,25751.268994484224,102805.22591456701,102805.22591456701,102805.22591456701,130263.88731244547,125753.53465570138,4510.35265674409,0.0,90926.7753071725,54931.84606801668,39994.36582128424,27458.661397878455,67453.0272191627,20834.155469577086,1550.579683448644,0.0,0.878468913542978,2.724486628868175,0.001494314320929203,1.0,1.0,-6.54202111447546,333837.05339326564,1558657.0957522164,4.668915807605372,1558657.0957522164,4.668915807605372,0.7587462173661095,0.09242680065834215,3.9243657307704463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243657307704463,1.284790571725522,1.2850859878602854,3.0544789299783512,6472.074325199674,15266.778390061236,6453.763618760944,0.0003270399216819761,23169.801579457126,2362.662232205404,19290.73134233783,1967.1071509983358,0.832580774426719,0.832580774426719,35481.31514753384,35405.22815468563,1.0026870120962181,0.8,4282.218848194746,4273.035954225843,1.0026870120962181,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.297493930951,4632.441516551485,6.180852191183208,5.003338774749709,-3.733023648308512,8.736362423058221,2.9329315781032994,3.5,0.837980450886657,0.6,0.00022992132912385462,1.00000396162639,0.00022992041826505803,199.04249012042757,0.0,1.826761336175635e-07,0.517704162672175,0.029104268552792464,7.773403418958452e-05,0.0001521872949342701,0.0005972386048987043,0.09242680066037869,0.09242680066037869,0.09242680066037869,0.09242636560527195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487794.19538318145,595.6324038757981,0.0,0.09242680066037869,0.09242680065834215,0.09242680065834215,0.3713351977281744,0.3713351977281744,0.5,10.009611885119039,-4.757794158649631e-11,-4.757794158649631e-11,-4.757794158649631e-11,-4.757794158649631e-11,-4.757794158649631e-11,-4.757794158649631e-11,27458.661397878455,20834.155469577086,0.7587462173661095,0.9906080858704976,0.6088421361998421,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523675880253624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.49201125236,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57803088386487,260.57803088386487,-12.571969116135108,244.7619575659378,276.39410420180076,124755.69954008273,124759.1025294306,-3.402989347878357,0.0,nan,276.39410420180076,3.2441042018007806,270.067674874625,-3.0823251253749504,263.74124554744725,-9.408754452552728,257.41481622027413,-15.735183779725844,251.08838689310423,-22.06161310689575,244.7619575659378,-28.388042434062186,1.0,1.0,26022.012520719443,26022.012520719443,275.62427991199803,2.474279911998053,275.62427991199803,275.62427991199803,77053.9621179923,77053.95692008278,0.005197909515118226,0.0,8546.071908451686,8546.071908451686,0.8854633897708484,3943.9875594242985,275.62427991199803,2.474279911998053,1.0,0.002,0.12906820653292667,0.00490584184954829,0.00019935184560094106,0.0018006481548229758,0.09967592280047052,0.09967592280047052,0.0,4.239169779096663e-13,0.9999952703362245,0.9999952703362245,0.0,0.09242636351065119,4.371476909605666e-07,0.0,0.0,0.0,1600088.3212096374,266.6079788855245,0.0,1.0,1284523.8609530944,2598.0638726710176,,,,,,,,,,,,,,,,,,,2.0,15266.778390061236,1550.579683448644,0.3713351977281744,6.173730061729009,2.9329315781032994
3760.0,-30.145599104680873,5.003328241059122,35.04776833693854,24.538531468156748,5.001440188370927,-26.630895175374583,-40.126558871101565,1.4867362590657478,-6.542021723474647,-6.542021723424557,40.09554838104242,41068.17956485106,25751.264043099498,25751.264043099498,66819.44360795055,77063.19232341948,77053.96583048544,25751.264043099498,102805.22987358493,102805.22987358493,102805.22987358493,130263.89508129939,125753.54777442639,4510.347306872994,0.0,90926.78651404184,54931.78388864098,39994.447361556515,27458.665207714454,67453.11256927098,20834.158169083694,1550.5798807776785,0.0,0.8784689076381804,2.7244865670146896,0.001494314320929203,1.0,1.0,-6.542021723474647,333837.045365365,1558657.125339767,4.668916008509207,1558657.125339767,4.668916008509207,0.7587462104032057,0.0924268101961684,3.924362437004824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924362437004824,1.2847905895607539,1.2850860045292947,3.0544763239171067,6472.068803268615,15266.772777669663,6453.764754679913,0.0003270411566409124,23169.823881873548,2362.6645064189656,19290.73473767564,1967.1074972264373,0.8325801195565998,0.8325801195565998,35481.29132362874,35405.22815468563,1.0026861705293926,0.8,4282.215972901792,4273.035954225843,1.0026861705293926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.299532796006,4632.441516551485,6.18084797801799,5.003328241059122,-3.733025376663899,8.73635361772302,2.9329339702563195,3.5,0.8379811343589484,0.6,0.00022992041826505803,1.0000039517181367,0.00022991950968796163,199.0425214730474,0.0,1.8129960302155525e-07,0.5138030749630875,0.029104449852395485,7.773375369972337e-05,0.00015218666456533466,0.0005972356298332524,0.09242681020025367,0.09242681020025367,0.09242681020025367,0.09242637464798666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487794.2616855271,595.632382350146,0.0,0.09242681020025367,0.0924268101961684,0.0924268101961684,0.3713352370635411,0.3713352370635411,0.5,10.009598818526118,-5.007905201637186e-11,-5.007905201637186e-11,-5.007905201637186e-11,-5.007905201637186e-11,-5.007905201637186e-11,-5.007905201637186e-11,27458.665207714454,20834.158169083694,0.7587462104032057,0.9906057861945262,0.6088403929867001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523678160492526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.48811016465,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57801082168186,260.57801082168186,-12.57198917831812,244.76192034667798,276.3941012966951,124755.75533762512,124759.10954179024,-3.354204165116482,0.0,nan,276.3941012966951,3.244101296695135,270.0676651066878,-3.0823348933121792,263.7412289166791,-9.408771083320858,257.4147927266759,-15.735207273324079,251.08835653667524,-22.061643463324742,244.76192034667798,-28.388079653321995,1.0,1.0,26022.012520719443,26022.012520719443,275.6242803456327,2.474280345632735,275.6242803456327,275.6242803456327,77053.97991961674,77053.96583048544,0.014089131305809133,0.0,8546.071908451686,8546.071908451686,0.8854635980752847,3943.984249189848,275.6242803456327,2.474280345632735,1.0,0.002,0.12906864403520468,0.004905839896651674,0.0001993525210940578,0.0018006474789083798,0.0996762605470289,0.0996762605470289,0.0,2.437720164616408e-15,0.9999952664982267,0.9999952664982267,0.0,0.09242637269369844,4.3750246996625316e-07,0.0,0.0,0.0,1600088.32049542,266.60797827652533,0.0,1.0,1284523.863031576,2598.0638642606173,,,,,,,,,,,,,,,,,,,2.0,15266.772777669663,1550.5798807776785,0.3713352370635411,6.173730061729009,2.9329339702563195
3761.0,-30.14563665821688,5.003317733810094,35.04776878173739,24.538540129456692,5.001436355753612,-26.630929356817433,-40.12659068740902,1.4867290543626241,-6.542023122657781,-6.5420231226659284,40.09554951061151,41068.13190429334,25751.260875959044,25751.260875959044,66819.39278025238,77063.20766371419,77053.97859122584,25751.260875959044,102805.23946718487,102805.23946718487,102805.23946718487,130263.91102700721,125753.5689689462,4510.342058061018,0.0,90926.80901688934,54931.74329203085,39994.51747206499,27458.671559822338,67453.18903188733,20834.16265211339,1550.580217791323,0.0,0.8784688957601159,2.7244864249056207,0.001494314320929203,1.0,1.0,-6.542023122657781,333837.0269211725,1558657.1741413663,4.668916412646477,1558657.1741413663,4.668916412646477,0.7587461981444885,0.09242682077004931,3.9243607059843946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243607059843946,1.2847906251416144,1.2850860389509442,3.0544748920096123,6472.0657692284585,15266.767165915922,6453.764160074122,0.0003270417475644177,23169.839836137355,2362.6661333011125,19290.732960359142,1967.1073159905925,0.8325794695512708,0.8325794695512708,35481.2788031047,35405.22815468563,1.0026857282485704,0.8,4282.214461807183,4273.035954225843,1.0026857282485704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.301567235387,4632.441516551485,6.180844199678682,5.003317733810094,-3.73302769937763,8.736345433187724,2.9329363572175753,3.5,0.8379818163478786,0.6,0.00022991950968796163,1.000003913270046,0.00022991860995435226,199.04255252062268,0.0,1.8084547621984704e-07,0.5125160796070465,0.029104630697871704,7.773347351835054e-05,0.0001521860361696111,0.0005972329003435416,0.09242682077223305,0.09242682077223305,0.09242682077223305,0.09242638866588454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487794.32963922375,595.6323603093508,0.0,0.09242682077223305,0.09242682077004931,0.09242682077004931,0.3713352762144887,0.3713352762144887,0.5,10.009585855461644,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,27458.671559822338,20834.16265211339,0.7587461981444885,0.9906039097523568,0.6088389962538181,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523680435028405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.486823169296,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57799064479144,260.57799064479144,-12.572009355208536,244.76188337319448,276.39409791639736,124755.810413827,124759.18379607318,-3.3733822461805403,0.0,nan,276.39409791639736,3.2440979163973793,270.06765500775344,-3.082344992246533,263.741212099107,-9.408787900893003,257.4147691904671,-15.73523080953288,251.08832628182938,-22.061673718170596,244.76188337319448,-28.3881166268055,1.0,1.0,26022.012520719443,26022.012520719443,275.62428043956163,2.474280439561653,275.62428043956163,275.62428043956163,77053.9853773207,77053.97859122584,0.006786094862036407,0.0,8546.071908451686,8546.071908451686,0.8854637075485254,3943.9825095143165,275.62428043956163,2.474280439561653,1.0,0.002,0.1290690782174388,0.004905837816528496,0.00019935319113549032,0.0018006468093382144,0.09967659556774515,0.09967659556774515,0.0,4.737048427128077e-13,0.9999953024201522,0.9999953024201522,0.0,0.09242638658767867,4.341823706436517e-07,0.0,0.0,0.0,1600088.318854494,266.6079768773422,0.0,1.0,1284523.8678069129,2598.063844937633,,,,,,,,,,,,,,,,,,,2.0,15266.767165915922,1550.580217791323,0.3713352762144887,6.173730061729009,2.9329363572175753
3762.0,-30.145674058726733,5.003307271046756,35.04776921619528,24.53855340080338,5.001436983379288,-26.630962954516235,-40.12662243386728,1.4867258791682,-6.542023532570795,-6.542023532555897,40.09555010178007,41068.08259955647,25751.255532495223,25751.255532495223,66819.3381320517,77063.2197419536,77053.98672773186,25751.255532495223,102805.24226022708,102805.24226022708,102805.24226022708,130263.91706823042,125753.58034278272,4510.336725447705,0.0,90926.82930562645,54931.70215682581,39994.5857208896,27458.67480800334,67453.26052889293,20834.16495909923,1550.580383676798,0.0,0.878468891290351,2.724486383272447,0.001494314320929203,1.0,1.0,-6.542023532570795,333837.02151764533,1558657.199682194,4.66891656472501,1558657.199682194,4.66891656472501,0.7587461924064423,0.09242683009996325,3.924358790606575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924358790606575,1.2847906418535855,1.2850860545107283,3.0544733614691086,6472.062526196792,15266.761560289928,6453.763713813121,0.0003270423928007918,23169.856314685283,2362.6678136453615,19290.73162645515,1967.1071799702395,0.8325788198448383,0.8325788198448384,35481.264949116674,35405.22815468563,1.0026852388638914,0.8,4282.212789777598,4273.035954225843,1.0026852388638914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.303593509273,4632.441516551485,6.180839911093701,5.003307271046756,-3.733029267817209,8.736336538863965,2.932938734599217,3.5,0.8379824955997763,0.6,0.00022991860995435226,1.0000038973250953,0.00022991771389027608,199.04258344169133,0.0,1.7908527419691404e-07,0.5075276670740544,0.0291048097831459,7.773319395301586e-05,0.0001521854160013364,0.0005972301750869631,0.09242683010564773,0.09242683010564773,0.09242683010564773,0.09242639667126658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487794.3951821347,595.6323390260427,0.0,0.09242683010564773,0.09242683009996325,0.09242683009996325,0.37133531565609235,0.37133531565609235,0.5,10.009572852445391,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,27458.67480800334,20834.16495909923,0.7587461924064423,0.9906020495989263,0.6088376199689467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523682687434292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.48183475676,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57797079343646,260.57797079343646,-12.572029206563514,244.76184666777976,276.3940949191022,124755.91172021793,124759.2306759503,-3.318955732374766,0.0,nan,276.3940949191022,3.244094919102224,270.067645268834,-3.0823547311659922,263.74119561856514,-9.408804381434834,257.4147459682997,-15.735254031700265,251.08829631803812,-22.06170368196186,244.76184666777976,-28.388153332220213,1.0,1.0,26022.012520719443,26022.012520719443,275.6242809817472,2.4742809817471993,275.6242809817472,275.6242809817472,77054.00276378714,77053.98672773186,0.016036055283620954,0.0,8546.071908451686,8546.071908451686,0.8854638286808917,3943.980584559608,275.6242809817472,2.4742809817471993,1.0,0.002,0.12906951355356763,0.004905835908809167,0.00019935386336444565,0.0018006461366416365,0.09967693168222282,0.09967693168222282,0.0,6.081940506774686e-15,0.9999952899361909,0.9999952899361909,0.0,0.09242639476369581,4.353362674425628e-07,0.0,0.0,0.0,1600088.318373758,266.6079764674292,0.0,1.0,1284523.869205927,2598.0638392766446,,,,,,,,,,,,,,,,,,,2.0,15266.761560289928,1550.580383676798,0.37133531565609235,6.173730061729009,2.932938734599217
3763.0,-30.14571127494434,5.0032968366065,35.04776966234202,24.538567091245227,5.001435415428468,-26.63099660590595,-40.12665795218197,1.4867207463989556,-6.542024801642015,-6.5420248016290525,40.09555130801933,41068.0436712935,25751.25213913739,25751.25213913739,66819.2958104309,77063.23150705523,77054.00090571294,25751.25213913739,102805.25304485032,102805.25304485032,102805.25304485032,130263.93442644432,125753.60290594985,4510.331520494461,0.0,90926.84641697358,54931.66852555987,39994.64210157079,27458.681381594,67453.32348316479,20834.16960980985,1550.5807281114649,0.0,0.8784688798257339,2.724486254378333,0.001494314320929203,1.0,1.0,-6.542024801642015,333837.0047886096,1558657.251795595,4.668916954795227,1558657.251795595,4.668916954795227,0.7587461801343212,0.09242684073957858,3.924356330166733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924356330166733,1.2847906677158007,1.2850860792275756,3.054471384932889,6472.05833815372,15266.755956477773,6453.763925860876,0.0003270432827380366,23169.87520170229,2362.669739585107,19290.732260280078,1967.1072446023952,0.8325781685204239,0.8325781685204239,35481.24715267592,35405.22815468563,1.002684610214259,0.8,4282.210641935735,4273.035954225843,1.002684610214259,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.305616294641,4632.441516551485,6.180836095754205,5.0032968366065,-3.7330314817274353,8.736328318333936,2.9329411078886274,3.5,0.837983173682465,0.6,0.00022991771389027608,1.0000038781220597,0.00022991682224477583,199.0426142104038,0.0,1.7835490865283476e-07,0.5054578111221337,0.029104988138054556,7.773288117309975e-05,0.00015218483271717633,0.0005972275116290163,0.09242684074144393,0.09242684074144393,0.09242684074144393,0.09242641162331912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487794.46307487646,595.6323170088251,0.0,0.09242684074144393,0.09242684073957858,0.09242684073957858,0.3713353548140506,0.3713353548140506,0.5,10.009559978929156,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,27458.681381594,20834.16960980985,0.7587461801343212,0.9906004976479456,0.6088364746259447,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452368493066256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.47976490081,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5779510255856,260.5779510255856,-12.572048974414372,244.76181019356704,276.3940918576128,124755.9670183454,124759.27201306362,-3.3049947182033153,0.0,nan,276.3940918576128,3.2440918576128297,270.0676355248003,-3.082364475199654,263.74117919198756,-9.408820808012422,257.41472285917644,-15.735277140823541,251.08826652636967,-22.061733473630312,244.76181019356704,-28.388189806432933,1.0,1.0,26022.012520719443,26022.012520719443,275.6242813716796,2.4742813716796377,275.6242813716796,275.6242813716796,77054.01444299814,77054.00090571294,0.013537285209167749,0.0,8546.071908451686,8546.071908451686,0.8854639842840678,3943.9781118175665,275.6242813716796,2.4742813716796377,1.0,0.002,0.129069944714608,0.004905833864954971,0.00019935452879280208,0.0018006454716496553,0.09967726439640104,0.09967726439640104,0.0,4.4245726874003743e-13,0.9999953351078635,0.9999953351078635,0.0,0.092426409578336,4.3116124256421257e-07,0.0,0.0,0.0,1600088.316885426,266.60797519835796,0.0,1.0,1284523.8735371935,2598.063821750544,,,,,,,,,,,,,,,,,,,2.0,15266.755956477773,1550.5807281114649,0.3713353548140506,6.173730061729009,2.9329411078886274
3764.0,-30.145748239487865,5.003286437743427,35.047770108940476,24.538580781687074,5.0014339943624195,-26.63103001610224,-40.12668966371564,1.4867157709783334,-6.542025669439454,-6.542025669458739,40.09555221335807,41067.990843961736,25751.247866256017,25751.247866256017,66819.23871021776,77063.24340203464,77054.0120056109,25751.247866256017,102805.25987186692,102805.25987186692,102805.25987186692,130263.94617696098,125753.61987355544,4510.326303405545,0.0,90926.86377533614,54931.621094292954,39994.714090047986,27458.686305094056,67453.40039514205,20834.17309687781,1550.5809843746383,0.0,0.8784688716798907,2.7244861662398123,0.001494314320929203,1.0,1.0,-6.542025669439454,333836.99334920046,1558657.2909098035,4.6689172319480345,1558657.2909098035,4.6689172319480345,0.7587461710800314,0.09242685082300929,3.924353914541299,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924353914541299,1.2847906928327921,1.2850861032047045,3.054469445049156,6472.054227772869,15266.750355110922,6453.76408505047,0.0003270441526526048,23169.89388709713,2362.6716449651135,19290.732736108428,1967.1072931233834,0.8325775176230336,0.8325775176230336,35481.22968037706,35405.22815468563,1.0026839930148401,0.8,4282.208533214364,4273.035954225843,1.0026839930148401,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.307631499049,4632.441516551485,6.180832080561138,5.003286437743427,-3.7330333881801603,8.736319825923587,2.932943472284228,3.5,0.8379838492240651,0.6,0.00022991682224477583,1.0000038518974308,0.0002299159366321702,199.04264477105167,0.0,1.7747545131777017e-07,0.5029654290345607,0.029105165613505873,7.773260191728466e-05,0.00015218422032749117,0.0005972247407736056,0.09242685082606994,0.09242685082606994,0.09242685082606994,0.09242642305146309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487794.52931826265,595.6322955131607,0.0,0.09242685082606994,0.09242685082300929,0.09242685082300929,0.37133539436740404,0.37133539436740404,0.5,10.009547145734606,1.9269918993813917e-11,1.9269918993813917e-11,1.9269918993813917e-11,1.9269918993813917e-11,1.9269918993813917e-11,1.9269918993813917e-11,27458.686305094056,20834.17309687781,0.7587461710800314,0.990598521628126,0.6088349972482547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45236871628379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.47727251872,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57793136228815,260.57793136228815,-12.572068637711823,244.76177395332587,276.3940887712592,124756.02512873225,124759.3126430404,-3.2875143081392095,0.0,nan,276.3940887712592,3.2440887712592144,270.06762580766843,-3.0823741923315424,263.7411628440791,-9.408837155920878,257.41469988049005,-15.73530011950993,251.08823691690623,-22.06176308309375,244.76177395332587,-28.388226046674106,1.0,1.0,26022.012520719443,26022.012520719443,275.62428180268034,2.474281802680366,275.62428180268034,275.62428180268034,77054.02661202008,77054.0120056109,0.014606409182306379,0.0,8546.071908451686,8546.071908451686,0.8854641370530747,3943.9756841140056,275.62428180268034,2.474281802680366,1.0,0.002,0.12907037445259895,0.004905831898191298,0.00019935519218758328,0.0018006448080172064,0.09967759609379163,0.09967759609379163,0.0,2.04789744190359e-13,0.9999953505054728,0.9999953505054728,0.0,0.09242642108487223,4.297381370646477e-07,0.0,0.0,0.0,1600088.3158676962,266.6079743305605,0.0,1.0,1284523.8764989397,2598.0638097660876,,,,,,,,,,,,,,,,,,,2.0,15266.750355110922,1550.5809843746383,0.37133539436740404,6.173730061729009,2.932943472284228
3765.0,-30.145784962299583,5.003276074172914,35.04777055676517,24.538594402279728,5.001432616902495,-26.63106320437834,-40.12672134032471,1.4867108589874254,-6.54202654047026,-6.54202654047502,40.0955531419434,41067.93909453448,25751.243631336518,25751.243631336518,66819.182725871,77063.2553978427,77054.02337273063,25751.243631336518,102805.26700406715,102805.26700406715,102805.26700406715,130263.95834686008,125753.63723632049,4510.321110539596,0.0,90926.88122420663,54931.57473331435,39994.78498988031,27458.69134279293,67453.47633267324,20834.17666577761,1550.58124619741,0.0,0.8784688634281786,2.724486077772953,0.001494314320929203,1.0,1.0,-6.54202654047026,333836.98186717625,1558657.3310275434,4.668917512702912,1558657.3310275434,4.668917512702912,0.7587461618503515,0.09242686096009302,3.924351518089367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924351518089367,1.2847907176405933,1.2850861268803235,3.0544675208240126,6472.050150570691,15266.744757545403,6453.764222982895,0.0003270450141072352,23169.912482375134,2362.67354115576,19290.733148397674,1967.1073351651864,0.8325768672225987,0.8325768672225987,35481.21234675864,35405.22815468563,1.0026833807143076,0.8,4282.206441230255,4273.035954225843,1.0026833807143076,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.309641027871,4632.441516551485,6.1808280829034645,5.003276074172914,-3.7330352920657854,8.736311366238699,2.932945830021545,3.5,0.8379845228632986,0.6,0.0002299159366321702,1.0000038267088303,0.0002299150568141921,199.04267513185465,0.0,1.7627467526709473e-07,0.4995624297069465,0.02910534188818114,7.7732322969945e-05,0.00015218361366222522,0.0005972219953036793,0.09242686096297892,0.09242686096297892,0.09242686096297892,0.09242643478872271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487794.5954427664,595.6322740572894,0.0,0.09242686096297892,0.09242686096009302,0.09242686096009302,0.3713354339598233,0.3713354339598233,0.5,10.00953436051828,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,27458.69134279293,20834.17666577761,0.7587461618503515,0.9905965764659189,0.6088335446492313,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523689379918838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.473869519396,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57791181047486,260.57791181047486,-12.572088189525118,244.76173794666522,276.39408567429325,124756.08372455083,124759.35259982741,-3.268875276575211,0.0,nan,276.39408567429325,3.2440856742932738,270.0676161287633,-3.0823838712366864,263.74114658323595,-9.408853416764032,257.41467703770684,-15.73532296229314,251.08820749218435,-22.061792507815625,244.76173794666522,-28.388262053334756,1.0,1.0,26022.012520719443,26022.012520719443,275.6242822617628,2.4742822617628235,275.6242822617628,275.6242822617628,77054.03870993413,77054.02337273063,0.015337203498347662,0.0,8546.071908451686,8546.071908451686,0.8854642886094952,3943.973275679814,275.6242822617628,2.4742822617628235,1.0,0.002,0.1290708025846104,0.004905829938236723,0.00019935585310052736,0.0018006441471009383,0.09967792655026368,0.09967792655026368,0.0,2.0146558032951845e-13,0.9999953678813562,0.9999953678813562,0.0,0.09242643282790718,4.281321858380048e-07,0.0,0.0,0.0,1600088.3148461736,266.6079734595297,0.0,1.0,1284523.87947172,2598.063797736993,,,,,,,,,,,,,,,,,,,2.0,15266.744757545403,1550.58124619741,0.3713354339598233,6.173730061729009,2.932945830021545
3766.0,-30.145821448183646,5.003265745832584,35.04777100615643,24.538602504786127,5.001431297416679,-26.63109617362136,-40.12675298200918,1.4867060228577216,-6.5420274011491415,-6.542027401107721,40.09555408280305,41067.90215137161,25751.239403781583,25751.239403781583,66819.14155515318,77063.27158886372,77054.034906685,25751.239403781583,102805.27431046659,102805.27431046659,102805.27431046659,130263.97072714801,125753.65478501508,4510.315942132935,0.0,90926.90750612569,54931.54781769415,39994.844098257265,27458.69641668143,67453.5405149387,20834.180261579004,1550.581509458325,0.0,0.8784688551858348,2.7244859903574783,0.001494314320929203,1.0,1.0,-6.5420274011491415,333836.9705216112,1558657.371675988,4.668917793139053,1558657.371675988,4.668917793139053,0.7587461526003847,0.09242687113399471,3.9243504543944177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243504543944177,1.2847907420815394,1.2850861501964486,3.0544666348049994,6472.048273202721,15266.739163590424,6453.762832250987,0.00032704530620221965,23169.925459717124,2362.674864476363,19290.728991406937,1967.1069112701011,0.8325762214878724,0.8325762214878724,35481.20465301617,35405.22815468563,1.0026831089371124,0.8,4282.205512677046,4273.035954225843,1.0026831089371124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.311644858468,4632.441516551485,6.180824095470748,5.003265745832584,-3.7330371831453144,8.7363029289779,2.9329481810740123,3.5,0.8379851945925749,0.6,0.0002299150568141921,1.0000038020208384,0.00022991418267567855,199.0427052967843,0.0,1.751213239905627e-07,0.4962938321892547,0.02910551700950513,7.773204433108025e-05,0.00015218301248311184,0.0005972194741892113,0.0924268711369261,0.0924268711369261,0.0924268711369261,0.09242644664835853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487794.66138271784,595.632252662031,0.0,0.0924268711369261,0.09242687113399471,0.09242687113399471,0.37133547362239155,0.37133547362239155,0.5,10.009521625896804,-4.143885234952904e-11,-4.143885234952904e-11,-4.143885234952904e-11,-4.143885234952904e-11,-4.143885234952904e-11,-4.143885234952904e-11,27458.69641668143,20834.180261579004,0.7587461526003847,0.9905950235533595,0.6088324176590323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452369158250169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.47060092188,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57789237668493,260.57789237668493,-12.572107623315048,244.76170217256808,276.394082580811,124756.1846009371,124759.43374385098,-3.2491429139130172,0.0,nan,276.394082580811,3.244082580811039,270.0676064991567,-3.0823935008432954,263.7411304175072,-9.408869582492798,257.4146543358565,-15.735345664143495,251.08817825421016,-22.061821745789814,244.76170217256808,-28.3882978274319,1.0,1.0,26022.012520719443,26022.012520719443,275.6242827507507,2.4742827507507172,275.6242827507507,275.6242827507507,77054.05026665489,77054.034906685,0.015359969882410951,0.0,8546.071908451686,8546.071908451686,0.8854643558796895,3943.97220666639,275.6242827507507,2.4742827507507172,1.0,0.002,0.12907122902110194,0.004905827987353244,0.00019935651139890094,0.0018006434888192223,0.09967825569945046,0.09967825569945046,0.0,2.1812326250758574e-13,0.9999953862264424,0.9999953862264424,0.0,0.09242644469734065,4.2643665405425885e-07,0.0,0.0,0.0,1600088.3138367923,266.60797259885084,0.0,1.0,1284523.8824091698,2598.0637858508585,,,,,,,,,,,,,,,,,,,2.0,15266.739163590424,1550.581509458325,0.37133547362239155,6.173730061729009,2.9329481810740123
3767.0,-30.145857795929885,5.003255454564946,35.04777145868324,24.538621119596087,5.001432143326482,-26.631128802001587,-40.12678455384446,1.4867031494008909,-6.542028146956113,-6.542028146952163,40.09555507207447,41067.8438979659,25751.23495511855,25751.23495511855,66819.07885308444,77063.28002371085,77054.04742568324,25751.23495511855,102805.28238080179,102805.28238080179,102805.28238080179,130263.98397279112,125753.67316695018,4510.310805840947,0.0,90926.91951246544,54931.493098826264,39994.918237376856,27458.70159198934,67453.61982936619,20834.183937847465,1550.5817747449848,0.0,0.8784688473817749,2.7244859146090366,0.001494314320929203,1.0,1.0,-6.542028146956113,333836.96069029765,1558657.414416132,4.668918058663094,1558657.414416132,4.668918058663094,0.7587461434784493,0.09242688135204415,3.924347318878938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924347318878938,1.2847907573290867,1.285086164324358,3.0544641580681566,6472.043025294552,15266.733573157802,6453.763788055733,0.00032704647096591666,23169.947031711858,2362.677064207641,19290.731848371284,1967.1072025993876,0.8325755696363383,0.8325755696363383,35481.18197372153,35405.22815468563,1.0026823078036649,0.8,4282.202775526448,4273.035954225843,1.0026823078036649,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.313643024943,4632.441516551485,6.18082006337428,5.003255454564946,-3.733038981945952,8.736294436510898,2.9329505254816346,3.5,0.8379858644233241,0.6,0.00022991418267567855,1.000003787627243,0.00022991331184975508,199.04273534751576,0.0,1.7399089454185987e-07,0.4930901951316309,0.029105691000399673,7.773176630823213e-05,0.00015218241636744644,0.0005972166576521066,0.09242688135517292,0.09242688135517292,0.09242688135517292,0.09242645907065285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487794.72723774606,595.6322312967607,0.0,0.09242688135517292,0.09242688135204415,0.09242688135204415,0.371335513366057,0.371335513366057,0.5,10.009508957450713,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,27458.70159198934,20834.183937847465,0.7587461434784493,0.9905929292173362,0.6088308381648461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523693770874582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.46739728482,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5778732488714,260.5778732488714,-12.572126751128565,244.76166663229534,276.3940798654565,124756.24252048226,124759.44050703513,-3.197986552877598,0.0,nan,276.3940798654565,3.244079865456513,270.0675972188188,-3.0824027811812016,263.74111457218453,-9.408885427815449,257.41463192555193,-15.735368074448047,251.0881492789214,-22.06185072107857,244.76166663229534,-28.388333367704632,1.0,1.0,26022.012520719443,26022.012520719443,275.6242834697896,2.4742834697896114,275.6242834697896,275.6242834697896,77054.0684536147,77054.04742568324,0.021027931463322602,0.0,8546.071908451686,8546.071908451686,0.8854645541759371,3943.9690554733324,275.6242834697896,2.4742834697896114,1.0,0.002,0.12907165322139594,0.004905826066801514,0.0001993571662904225,0.0018006428339596167,0.09967858314521125,0.09967858314521125,0.0,2.5003913869947603e-13,0.9999954104214624,0.9999954104214624,0.0,0.0924264571516132,4.2420043094606716e-07,0.0,0.0,0.0,1600088.3129621295,266.60797185304386,0.0,1.0,1284523.8849545678,2598.063775551119,,,,,,,,,,,,,,,,,,,2.0,15266.733573157802,1550.5817747449848,0.371335513366057,6.173730061729009,2.9329505254816346
