time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3768.0,-30.145893813739768,5.003245189465121,35.04777192303418,24.538629641197645,5.001428737210165,-26.631161558646067,-40.12681619552893,1.486696482123334,-6.542029474355445,-6.542029474382412,40.09555631836467,41067.8034643424,25751.23181867117,25751.23181867117,66819.03528301357,77063.29603577591,77054.06174471138,25751.23181867117,102805.29356338255,102805.29356338255,102805.29356338255,130264.0018681581,125753.69610413868,4510.305764019419,0.0,90926.94281136032,54931.45986385293,39994.98105278599,27458.70830477554,67453.68935756152,20834.188687075723,1550.5821268354493,0.0,0.8784688354486889,2.7244857797907462,0.001494314320929203,1.0,1.0,-6.542029474355445,333836.9431923695,1558657.4682606591,4.668918464672442,1558657.4682606591,4.668918464672442,0.7587461309479113,0.09242689230074075,3.9243457466419644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243457466419644,1.2847907903178444,1.2850861962018134,3.054462855910666,6472.040266179084,15266.727984276346,6453.763013183131,0.00032704699149470193,23169.962251457044,2362.678616189733,19290.72953222522,1967.1069664182185,0.8325749227758075,0.8325749227758075,35481.170601674385,35405.22815468563,1.0026819060924836,0.8,4282.201403040834,4273.035954225843,1.0026819060924836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.315636051082,4632.441516551485,6.1808163538657634,5.003245189465121,-3.733041217732997,8.736286407198119,2.9329528638589517,3.5,0.8379865325311291,0.6,0.00022991331184975508,1.0000037532471815,0.00022991244893150412,199.04276512547816,0.0,1.7333157381896425e-07,0.4912216802029447,0.029105864331973492,7.77314876712114e-05,0.00015218182417854368,0.0005972140944312831,0.09242689230250783,0.09242689230250783,0.09242689230250783,0.0924264742287769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487794.7937265472,595.6322097380183,0.0,0.09242689230250783,0.09242689230074075,0.09242689230074075,0.3713355532537722,0.3713355532537722,0.5,10.009496415337289,2.6943780540023e-11,2.6943780540023e-11,2.6943780540023e-11,2.6943780540023e-11,2.6943780540023e-11,2.6943780540023e-11,27458.70830477554,20834.188687075723,0.7587461309479113,0.9905912622335044,0.6088296111818045,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523695950962787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.46552876989,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5778540148487,260.5778540148487,-12.57214598515128,244.76163130166668,276.3940767280399,124756.29941688517,124759.51516055544,-3.215743670267738,0.0,nan,276.3940767280399,3.2440767280399427,270.06758764275924,-3.0824123572407416,263.74109855748327,-9.408901442516708,257.4146094722079,-15.735390527792049,251.08812038693532,-22.06187961306466,244.76163130166668,-28.388368698333295,1.0,1.0,26022.012520719443,26022.012520719443,275.62428381786924,2.4742838178692637,275.62428381786924,275.62428381786924,77054.07477949148,77054.06174471138,0.01303478010231629,0.0,8546.071908451686,8546.071908451686,0.8854646536073264,3943.967475375174,275.62428381786924,2.4742838178692637,1.0,0.002,0.12907207330056916,0.0049058240584697365,0.000199357814578409,0.0018006421859209298,0.0996789072892045,0.0996789072892045,0.0,4.993388515173169e-13,0.9999954550097129,0.9999954550097129,0.0,0.09242647222141297,4.2007932777604236e-07,0.0,0.0,0.0,1600088.311405391,266.60797052564453,0.0,1.0,1284523.889484908,2598.063757219483,,,,,,,,,,,,,,,,,,,2.0,15266.727984276346,1550.5821268354493,0.3713355532537722,6.173730061729009,2.9329528638589517
3769.0,-30.14592971083452,5.003234968307982,35.04777237961886,24.53864818615841,5.001429749586078,-26.631193764791586,-40.12684769751502,1.486693803547189,-6.542029826865189,-6.5420298269032475,40.095557022948654,41067.747438369835,25751.22653920285,25751.22653920285,66818.97397757269,77063.30467435693,77054.07131594789,25751.22653920285,102805.29785515074,102805.29785515074,102805.29785515074,130264.00976754748,125753.70911840777,4510.30064913971,0.0,90926.95511113509,54931.40746676758,39995.05293818612,27458.711912396742,67453.76485058287,20834.19125845075,1550.5823080879545,0.0,0.878468830858669,2.724485743987837,0.001494314320929203,1.0,1.0,-6.542029826865189,333836.9385455463,1558657.4987003624,4.668918620842524,1558657.4987003624,4.668918620842524,0.7587461249063461,0.09242690203512904,3.924342668173755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924342668173755,1.2847908046305427,1.2850862094090754,3.054460425798461,6472.035117062927,15266.722400793022,6453.763903590207,0.0003270481309190391,23169.983561463338,2362.6807892056245,19290.732193711556,1967.107237814295,0.8325742719039382,0.8325742719039382,35481.14833499936,35405.22815468563,1.0026811195347818,0.8,4282.198715689051,4273.035954225843,1.0026811195347818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.317621185754,4632.441516551485,6.1808121416998265,5.003234968307982,-3.7330427101327244,8.736277678440707,2.932955192978113,3.5,0.8379871979937465,0.6,0.00022991244893150412,1.0000037406690898,0.0002299115889083301,199.04279480364627,0.0,1.7175763474840395e-07,0.4867611368769768,0.02910603608960824,7.773121026529322e-05,0.0001521812386662109,0.0005972113281933452,0.0924269020396335,0.0924269020396335,0.0924269020396335,0.09242648333528122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487794.85768765316,595.632188974615,0.0,0.0924269020396335,0.09242690203512904,0.09242690203512904,0.37133559352736933,0.37133559352736933,0.5,10.009483854207781,3.808509063674137e-11,3.808509063674137e-11,3.808509063674137e-11,3.808509063674137e-11,3.808509063674137e-11,3.808509063674137e-11,27458.711912396742,20834.19125845075,0.7587461249063461,0.990589244730575,0.6088280992074969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523698111262477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.46106822656,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5778351065833,260.5778351065833,-12.572164893416698,244.76159620358527,276.39407400958993,124756.35979444245,124759.52107469914,-3.1612802566960143,0.0,nan,276.39407400958993,3.2440740095899514,270.06757844838336,-3.082421551616619,263.7410828871825,-9.408917112817505,257.41458732597846,-15.735412674021518,251.0880917647802,-22.06190823521979,244.76159620358527,-28.388403796414707,1.0,1.0,26022.012520719443,26022.012520719443,275.62428458530576,2.4742845853057815,275.62428458530576,275.62428458530576,77054.09335951848,77054.07131594789,0.022043570585083216,0.0,8546.071908451686,8546.071908451686,0.885464848295752,3943.964381514624,275.62428458530576,2.4742845853057815,1.0,0.002,0.12907249383579086,0.00490582222336865,0.00019935846397018032,0.001800641536024761,0.09967923198509016,0.09967923198509016,0.0,-5.058887336817364e-15,0.9999954500761589,0.9999954500761589,0.0,0.09242648149976392,4.205353651318884e-07,0.0,0.0,0.0,1600088.3109919773,266.6079701731348,0.0,1.0,1284523.8906880047,2598.063752351256,,,,,,,,,,,,,,,,,,,2.0,15266.722400793022,1550.5823080879545,0.37133559352736933,6.173730061729009,2.932955192978113
3770.0,-30.145965286415663,5.003224772796416,35.047772848784646,24.538656672835373,5.001426403524622,-26.631226117423118,-40.1268792693503,1.4866872345349322,-6.542031156390635,-6.542031156376286,40.095558299190074,41067.70892495301,25751.223468280496,25751.223468280496,66818.93239323351,77063.32086859185,77054.08594425196,25751.223468280496,102805.30941253246,102805.30941253246,102805.30941253246,130264.02816571321,125753.7325017555,4510.295663957715,0.0,90926.97854767139,54931.3761097035,39995.11381996432,27458.718753180758,67453.83257314508,20834.19609984201,1550.5826663051212,0.0,0.8784688188001093,2.7244856089536054,0.001494314320929203,1.0,1.0,-6.542031156390635,333836.92101959133,1558657.5538392004,4.668919031120977,1558657.5538392004,4.668919031120977,0.7587461121953705,0.09242691309299701,3.924341125924657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924341125924657,1.2847908371372954,1.2850862408182948,3.0544591481276995,6472.0324098319,15266.716818527433,6453.763095803379,0.00032704863824102484,23169.99863926128,2362.6823267131267,19290.72977918267,1967.10699160087,0.8325736258997773,0.8325736258997773,35481.13717985297,35405.22815468563,1.002680725485591,0.8,4282.1973693810605,4273.035954225843,1.002680725485591,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.319603036306,4632.441516551485,6.18080846450514,5.003224772796416,-3.7330449376394346,8.73626971043585,2.932957518244818,3.5,0.8379878623556624,0.6,0.0002299115889083301,1.0000037071666972,0.00022991073659090407,199.04282421600854,0.0,1.711814161516963e-07,0.4851281333739073,0.029106207271024392,7.773093224520328e-05,0.00015218065666312684,0.0005972088095133289,0.0924269130945863,0.0924269130945863,0.0924269130945863,0.0924264988380725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487794.9237692725,595.6321675497423,0.0,0.0924269130945863,0.09242691309299701,0.09242691309299701,0.37133563360527233,0.37133563360527233,0.5,10.009471426601602,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,27458.718753180758,20834.19609984201,0.7587461121953705,0.9905876337089802,0.6088269169942319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523700264322443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.45943522306,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5778160978528,260.5778160978528,-12.572183902147174,244.7615613116807,276.3940708840326,124756.41676759708,124759.59484457091,-3.1780769738382117,0.0,nan,276.3940708840326,3.244070884032624,270.0675689695589,-3.0824310304410574,263.741067055086,-9.408932944914,257.41456514061275,-15.735434859387226,251.08806322614566,-22.061936773854313,244.7615613116807,-28.38843868831927,1.0,1.0,26022.012520719443,26022.012520719443,275.6242849675319,2.4742849675319007,275.6242849675319,275.6242849675319,77054.09986788448,77054.08594425196,0.013923632519436069,0.0,8546.071908451686,8546.071908451686,0.8854649458306295,3943.9628315542805,275.6242849675319,2.4742849675319007,1.0,0.002,0.12907291008175487,0.004905820231498938,0.00019935910633672025,0.0018006408941709548,0.09967955316836012,0.09967955316836012,0.0,5.076750651811235e-13,0.9999954964834761,0.9999954964834761,0.0,0.09242649684686664,4.162461303695791e-07,0.0,0.0,0.0,1600088.3094327452,266.60796884360934,0.0,1.0,1284523.8952256022,2598.063733990255,,,,,,,,,,,,,,,,,,,2.0,15266.716818527433,1550.5826663051212,0.37133563360527233,6.173730061729009,2.932957518244818
3771.0,-30.1460007502992,5.003214620948538,35.04777331047587,24.538669699709885,5.001427488912852,-26.631257926377653,-40.12691070148719,1.4866846649893504,-6.54203149684264,-6.54203149685762,40.09555902182377,41067.66852744724,25751.218222010426,25751.218222010426,66818.88674945767,77063.33378100167,77054.095712321,25751.218222010426,102805.31393433143,102805.31393433143,102805.31393433143,130264.03634267393,125753.74573714445,4510.290605529482,0.0,90926.99972436999,54931.34394658604,39995.17308642661,27458.722408342514,67453.89549476912,20834.198706675157,1550.582849441224,0.0,0.8784688142066716,2.7244855743753322,0.001494314320929203,1.0,1.0,-6.54203149684264,333836.9165317121,1558657.5850598174,4.668919187407353,1558657.5850598174,4.668919187407353,0.7587461061314822,0.09242692291762539,3.924339390588019,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924339390588019,1.2847908509180426,1.285086253507104,3.0544577646890128,6472.02947849133,15266.711241506262,6453.762446449851,0.0003270492037587208,23170.01428124329,2362.683921751392,19290.727838221523,1967.1067936779148,0.8325729800623323,0.8325729800623323,35481.12462809601,35405.22815468563,1.0026802821019647,0.8,4282.195854516969,4273.035954225843,1.0026802821019647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.321576960722,4632.441516551485,6.180804276945807,5.003214620948538,-3.733046411192859,8.736261032141396,2.9329598342126757,3.5,0.8379885240607645,0.6,0.00022991073659090407,1.0000036955282554,0.00022990988695242065,199.0428535360317,0.0,1.6964766760511708e-07,0.48078148999290177,0.029106376918691997,7.773065545620405e-05,0.00015218008113470003,0.0005972062868597841,0.09242692292197414,0.09242692292197414,0.09242692292197414,0.09242650809803755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487794.9872564275,595.6321469413374,0.0,0.09242692292197414,0.09242692291762539,0.09242692291762539,0.3713356740989105,0.3713356740989105,0.5,10.009458981892015,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,27458.722408342514,20834.198706675157,0.7587461061314822,0.9905860330133092,0.6088257501841674,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523702398099054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.45508857968,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57779741993744,260.57779741993744,-12.572202580062537,244.76152664804687,276.3940681918365,124756.5189883873,124759.64175627564,-3.122767888345282,0.0,nan,276.3940681918365,3.2440681918365044,270.06755988307333,-3.082440116926648,263.7410515743144,-9.408948425685594,257.41454326555447,-15.735456734445506,251.08803495679928,-22.0619650432007,244.76152664804687,-28.38847335195311,1.0,1.0,26022.012520719443,26022.012520719443,275.6242857700399,2.4742857700398986,275.6242857700399,275.6242857700399,77054.11803533597,77054.095712321,0.022323014971334487,0.0,8546.071908451686,8546.071908451686,0.8854650555767364,3943.961087540959,275.6242857700399,2.4742857700398986,1.0,0.002,0.12907332671795993,0.004905818414980946,0.00019935974971121593,0.001800640250286128,0.09967987485560796,0.09967987485560796,0.0,-2.6558616417204917e-15,0.999995492262052,0.999995492262052,0.0,0.09242650628127753,4.16636347854772e-07,0.0,0.0,0.0,1600088.3090334716,266.60796850315734,0.0,1.0,1284523.8963875475,2598.063729288544,,,,,,,,,,,,,,,,,,,2.0,15266.711241506262,1550.582849441224,0.3713356740989105,6.173730061729009,2.9329598342126757
3772.0,-30.14603599535427,5.003204496421153,35.04777378628982,24.538683180604153,5.001426334770362,-26.631289762342146,-40.12693839669225,1.486680101764419,-6.542032707577732,-6.542032707564657,40.095560352763705,41067.60797243134,25751.214950204634,25751.214950204634,66818.82292263597,77063.34639250672,77054.11137110856,25751.214950204634,102805.3263213132,102805.3263213132,102805.3263213132,130264.05568321327,125753.76999903122,4510.2856841820485,0.0,90927.01766823261,54931.28866545241,39995.25444753355,27458.729361900074,67453.98380943363,20834.203637238275,1550.5832100765115,0.0,0.8784688025838299,2.724485451406159,0.001494314320929203,1.0,1.0,-6.542032707577732,333836.9005716686,1558657.6425606906,4.66891958286102,1558657.6425606906,4.66891958286102,0.7587460935518177,0.09242693407159765,3.92433709980646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92433709980646,1.2847908740199843,1.2850862755226926,3.054455926766973,6472.0255841550725,15266.705665536914,6453.762467533938,0.00032705001860557824,23170.032378899596,2362.6857671987473,19290.72790124327,1967.1068001043445,0.8325723324759305,0.8325723324759305,35481.10805878278,35405.22815468563,1.0026796968005238,0.8,4282.1938547763975,4273.035954225843,1.0026796968005238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.323547628143,4632.441516551485,6.180800568132691,5.003204496421153,-3.7330485386685854,8.736253035089739,2.9329621463598934,3.5,0.8379891846742552,0.6,0.00022990988695242065,1.0000036727261652,0.0002299090425594644,199.04288267514437,0.0,1.691144682158481e-07,0.47927040292371353,0.029106546033160215,7.773041157509637e-05,0.00015217947537732426,0.0005972035610523173,0.09242693407344778,0.09242693407344778,0.09242693407344778,0.0924265242001067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487795.05296842026,595.6321256393342,0.0,0.09242693407344778,0.09242693407159765,0.09242693407159765,0.37133571440561397,0.37133571440561397,0.5,10.009446685825008,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,27458.729361900074,20834.203637238275,0.7587460935518177,0.9905837898530637,0.6088240553508705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523704525176786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.45357749261,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5777788289885,260.5777788289885,-12.57222117101145,244.7614921886172,276.39406546936846,124756.5744403334,124759.6826682268,-3.1082278934124914,0.0,nan,276.39406546936846,3.244065469368479,270.0675508132125,-3.0824491867874713,263.7410361570618,-9.408963842938192,257.4145215009092,-15.735478499090789,251.08800684476202,-22.061993155237957,244.7614921886172,-28.388507811382766,1.0,1.0,26022.012520719443,26022.012520719443,275.6242863916118,2.4742863916118267,275.6242863916118,275.6242863916118,77054.1305708664,77054.11137110856,0.01919975783675909,0.0,8546.071908451686,8546.071908451686,0.8854652004502618,3943.9587853054923,275.6242863916118,2.4742863916118267,1.0,0.002,0.1290737385389354,0.004905816463380785,0.00019936038529181735,0.0018006396152389088,0.09968019264590867,0.09968019264590867,0.0,5.307260707299033e-13,0.9999955443604005,0.9999955443604005,0.0,0.09242652225049014,4.118211075096749e-07,0.0,0.0,0.0,1600088.3076135537,266.60796729242225,0.0,1.0,1284523.9005197198,2598.0637125680664,,,,,,,,,,,,,,,,,,,2.0,15266.705665536914,1550.5832100765115,0.37133571440561397,6.173730061729009,2.9329621463598934
3773.0,-30.146071055922974,5.0031944128127686,35.04777426838965,24.538701760489516,5.001427005200568,-26.63132124980743,-40.12696979390455,1.4866771990891,-6.5420331690620515,-6.542033169068041,40.095561485804566,41067.55440487824,25751.21003622479,25751.21003622479,66818.76444110303,77063.35530418943,77054.12642470007,25751.21003622479,102805.33646092485,102805.33646092485,102805.33646092485,130264.07126742502,125753.79049006072,4510.280777364302,0.0,90927.02957065341,54931.23803929623,39995.3239237302,27458.734806500175,67454.05873023038,20834.20752774501,1550.5834808740942,0.0,0.8784687957736013,2.724485404535226,0.001494314320929203,1.0,1.0,-6.5420331690620515,333836.8944883366,1558657.6915114843,4.668919814571124,1558657.6915114843,4.668919814571124,0.7587460847909506,0.09242694468078146,3.924333963021357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924333963021357,1.2847908893427982,1.2850862897641047,3.0544534488633786,6472.020333774696,15266.7000927693,6453.763433519091,0.000327051184605659,23170.053932068615,2362.6879650103365,19290.730788637535,1967.1070945366191,0.8325716826208209,0.8325716826208209,35481.08537028946,35405.22815468563,1.0026788953426837,0.8,4282.191116515617,4273.035954225843,1.0026788953426837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.325510898541,4632.441516551485,6.180796476142617,5.0031944128127686,-3.733050093969865,8.736244506782633,2.9329644498290466,3.5,0.837989842808299,0.6,0.0002299090425594644,1.0000036535026995,0.00022990820258922558,199.04291166173908,0.0,1.6807040812165073e-07,0.4763115366167582,0.029106714103568337,7.773013509535162e-05,0.0001521789074641128,0.0005972008550169022,0.09242694468364941,0.09242694468364941,0.09242694468364941,0.09242653803510273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487795.11725758883,595.6321047902754,0.0,0.09242694468364941,0.09242694468078146,0.09242694468078146,0.37133575518978235,0.37133575518978235,0.5,10.009434486403425,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,27458.734806500175,20834.20752774501,0.7587460847909506,0.9905818226347494,0.6088225849999639,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452370663913006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.4506186263,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57776049183667,260.57776049183667,-12.572239508163307,244.76145794471688,276.394063038964,124756.62276463704,124759.6885602614,-3.0657956243734654,0.0,nan,276.394063038964,3.2440630389640432,270.0675420201104,-3.0824579798895684,263.7410210012594,-9.408978998740565,257.4144999824083,-15.735500017591676,251.08797896356097,-22.062021036439006,244.76145794471688,-28.388542055283096,1.0,1.0,26022.012520719443,26022.012520719443,275.6242876915717,2.4742876915717034,275.6242876915717,275.6242876915717,77054.14658877105,77054.12642470007,0.020164070985629223,0.0,8546.071908451686,8546.071908451686,0.8854653988266901,3943.955632836464,275.6242876915717,2.4742876915717034,1.0,0.002,0.12907414698809097,0.0049058146599069725,0.00019936101597144566,0.001800638984266127,0.09968050798572282,0.09968050798572282,0.0,2.375725484393687e-13,0.9999955808416626,0.9999955808416626,0.0,0.09242653623147827,4.084493031843114e-07,0.0,0.0,0.0,1600088.307072336,266.6079668309379,0.0,1.0,1284523.9020947376,2598.0637061948933,,,,,,,,,,,,,,,,,,,2.0,15266.7000927693,1550.5834808740942,0.37133575518978235,6.173730061729009,2.9329644498290466
3774.0,-30.146105729062082,5.003184353750914,35.047774759450334,24.538710351940267,5.001422736777696,-26.63135288247849,-40.12700122604144,1.4866698901990119,-6.54203450453241,-6.542034504520189,40.09556270861736,41067.517125039914,25751.20709373133,25751.20709373133,66818.72421877124,77063.37169227544,77054.13997602732,25751.20709373133,102805.34706975865,102805.34706975865,102805.34706975865,130264.0884202735,125753.81247171143,4510.275948562077,0.0,90927.05176958302,54931.20646675144,39995.383669812865,27458.741350514865,67454.12502032773,20834.21215653183,1550.583824803569,0.0,0.8784687838860776,2.724485268897211,0.001494314320929203,1.0,1.0,-6.54203450453241,333836.87688401795,1558657.7443417197,4.668920219030298,1558657.7443417197,4.668920219030298,0.758746072537705,0.09242695594266279,3.9243322191929333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243322191929333,1.2847909252694034,1.285086324619728,3.0544520061659477,6472.017276871959,15266.69452252273,6453.762874767149,0.00032705178285605296,23170.069884726225,2362.689591728697,19290.729118490588,1967.106924229027,0.8325710373108149,0.8325710373108149,35481.072757106485,35405.22815468563,1.0026784497893813,0.8,4282.189594238056,4273.035954225843,1.0026784497893813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.327470307091,4632.441516551485,6.180792863080747,5.003184353750914,-3.7330523070696024,8.736236660820516,2.932966748767886,3.5,0.8379904996479673,0.6,0.00022990820258922558,1.0000036131313852,0.00022990737190368448,199.0429403280307,0.0,1.671901220434511e-07,0.4738168058711404,0.02910688129369038,7.772985830897614e-05,0.00015217834428024943,0.0005971983795224175,0.09242695594397532,0.09242695594397532,0.09242695594397532,0.09242655268374396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487795.1814909037,595.6320839637835,0.0,0.09242695594397532,0.09242695594266279,0.09242695594266279,0.3713357962443475,0.3713357962443475,0.5,10.00942238861341,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,27458.741350514865,20834.21215653183,0.758746072537705,0.9905802528553294,0.6088214340140645,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523708742018664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.448123895556,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57774194856955,260.57774194856955,-12.572258051430424,244.76142389917916,276.3940599979681,124756.6580199053,124759.75827583837,-3.1002559330949992,0.0,nan,276.3940599979681,3.2440599979681224,270.0675327782063,-3.0824672217936495,263.74100555844626,-9.408994441553716,257.414478338686,-15.735521661313953,251.08795111893153,-22.06204888106845,244.76142389917916,-28.388576100820814,1.0,1.0,26022.012520719443,26022.012520719443,275.62428794179857,2.4742879417985932,275.62428794179857,275.62428794179857,77054.15107523212,77054.13997602732,0.011099204799393192,0.0,8546.071908451686,8546.071908451686,0.8854655091098006,3943.953880288898,275.62428794179857,2.4742879417985932,1.0,0.002,0.12907455219557074,0.004905812712528224,0.000199361641286087,0.0018006383591412,0.0996808206430435,0.0996808206430435,0.0,4.2728711194262026e-13,0.999995615914711,0.999995615914711,0.0,0.09242655073500493,4.052076578573134e-07,0.0,0.0,0.0,1600088.3055061328,266.60796549546757,0.0,1.0,1284523.9066526238,2598.063687751795,,,,,,,,,,,,,,,,,,,2.0,15266.69452252273,1550.583824803569,0.3713357962443475,6.173730061729009,2.932966748767886
3775.0,-30.14614031319988,5.003174340268803,35.0477752372163,24.538723308965587,5.001423874551405,-26.631383894425927,-40.127028816472716,1.486667455777402,-6.54203468946281,-6.542034689417016,40.09556330706594,41067.46509777334,25751.20161906237,25751.20161906237,66818.66671683571,77063.38495432535,77054.1481874841,25751.20161906237,102805.34980654647,102805.34980654647,102805.34980654647,130264.09410186345,125753.82308775382,4510.2710141096395,0.0,90927.07312166263,54931.16250567982,39995.4562399809,27458.74429531699,67454.20053529789,20834.214262191552,1550.5839702303826,0.0,0.8784687806077381,2.7244852501146526,0.001494314320929203,1.0,1.0,-6.54203468946281,333836.87444624794,1558657.770196696,4.66892033057199,1558657.770196696,4.66892033057199,0.7587460678507709,0.09242696574677012,3.9243305267684576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243305267684576,1.2847909383733531,1.2850863366593777,3.0544506577365578,6472.014419711889,15266.68895886898,6453.762180234443,0.00032705232962449305,23170.085318103353,2362.6911654951846,19290.72704248585,1967.1067125354582,0.8325703931445404,0.8325703931445404,35481.06051572931,35405.22815468563,1.0026780173699388,0.8,4282.188116833517,4273.035954225843,1.0026780173699388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.329421702341,4632.441516551485,6.180788654138768,5.003174340268803,-3.733053643550825,8.736227983819628,2.932969038305581,3.5,0.8379911538015945,0.6,0.00022990737190368448,1.0000036038579665,0.00022990654335315668,199.04296892074711,0.0,1.6534209258957576e-07,0.4685794903988577,0.02910704663578297,7.772961535279846e-05,0.00015217775655088602,0.0005971958155277806,0.09242696575281022,0.09242696575281022,0.09242696575281022,0.09242656037017263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487795.24301213527,595.6320639885317,0.0,0.09242696575281022,0.09242696574677012,0.09242696574677012,0.3713358375902218,0.3713358375902218,0.5,10.009410227146507,-4.581579560181126e-11,-4.581579560181126e-11,-4.581579560181126e-11,-4.581579560181126e-11,-4.581579560181126e-11,-4.581579560181126e-11,27458.74429531699,20834.214262191552,0.7587460678507709,0.9905782914419152,0.6088199811408821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45237108216703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.44288658009,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57772373622714,260.57772373622714,-12.572276263772835,244.76139008045885,276.3940573920038,124756.75867679752,124759.80360533735,-3.044928539834188,0.0,nan,276.3940573920038,3.2440573920038105,270.06752392969,-3.0824760703099514,263.74099046738047,-9.409009532619507,257.4144570050673,-15.7355429949327,251.0879235427624,-22.062076457237566,244.76139008045885,-28.388609919541125,1.0,1.0,26022.012520719443,26022.012520719443,275.6242887177475,2.474288717747527,275.6242887177475,275.6242887177475,77054.16969774879,77054.1481874841,0.021510264690732583,0.0,8546.071908451686,8546.071908451686,0.8854656161420175,3943.9521794023,275.6242887177475,2.474288717747527,1.0,0.002,0.1290749593197635,0.004905810964560041,0.00019936227003254815,0.0018006377299773712,0.09968113501627407,0.09968113501627407,0.0,9.919148835635383e-15,0.9999955951782302,0.9999955951782302,0.0,0.09242655862245928,4.071243108357826e-07,0.0,0.0,0.0,1600088.3052892506,266.60796531053717,0.0,1.0,1284523.9072837785,2598.063685197879,,,,,,,,,,,,,,,,,,,2.0,15266.68895886898,1550.5839702303826,0.3713358375902218,6.173730061729009,2.932969038305581
3776.0,-30.14617469465175,5.003164352956422,35.04777572854423,24.53873672001066,5.001422754094305,-26.631414949777525,-40.12706014383582,1.4866630092257178,-6.542035906990861,-6.542035906987665,40.09556465397503,41067.42335638513,25751.198484417866,25751.198484417866,66818.621840803,77063.39790702033,77054.16380102879,25751.198484417866,102805.36228544665,102805.36228544665,102805.36228544665,130264.1135623712,125753.84733451696,4510.266227854236,0.0,90927.09121265885,54931.125848423755,39995.51707137233,27458.751276924555,67454.26834829689,20834.219213585984,1550.584332157898,0.0,0.8784687688872511,2.7244851264555208,0.001494314320929203,1.0,1.0,-6.542035906990861,333836.85839665594,1558657.828388541,4.668920729347944,1558657.828388541,4.668920729347944,0.7587460552546825,0.09242697713033579,3.9243282735789413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243282735789413,1.2847909608859363,1.285086358112567,3.0544488504751732,6472.010590341881,15266.68339584245,6453.762162337197,0.0003270531280921675,23170.10323138294,2362.692992141347,19290.726988989787,1967.1067070803779,0.832569747158541,0.832569747158541,35481.04421831346,35405.22815468563,1.0026774416733757,0.8,4282.186149908079,4273.035954225843,1.0026774416733757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.3313705270875,4632.441516551485,6.180785010665162,5.003164352956422,-3.7330557567218032,8.736220109678225,2.932971324828062,3.5,0.837991807093732,0.6,0.00022990654335315668,1.0000035827379492,0.00022990571966121013,199.04299734589844,0.0,1.649171569545571e-07,0.4673752228092148,0.029107211552939924,7.77293394907479e-05,0.00015217720386240876,0.0005971933037114372,0.09242697713204803,0.09242697713204803,0.09242697713204803,0.09242657651558135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487795.3074625977,595.6320430975164,0.0,0.09242697713204803,0.09242697713033579,0.09242697713033579,0.3713358785655651,0.3713358785655651,0.5,10.009398208786362,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,27458.751276924555,20834.219213585984,0.7587460552546825,0.9905766303147525,0.6088187502729324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523712895984318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.4416823125,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57770560777345,260.57770560777345,-12.572294392226524,244.7613564617968,276.3940547537585,124756.8121201329,124759.84302328878,-3.030903155885254,0.0,nan,276.3940547537585,3.244054753758519,270.0675150953617,-3.0824849046382496,263.7409754369681,-9.409024563031892,257.4144357785719,-15.735564221428092,251.08789612018356,-22.06210387981642,244.7613564617968,-28.388643538203183,1.0,1.0,26022.012520719443,26022.012520719443,275.62428932716176,2.4742893271617845,275.62428932716176,275.62428932716176,77054.18256283451,77054.16380102879,0.018761805724352598,0.0,8546.071908451686,8546.071908451686,0.8854657586380945,3943.949914946836,275.62428932716176,2.4742893271617845,1.0,0.002,0.12907536184615273,0.0049058090507952505,0.00019936289125443594,0.0018006371092731254,0.09968144562721797,0.09968144562721797,0.0,5.275615014288526e-13,0.9999956449239314,0.9999956449239314,0.0,0.0924265746038196,4.025265161889089e-07,0.0,0.0,0.0,1600088.3038613664,266.6079640930091,0.0,1.0,1284523.9114391373,2598.06366838358,,,,,,,,,,,,,,,,,,,2.0,15266.68339584245,1550.584332157898,0.3713358785655651,6.173730061729009,2.932971324828062
3777.0,-30.1462088325713,5.003154405398811,35.047776225532836,24.53875523004683,5.001423426249035,-26.631445606687254,-40.12709140134973,1.4866602003662184,-6.542036378055798,-6.542036378051081,40.095565799999946,41067.373475946406,25751.19371017663,25751.19371017663,66818.56718612304,77063.40718309369,77054.17877491366,25751.19371017663,102805.37248509028,102805.37248509028,102805.37248509028,130264.12921822602,125753.86776571933,4510.261452506695,0.0,90927.10322652495,54931.07864065351,39995.58287319049,27458.756733135746,67454.33960632623,20834.223113039487,1550.5846035071906,0.0,0.8784687619757117,2.7244850786115293,0.001494314320929203,1.0,1.0,-6.542036378055798,333836.85218703246,1558657.8779004093,4.66892096450505,1558657.8779004093,4.66892096450505,0.7587460464988158,0.09242698795849501,3.9243251678868916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243251678868916,1.2847909757271205,1.2850863718988366,3.0544463979177165,6472.005393666929,15266.67783572359,6453.763097022554,0.00032705428061727916,23170.12462947507,2362.695174139494,19290.729782826867,1967.1069919724746,0.8325690988423443,0.8325690988423443,35481.02175470736,35405.22815468563,1.0026766481599023,0.8,4282.183438788803,4273.035954225843,1.0026766481599023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.3333118555065,4632.441516551485,6.180780984781112,5.003154405398811,-3.733057300105277,8.736211705504088,2.9329736025559416,3.5,0.8379924578731262,0.6,0.00022990571966121013,1.0000035573614827,0.00022990490180636774,199.04302556971447,0.0,1.6395011393008863e-07,0.46463462287787116,0.029107375503053853,7.772906424467722e-05,0.0001521766554165329,0.0005971906788159512,0.0924269879611592,0.0924269879611592,0.0924269879611592,0.09242659033978975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487795.3705090659,595.632022653175,0.0,0.0924269879611592,0.09242698795849501,0.09242698795849501,0.3713359199988749,0.3713359199988749,0.5,10.009386280170562,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,27458.756733135746,20834.223113039487,0.7587460464988158,0.9905747736333398,0.6088173676537615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523714958142042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.438941712564,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5776877330601,260.5776877330601,-12.572312266939889,244.76132306517925,276.39405240094965,124756.85815870385,124759.84663893987,-2.9884802359954263,0.0,nan,276.39405240094965,3.24405240094967,270.067506533791,-3.082493466208973,263.7409606666349,-9.409039333365058,257.4144147994773,-15.735585200522678,251.08786893232823,-22.062131067671743,244.76132306517925,-28.388676934820722,1.0,1.0,26022.012520719443,26022.012520719443,275.6242906082349,2.4742906082349236,275.6242906082349,275.6242906082349,77054.19884187888,77054.17877491366,0.020066965225851163,0.0,8546.071908451686,8546.071908451686,0.8854659550480637,3943.946793726326,275.6242906082349,2.4742906082349236,1.0,0.002,0.12907576123219372,0.004905807283719182,0.00019936350793173124,0.0018006364923028194,0.09968175396586562,0.09968175396586562,0.0,2.345506601442171e-13,0.9999956789006585,0.9999956789006585,0.0,0.09242658857229821,3.9938619679996533e-07,0.0,0.0,0.0,1600088.3033089137,266.6079636219442,0.0,1.0,1284523.9130468532,2598.0636618780973,,,,,,,,,,,,,,,,,,,2.0,15266.67783572359,1550.5846035071906,0.3713359199988749,6.173730061729009,2.9329736025559416
3778.0,-30.146242681182677,5.003144481702848,35.047776730937194,24.53876375164839,5.001419256187991,-26.631476487446232,-40.12711895685641,1.4866530624581913,-6.542037698342085,-6.542037698297221,40.095567036859144,41067.32446640812,25751.19084978012,25751.19084978012,66818.51531618825,77063.42390139401,77054.19234460322,25751.19084978012,102805.38319438334,102805.38319438334,102805.38319438334,130264.1464685856,125753.88971678735,4510.256751798255,0.0,90927.12565736046,54931.03526633863,39995.65599002426,27458.763274202265,67454.41926422653,20834.227741785813,1550.584946710324,0.0,0.8784687501170667,2.7244849445156682,0.001494314320929203,1.0,1.0,-6.542037698342085,333836.8347828672,1558657.9313370977,4.668921367981677,1558657.9313370977,4.668921367981677,0.7587460343255787,0.09242699942149214,3.924323477166757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924323477166757,1.2847910108081824,1.285086405937137,3.054444998566894,6472.002428610454,15266.672279337447,6453.762481039373,0.00032705485556232033,23170.140327730347,2362.6967749160362,19290.727941611916,1967.106804220801,0.832568455294356,0.8325684552943559,35481.009525653375,35405.22815468563,1.0026762161759242,0.8,4282.181962871541,4273.035954225843,1.0026762161759242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.335249217675,4632.441516551485,6.180777424144036,5.003144481702848,-3.7330594827793253,8.736203964482174,2.93297587563099,3.5,0.8379931073231399,0.6,0.00022990490180636774,1.0000035272148924,0.00022990409088523455,199.04305355434954,0.0,1.6278830230601386e-07,0.4613420487352433,0.02910753829135616,7.772882159832933e-05,0.00015217608020803841,0.0005971881642236166,0.09242699942274885,0.09242699942274885,0.09242699942274885,0.09242660500048346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487795.4335320307,595.6320022209318,0.0,0.09242699942274885,0.09242699942149214,0.09242699942149214,0.37133596167755617,0.37133596167755617,0.5,10.009374447541985,-4.4849457481177524e-11,-4.4849457481177524e-11,-4.4849457481177524e-11,-4.4849457481177524e-11,-4.4849457481177524e-11,-4.4849457481177524e-11,27458.763274202265,20834.227741785813,0.7587460343255787,0.9905728348865125,0.6088159221346611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523717005693546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.435649138424,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57766965205184,260.57766965205184,-12.572330347948139,244.76128985618558,276.394049447926,124756.89250920252,124759.91547999214,-3.0229707896246847,0.0,nan,276.394049447926,3.244049447926045,270.06749752957353,-3.082502470426448,263.7409456112246,-9.40905438877536,257.41439369287235,-15.735606307127625,251.08784177452867,-22.062158225471308,244.76128985618558,-28.388710143814393,1.0,1.0,26022.012520719443,26022.012520719443,275.6242908758164,2.4742908758164504,275.6242908758164,275.6242908758164,77054.20377416167,77054.19234460322,0.011429558449890465,0.0,8546.071908451686,8546.071908451686,0.8854660619724626,3943.945094552591,275.6242908758164,2.4742908758164504,1.0,0.002,0.12907615756089724,0.0049058053764868765,0.00019936411953890034,0.001800635880893905,0.09968205976945017,0.09968205976945017,0.0,4.328052673197025e-13,0.9999957119795823,0.9999957119795823,0.0,0.09242660309263147,3.9632886066998733e-07,0.0,0.0,0.0,1600088.3017605164,266.6079623016579,0.0,1.0,1284523.9175529215,2598.063643644682,,,,,,,,,,,,,,,,,,,2.0,15266.672279337447,1550.584946710324,0.37133596167755617,6.173730061729009,2.93297587563099
3779.0,-30.146276451412167,5.0031346026621195,35.047777223043866,24.538776638824515,5.001420472047781,-26.631506759066458,-40.127150144521124,1.486650779700115,-6.5420378817439655,-6.542037881734973,40.09556766390952,41067.29116727662,25751.185485947593,25751.185485947593,66818.4766532242,77063.43749410436,77054.20074204974,25751.185485947593,102805.38622799734,102805.38622799734,102805.38622799734,130264.15251886004,125753.90057266923,4510.251946190813,0.0,90927.14721619675,54931.00991232365,39995.708115414556,27458.76629086269,67454.47440627725,20834.229900442984,1550.5850952981461,0.0,0.8784687467381642,2.7244849258883215,0.001494314320929203,1.0,1.0,-6.5420378817439655,333836.8323652433,1558657.9584283645,4.668921482944914,1558657.9584283645,4.668921482944914,0.7587460295831238,0.09242700945083335,3.924321831692385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924321831692385,1.2847910231618154,1.2850864172516918,3.0544436884644464,6471.999652660575,15266.66672760918,6453.761735743481,0.0003270553817118463,23170.155536653303,2362.6983257945685,19290.72571387262,1967.1065770546131,0.8325678126483121,0.8325678126483121,35480.99762386298,35405.22815468563,1.0026757957523718,0.8,4282.180526451529,4273.035954225843,1.0026757957523718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.337178583735,4632.441516551485,6.180773274500361,5.0031346026621195,-3.7330607994515246,8.736195402113644,2.932978139325039,3.5,0.8379937540928682,0.6,0.00022990409088523455,1.000003519048007,0.00022990328184454878,199.04308147418863,0.0,1.6140821854277075e-07,0.4574308913502123,0.029107699699574704,7.772854696902393e-05,0.00015217554391621063,0.0005971858092400486,0.09242700945653677,0.09242700945653677,0.09242700945653677,0.0924266128700151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487795.49391945003,595.6319826157572,0.0,0.09242700945653677,0.09242700945083335,0.09242700945083335,0.37133600362749464,0.37133600362749464,0.5,10.009362549958258,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,27458.76629086269,20834.229900442984,0.7587460295831238,0.9905714519510975,0.6088149307921216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452371903589324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.43173798104,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5776518990111,260.5776518990111,-12.572348100988904,244.76125686320472,276.39404693482555,124756.99179921023,124759.95993691773,-2.9681377075046296,0.0,nan,276.39404693482555,3.244046934825576,270.06748892049626,-3.0825110795037176,263.7409309061718,-9.40906909382818,257.4143728918447,-15.735627108155256,251.08781487752367,-22.062185122476308,244.76125686320472,-28.388743136795256,1.0,1.0,26022.012520719443,26022.012520719443,275.6242916749876,2.474291674987626,275.6242916749876,275.6242916749876,77054.22273496697,77054.20074204974,0.02199291723081842,0.0,8546.071908451686,8546.071908451686,0.8854661660354249,3943.943440850847,275.6242916749876,2.474291674987626,1.0,0.002,0.12907655585194958,0.00490580366594731,0.0001993647346427871,0.001800635265365267,0.09968236732139356,0.09968236732139356,0.0,8.053887418091321e-15,0.9999956907490676,0.9999956907490676,0.0,0.0924266111596567,3.982911766569461e-07,0.0,0.0,0.0,1600088.3015454272,266.607962118256,0.0,1.0,1284523.9181788622,2598.0636411118676,,,,,,,,,,,,,,,,,,,2.0,15266.66672760918,1550.5850952981461,0.37133600362749464,6.173730061729009,2.932978139325039
3780.0,-30.14630998108216,5.0031247551985905,35.047777732369525,24.53878963077443,5.001421084316019,-26.631536874542384,-40.12717759525401,1.4866479777733341,-6.542038751994426,-6.542038751998493,40.095569145025195,41067.24199459609,25751.181702419868,25751.181702419868,66818.42369701595,77063.45108818029,77054.21906812405,25751.181702419868,102805.40077054391,102805.40077054391,102805.40077054391,130264.1742728715,125753.92696661747,4510.247306254039,0.0,90927.16793261074,54930.967797669946,39995.77792771199,27458.773502327585,67454.55143003957,20834.235040351752,1550.585459592993,0.0,0.8784687363890081,2.724484837500722,0.001494314320929203,1.0,1.0,-6.542038751994426,333836.82089350687,1558658.0224176913,4.668921835062943,1558658.0224176913,4.668921835062943,0.758746017500953,0.09242702105047733,3.9243200416214017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243200416214017,1.2847910379403138,1.2850864309940857,3.054442260052338,6471.996626026723,15266.661176322876,6453.761165048609,0.00032705597276980734,23170.171384656634,2362.6999418411624,19290.724008027457,1967.106403106816,0.8325671695636158,0.8325671695636158,35480.98467619764,35405.22815468563,1.0026753383839588,0.8,4282.178963805491,4273.035954225843,1.0026753383839588,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.3391053338955,4632.441516551485,6.180769508044193,5.0031247551985905,-3.733062629824059,8.73618738502265,2.9329803999505906,3.5,0.837994399985883,0.6,0.00022990328184454878,1.0000034939812878,0.00022990247856959065,199.0431091951498,0.0,1.6103395113238198e-07,0.4563702175091705,0.029107860733525837,7.772830524677176e-05,0.00015217497659777702,0.0005971833104959242,0.0924270210523396,0.0924270210523396,0.0924270210523396,0.09242663049737707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487795.5575640883,595.6319619933497,0.0,0.0924270210523396,0.09242702105047733,0.09242702105047733,0.3713360452043022,0.3713360452043022,0.5,10.009350833371116,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,27458.773502327585,20834.235040351752,0.758746017500953,0.9905695357905778,0.6088135066347441,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523721061392223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.430677307195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57763438130513,260.57763438130513,-12.572365618694846,244.7612240830246,276.394044679593,124757.07575215779,124760.0045442095,-2.9287920517490864,0.0,nan,276.394044679593,3.244044679593003,270.06748056027493,-3.082519439725047,263.74091644096086,-9.409083559039118,257.41435232164446,-15.73564767835552,251.08778820233306,-22.06221179766692,244.7612240830246,-28.38877591697539,1.0,1.0,26022.012520719443,26022.012520719443,275.62429294910976,2.474292949109781,275.62429294910976,275.62429294910976,77054.23835960325,77054.21906812405,0.019291479198727757,0.0,8546.071908451686,8546.071908451686,0.8854662792429466,3943.9416418295086,275.62429294910976,2.474292949109781,1.0,0.002,0.12907694821302101,0.004905801857969458,0.00019936534030613924,0.0018006346601778232,0.09968267015306961,0.09968267015306961,0.0,4.839622626262585e-13,0.999995754907799,0.999995754907799,0.0,0.09242662868925111,3.923612262214639e-07,0.0,0.0,0.0,1600088.30052482,266.60796124800555,0.0,1.0,1284523.921148981,2598.063629093545,,,,,,,,,,,,,,,,,,,2.0,15266.661176322876,1550.585459592993,0.3713360452043022,6.173730061729009,2.9329803999505906
