time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3781.0,-30.14635011144487,5.003114931729746,35.04777824977625,24.538803425990068,5.001418482680273,-26.631573252023948,-40.127213462814666,1.4866416232710584,-6.542040025731183,-6.542040025717274,40.09557039691713,41067.18892462936,25751.178822429745,25751.178822429745,66818.3677470591,77063.46107513495,77054.23283184944,25751.178822429745,102805.41165427919,102805.41165427919,102805.41165427919,130264.19166516281,125753.94895957291,4510.24270558991,0.0,90927.18288386498,54930.921455626936,39995.84603137561,27458.780010883627,67454.62604225923,20834.23964987466,1550.5857998802371,0.0,0.8784687247255553,2.724484708132786,0.001494314320929203,1.0,1.0,-6.542040025731183,333836.8041029741,1558658.0765022878,4.668922231898403,1558658.0765022878,4.668922231898403,0.758746005525983,0.09242703266453596,3.9243172625161398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243172625161398,1.2847910693263827,1.2850864613552766,3.054440022356058,6471.991884616821,15266.655628730106,6453.761789031197,0.000327057007863255,23170.191603103347,2362.702003548954,19290.72587315317,1967.106593296709,0.8325665235573376,0.8325665235573376,35480.96457479977,35405.22815468563,1.0026746283143726,0.8,4282.176537779722,4273.035954225843,1.0026746283143726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.341026169058,4632.441516551485,6.18076596723238,5.003114931729746,-3.7330647634119654,8.736179695141711,2.932982653636863,3.5,0.8379950438962466,0.6,0.00022990247856959065,1.0000041818135075,0.00022990151716432077,199.04314237330297,0.0,1.5988634520540468e-07,0.45311790231211685,0.02910802061987104,7.772798940971118e-05,0.00015217448915987947,0.0005971809747246902,0.09242703266577412,0.09242703266577412,0.09242703266577412,0.09242664516518544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487795.61965863936,595.6319418637282,0.0,0.09242703266577412,0.09242703266453596,0.09242703266453596,0.37133608739350954,0.37133608739350954,0.5,10.00933920840779,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,27458.780010883627,20834.23964987466,0.758746005525983,0.9905676106661458,0.6088120464695991,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452372307246326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.427424992,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57761616390934,260.57761616390934,-12.572383836090637,244.7611903076185,276.3940420202075,124757.06212050164,124760.10789392018,-3.0457734185507817,0.0,nan,276.3940420202075,3.24404202020753,270.0674716776848,-3.08252832231517,263.7409013351668,-9.409098664833152,257.41433099264697,-15.73566900735301,251.0877606501315,-22.06223934986849,244.7611903076185,-28.38880969238147,1.0,1.0,26022.012520719443,26022.012520719443,275.6242932859234,2.474293285923409,275.6242932859234,275.6242932859234,77054.2460859563,77054.23283184944,0.01325410685967654,0.0,8546.071908451686,8546.071908451686,0.8854664549988758,3943.9388488287204,275.6242932859234,2.474293285923409,1.0,0.002,0.12907733758248346,0.004905799987802946,0.00019936594118350113,0.0018006340592487346,0.09968297059175056,0.09968297059175056,0.0,4.322358443387131e-13,0.999995787275529,0.999995787275529,0.0,0.09242664329491367,3.8936962229170285e-07,0.0,0.0,0.0,1600088.299031016,266.6079599742688,0.0,1.0,1284523.9254961696,2598.0636115030093,,,,,,,,,,,,,,,,,,,2.0,15266.655628730106,1550.5857998802371,0.37133608739350954,6.173730061729009,2.932982653636863
3782.0,-30.14638269788019,5.003105145183463,35.04777876013968,24.53881715135651,5.001417574924598,-26.63160267060056,-40.12724084369836,1.4866375476431202,-6.542040594549576,-6.542040594559429,40.09557122847522,41067.13929467607,25751.17438665238,25751.17438665238,66818.31368132845,77063.47543545986,77054.24277118253,25751.17438665238,102805.4171578349,102805.4171578349,102805.4171578349,130264.20131372998,125753.96326780201,4510.238045927966,0.0,90927.20195292878,54930.874518701516,39995.91937136363,27458.78415589507,67454.7035272587,20834.24259930747,1550.5860110331805,0.0,0.8784687184802903,2.7244846503602913,0.001494314320929203,1.0,1.0,-6.542040594549576,333836.7966047407,1558658.1124298994,4.668922444386304,1558658.1124298994,4.668922444386304,0.7587459984033782,0.09242704335147672,3.9243150653817813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243150653817813,1.2847910903780786,1.2850864811765434,3.054438262197914,6471.988155052926,15266.649947785805,6453.761644818415,0.0003270577763910389,23170.209434772492,2362.7038218731673,19290.725442091516,1967.1065493406531,0.8325658642144652,0.8325658642144652,35480.94868282253,35405.22815468563,1.0026740669400673,0.8,4282.1746197864295,4273.035954225843,1.0026740669400673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.342939184521,4632.441516551485,6.180762064606391,5.003105145183463,-3.7330663596088898,8.736171504792352,2.9329848981490922,3.5,0.837995685185455,0.6,0.00022990151716432077,1.0000033956927679,0.00022990073649205254,199.04316931445078,0.0,1.9136112601017567e-07,0.5423174311128378,0.029108211980997053,7.772774830412682e-05,0.00015217376886019396,0.0005971778136939841,0.09242704335424035,0.09242704335424035,0.09242704335424035,0.09242665513451265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487795.6798248082,595.6319223405304,0.0,0.09242704335424035,0.09242704335147672,0.09242704335147672,0.37133612983849823,0.37133612983849823,0.5,10.009327561850577,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,27458.78415589507,20834.24259930747,0.7587459984033782,0.9905656712926909,0.6088106113768729,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523725479436949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.5166245208,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57759821384076,260.57759821384076,-12.572401786159219,244.76115703637723,276.39403939131176,124757.12706317134,124760.12814203493,-3.0010788636064483,0.0,nan,276.39403939131176,3.2440393913117873,270.0674629203195,-3.082537079680492,263.7408864493322,-9.409113550667769,257.4143099783448,-15.73569002165516,251.08773350735927,-22.062266492640703,244.76115703637723,-28.38884296362275,1.0,1.0,26022.012520719443,26022.012520719443,275.62429388011066,2.474293880110679,275.62429388011066,275.62429388011066,77054.2608937451,77054.24277118253,0.01812256257107947,0.0,8546.071908451686,8546.071908451686,0.8854665939498376,3943.9366407086904,275.62429388011066,2.474293880110679,1.0,0.002,0.1290777275442779,0.004905798242485224,0.0001993665432645518,0.0018006334568263379,0.0996832716322759,0.0996832716322759,0.0,9.088953548119783e-14,0.9999957808678266,0.9999957808678266,0.0,0.09242665338956442,3.8996191229745535e-07,0.0,0.0,0.0,1600088.2983639198,266.6079594054504,0.0,1.0,1284523.9274375213,2598.0636036475044,,,,,,,,,,,,,,,,,,,2.0,15266.649947785805,1550.5860110331805,0.37133612983849823,6.173730061729009,2.9329848981490922
3783.0,-30.146415617041605,5.003095390331265,35.04777927241688,24.538830352854006,5.0014166396195465,-26.631632391373454,-40.127271961513884,1.4866334139570838,-6.542041433299119,-6.542041433272655,40.09557230442311,41067.10389066487,25751.17058587957,25751.17058587957,66818.27447654444,77063.48894211277,77054.25532012523,25751.17058587957,102805.42590600479,102805.42590600479,102805.42590600479,130264.21549081447,125753.98205730469,4510.233433509788,0.0,90927.2204477678,54930.84419177251,39995.97361777255,27458.78958480968,67454.76320258222,20834.246456975525,1550.5862897396034,0.0,0.8784687098428821,2.7244845651721556,0.001494314320929203,1.0,1.0,-6.542041433299119,333836.78554825985,1558658.15891527,4.66892273826411,1558658.15891527,4.66892273826411,0.7587459888800459,0.09242705450114809,3.9243129119765805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243129119765805,1.284791111328166,1.2850865011283945,3.0544365363173953,6471.984498119208,15266.644416633835,6453.761522287042,0.00032705853130765296,23170.22686194766,2362.7055989504734,19290.72507583704,1967.1065119930904,0.8325652222041077,0.8325652222041078,35480.93310713866,35405.22815468563,1.002673516738691,0.8,4282.172739966396,4273.035954225843,1.002673516738691,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.344847738302,4632.441516551485,6.18075832101574,5.003095390331265,-3.733068155141861,8.736163545473126,2.9329871374271796,3.5,0.8379963249791942,0.6,0.00022990073649205254,1.0000034303657022,0.0002298999478511565,199.04319653068964,0.0,1.5538748246460367e-07,0.44036812530468683,0.029108367368479517,7.772747429338951e-05,0.00015217326219866303,0.000597175497703811,0.09242705450340079,0.09242705450340079,0.09242705450340079,0.09242666794879112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487795.7409318456,595.6319025233827,0.0,0.09242705450340079,0.09242705450114809,0.09242705450114809,0.3713361720861918,0.3713361720861918,0.5,10.00931596525538,-2.6489033189136535e-11,-2.6489033189136535e-11,-2.6489033189136535e-11,-2.6489033189136535e-11,-2.6489033189136535e-11,-2.6489033189136535e-11,27458.78958480968,20834.246456975525,0.7587459888800459,0.9905642137661018,0.6088095479237081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523727433934985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.41467521499,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.577580449742,260.577580449742,-12.572419550257962,244.76112411991255,276.39403677958,124757.18767808475,124760.15766453468,-2.9699864499284887,0.0,nan,276.39403677958,3.2440367795800285,270.0674542476398,-3.082545752360204,263.7408717157058,-9.409128284294184,257.41428918377244,-15.735710816227538,251.08770665184147,-22.062293348158505,244.76112411991255,-28.388875880087426,1.0,1.0,26022.012520719443,26022.012520719443,275.62429450978465,2.47429450978467,275.62429450978465,275.62429450978465,77054.27436605596,77054.25532012523,0.019045930734137073,0.0,8546.071908451686,8546.071908451686,0.8854667301352718,3943.9344765364635,275.62429450978465,2.47429450978467,1.0,0.002,0.1290781158826121,0.004905796456328156,0.00019936714272749938,0.0018006328575333615,0.09968357136374968,0.09968357136374968,0.0,2.6086077742348834e-13,0.9999957984327793,0.9999957984327793,0.0,0.0924266661626656,3.883384824975353e-07,0.0,0.0,0.0,1600088.2973802567,266.60795856670086,0.0,1.0,1284523.9303001226,2598.06359206423,,,,,,,,,,,,,,,,,,,2.0,15266.644416633835,1550.5862897396034,0.3713361720861918,6.173730061729009,2.9329871374271796
3784.0,-30.14644826665768,5.00308566747078,35.047779786727425,24.538843624200695,5.001415789173764,-26.631661861075212,-40.127299272548385,1.486629383594169,-6.54204224458482,-6.542042244596407,40.09557338765879,41067.05447660661,25751.16674685451,25751.16674685451,66818.22122346112,77063.50262316348,77054.26803111998,25751.16674685451,102805.43477797449,102805.43477797449,102805.43477797449,130264.22977983375,125754.00093513461,4510.22884469914,0.0,90927.23913467333,54930.799711507825,39996.043803517234,27458.795001859267,67454.8388053765,20834.250308254446,1550.5865671362058,0.0,0.878468701326738,2.724484482773342,0.001494314320929203,1.0,1.0,-6.54204224458482,333836.77485380176,1558658.205713523,4.668923028016046,1558658.205713523,4.668923028016046,0.7587459794518927,0.09242706567589433,3.924310784249729,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924310784249729,1.2847911318113483,1.2850865206029944,3.054434831533343,6471.98088588637,15266.63887773004,6453.7613649164905,0.0003270592743812905,23170.244186472428,2362.707365560352,19290.72460544593,1967.1064640265463,0.832564579388788,0.832564579388788,35480.91771718585,35405.22815468563,1.0026729730982085,0.8,4282.170882562133,4273.035954225843,1.0026729730982085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.346750538543,4632.441516551485,6.180754576782622,5.00308566747078,-3.733069925823119,8.7361555932939,2.932989369955406,3.5,0.8379969628444017,0.6,0.0002298999478511565,1.0000034022783972,0.00022989916567019158,199.04322352408568,0.0,1.5697360486466974e-07,0.444863196186474,0.029108524342084382,7.772723380434303e-05,0.00015217271404681346,0.0005971730228024603,0.0924270656781893,0.0924270656781893,0.0924270656781893,0.09242668079237795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487795.80183270463,595.6318827736316,0.0,0.0924270656781893,0.09242706567589433,0.09242706567589433,0.3713362144232896,0.3713362144232896,0.5,10.009304418739166,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,27458.795001859267,20834.250308254446,0.7587459794518927,0.9905623140876199,0.6088081330250449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523729408390074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.41917028587,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57756287001934,260.57756287001934,-12.572437129980642,244.76109154104836,276.39403419899816,124757.24832040358,124760.18748097225,-2.9391605686638766,0.0,nan,276.39403419899816,3.244034198998179,270.0674456674023,-3.082554332597681,263.7408571358114,-9.409142864188595,257.4142686042219,-15.735731395778089,251.087680072634,-22.06231992736599,244.76109154104836,-28.38890845895162,1.0,1.0,26022.012520719443,26022.012520719443,275.62429518581024,2.474295185810263,275.62429518581024,275.62429518581024,77054.28828325625,77054.26803111998,0.020252136266208254,0.0,8546.071908451686,8546.071908451686,0.8854668646967462,3943.9323381709773,275.62429518581024,2.474295185810263,1.0,0.002,0.12907850254002318,0.004905794681790863,0.000199367739605433,0.0018006322606618158,0.0996838698027165,0.0996838698027165,0.0,2.6724889662377294e-13,0.9999958166199843,0.9999958166199843,0.0,0.09242667901835487,3.8665753946128924e-07,0.0,0.0,0.0,1600088.2964288022,266.60795775541516,0.0,1.0,1284523.933068999,2598.063580860216,,,,,,,,,,,,,,,,,,,2.0,15266.63887773004,1550.5865671362058,0.3713362144232896,6.173730061729009,2.932989369955406
3785.0,-30.146480692723628,5.003075976549316,35.04778030363082,24.53885682569819,5.001415002956798,-26.63169112315542,-40.127326583582885,1.4866254333916025,-6.542043048088658,-6.542043048172033,40.09557449110818,41067.00612260868,25751.16291429394,25751.16291429394,66818.16903690262,77063.51639787147,77054.2810104873,25751.16291429394,102805.44392478124,102805.44392478124,102805.44392478124,130264.244415804,125754.02013258138,4510.22428322262,0.0,90927.25793749203,54930.75632586134,39996.11290181188,27458.80049102276,67454.91339283464,20834.25421217056,1550.5868477381907,0.0,0.8784686927756776,2.724484401164944,0.001494314320929203,1.0,1.0,-6.542043048088658,333836.7642619305,1558658.2533873362,4.668923318955976,1558658.2533873362,4.668923318955976,0.7587459699480319,0.0924270769069326,3.9243086805674974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243086805674974,1.2847911519061892,1.285086539697464,3.0544331463873875,6471.977315264302,15266.63334312883,6453.761180667923,0.0003270600068298394,23170.26139858676,2362.709120707557,19290.724054714632,1967.1064078675831,0.8325639371462268,0.8325639371462268,35480.902501147306,35405.22815468563,1.0026724356011973,0.8,4282.16904614748,4273.035954225843,1.0026724356011973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.348647706797,4632.441516551485,6.1807508424595365,5.003075976549316,-3.7330716864507876,8.736147663000104,2.9329915958763784,3.5,0.8379975988218223,0.6,0.00022989916567019158,1.0000033789840521,0.00022989838884720208,199.04325033266582,0.0,1.5568782063462919e-07,0.44121928367853913,0.029108680029905017,7.772699331598435e-05,0.00015217217235420725,0.0005971705769104289,0.09242707690889955,0.09242707690889955,0.09242707690889955,0.09242669385016931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487795.8625674267,595.6318630788962,0.0,0.09242707690889955,0.0924270769069326,0.0924270769069326,0.37133625685073657,0.37133625685073657,0.5,10.009292926961747,8.338929546880536e-11,8.338929546880536e-11,8.338929546880536e-11,8.338929546880536e-11,8.338929546880536e-11,8.338929546880536e-11,27458.80049102276,20834.25421217056,0.7587459699480319,0.9905604451343101,0.6088067430084492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523731366678632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.41552637336,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5775454673119,260.5775454673119,-12.572454532688084,244.76105927760105,276.3940316570296,124757.30854612472,124760.21811154661,-2.9095654218812887,0.0,nan,276.3940316570296,3.244031657029609,270.06743718113995,-3.0825628188600263,263.74084270525253,-9.409157294747445,257.4142482293659,-15.735751770634067,251.087653753482,-22.06234624651799,244.76105927760105,-28.388940722398928,1.0,1.0,26022.012520719443,26022.012520719443,275.624295900987,2.4742959009870447,275.624295900987,275.624295900987,77054.30215954798,77054.2810104873,0.021149060674360953,0.0,8546.071908451686,8546.071908451686,0.8854669977375812,3943.9302239703347,275.624295900987,2.4742959009870447,1.0,0.002,0.12907888736383624,0.004905792916290207,0.00019936833365447564,0.0018006316665846664,0.09968416682723781,0.09968416682723781,0.0,2.391420395042587e-13,0.9999958364582847,0.9999958364582847,0.0,0.09242669208294227,3.848239903238884e-07,0.0,0.0,0.0,1600088.2954864735,266.6079569519113,0.0,1.0,1284523.9358113115,2598.063569763682,,,,,,,,,,,,,,,,,,,2.0,15266.63334312883,1550.5868477381907,0.37133625685073657,6.173730061729009,2.9329915958763784
3786.0,-30.14651950851345,5.003066316150507,35.04778082271046,24.53887027166786,5.0014136856655425,-26.631726189091637,-40.12736227652056,1.486620366250166,-6.542043918584625,-6.542043918597089,40.09557558772186,41066.96159447586,25751.15925169626,25751.15925169626,66818.12084617213,77063.52713746662,77054.29365030052,25751.15925169626,102805.45290199677,102805.45290199677,102805.45290199677,130264.25889964013,125754.03915323454,4510.219746405589,0.0,90927.27492073628,54930.71974856014,39996.17241352904,27458.805997643354,67454.9784111724,20834.258124707976,1550.5871307346135,0.0,0.8784686838876941,2.724484312752419,0.001494314320929203,1.0,1.0,-6.542043918584625,333836.752786959,1558658.3007649274,4.668923621359328,1558658.3007649274,4.668923621359328,0.7587459602757699,0.09242708819426093,3.924306266798816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924306266798816,1.2847911772151734,1.2850865640141598,3.0544312074938724,6471.973206981605,15266.627811917753,6453.761372071376,0.00032706087857911474,23170.27997789495,2362.7110152697355,19290.72462683236,1967.1064662073554,0.832563294238836,0.832563294238836,35480.88504223599,35405.22815468563,1.002671818876184,0.8,4282.166939041845,4273.035954225843,1.002671818876184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.350539274966,4632.441516551485,6.180747157241722,5.003066316150507,-3.733073493796862,8.73613980994737,2.9329938152275212,3.5,0.8379982329221489,0.6,0.00022989838884720208,1.0000040448328436,0.00022989745895040945,199.04328242402366,0.0,1.5462137276450816e-07,0.43819697041461614,0.029108834651277782,7.772667902149392e-05,0.00015217170982570816,0.0005971683944985175,0.09242708819581827,0.09242708819581827,0.09242708819581827,0.09242670678441069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487795.92303127266,595.631843471903,0.0,0.09242708819581827,0.09242708819426093,0.09242708819426093,0.3713362993876932,0.3713362993876932,0.5,10.009281484517205,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,27458.805997643354,20834.258124707976,0.7587459602757699,0.9905587759421061,0.6088054960769811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523733311559393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.4125040601,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5775275802708,260.5775275802708,-12.572472419729195,244.76102616371432,276.39402899683427,124757.32442365953,124760.31496492818,-2.9905412686254715,0.0,nan,276.39402899683427,3.244028996834288,270.0674284302062,-3.0825715697937994,263.74082786358116,-9.409172136418817,257.4142272969553,-15.735772703044688,251.08762673033362,-22.062373269666352,244.76102616371432,-28.388973836285658,1.0,1.0,26022.012520719443,26022.012520719443,275.6242965095822,2.4742965095822456,275.6242965095822,275.6242965095822,77054.31287968009,77054.29365030052,0.0192293795698788,0.0,8546.071908451686,8546.071908451686,0.8854671503888539,3943.92779813281,275.6242965095822,2.4742965095822456,1.0,0.002,0.1290792705486527,0.004905791145487574,0.00019936892514456253,0.0018006310750583268,0.09968446257228127,0.09968446257228127,0.0,2.028893546224264e-13,0.9999958541910802,0.9999958541910802,0.0,0.09242670500921427,3.8318504666977e-07,0.0,0.0,0.0,1600088.2944655782,266.60795608141535,0.0,1.0,1284523.938782268,2598.063557741971,,,,,,,,,,,,,,,,,,,2.0,15266.627811917753,1550.5871307346135,0.3713362993876932,6.173730061729009,2.9329938152275212
3787.0,-30.146551070539445,5.003056689219504,35.047781342017764,24.538883857335918,5.001413000702,-26.63175466341415,-40.12738948278127,1.4866165935799838,-6.5420446190671555,-6.542044619054285,40.09557663245313,41066.91663931149,25751.155234727124,25751.155234727124,66818.07187403861,77063.54191006845,77054.30604246876,25751.155234727124,102805.46127719588,102805.46127719588,102805.46127719588,130264.27241437536,125754.05719587258,4510.215218502777,0.0,90927.2944137109,54930.67757566509,39996.240931162014,27458.811137179477,67455.0520683415,20834.26178333641,1550.5873921953335,0.0,0.8784686761182975,2.724484241607402,0.001494314320929203,1.0,1.0,-6.5420446190671555,333836.7435531203,1558658.3459008236,4.668923885704058,1558658.3459008236,4.668923885704058,0.7587459514999406,0.0924270993439164,3.9243041622546904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243041622546904,1.2847911967845258,1.2850865823932258,3.054429522926472,6471.9696375854255,15266.62215161834,6453.7611263606605,0.0003270616063473983,23170.297371004253,2362.7127888732907,19290.723892386588,1967.1063913147293,0.8325626375657726,0.8325626375657726,35480.86981995983,35405.22815468563,1.0026712811589564,0.8,4282.165101874377,4273.035954225843,1.0026712811589564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.352424924258,4632.441516551485,6.180743395752284,5.003056689219504,-3.7330751681485697,8.736131857368074,2.9329960276347964,3.5,0.8379988650385133,0.6,0.00022989745895040945,1.0000032889478305,0.00022989670283214743,199.04330851826356,0.0,1.8508970991947102e-07,0.5245442379117808,0.0291090197409877,7.772643945730393e-05,0.00015217101949310552,0.0005971653651713336,0.09242709934612652,0.09242709934612652,0.09242709934612652,0.09242671913844185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487795.9830695812,595.6318240007339,0.0,0.09242709934612652,0.0924270993439164,0.0924270993439164,0.37133634201300564,0.37133634201300564,0.5,10.009270078304988,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,27458.811137179477,20834.26178333641,0.7587459514999406,0.9905569683104308,0.6088041648489857,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452373563968962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.4988513276,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5775100138751,260.5775100138751,-12.572489986124879,244.76099361268462,276.3940264150722,124757.39392095771,124760.3308535299,-2.9369325721826476,0.0,nan,276.3940264150722,3.2440264150721987,270.06741985459075,-3.0825801454092243,263.7408132941121,-9.409186705887862,257.41420673363325,-15.735793266366727,251.0876001731576,-22.06239982684238,244.76099361268462,-28.389006387315362,1.0,1.0,26022.012520719443,26022.012520719443,275.6242972591676,2.4742972591675993,275.6242972591676,275.6242972591676,77054.32796513735,77054.30604246876,0.02192266858764924,0.0,8546.071908451686,8546.071908451686,0.8854672834841713,3943.9256830659638,275.6242972591676,2.4742972591675993,1.0,0.002,0.12907965248903308,0.004905789410941219,0.00019936951478221473,0.0018006304854273087,0.09968475739110737,0.09968475739110737,0.0,2.0952337087543071e-13,0.9999958676564946,0.9999958676564946,0.0,0.0924267174033927,3.819405236950218e-07,0.0,0.0,0.0,1600088.2936440709,266.6079553809328,0.0,1.0,1284523.9411729786,2598.0635480681694,,,,,,,,,,,,,,,,,,,2.0,15266.62215161834,1550.5873921953335,0.37133634201300564,6.173730061729009,2.9329960276347964
3788.0,-30.14658291284698,5.003047099279103,35.04778186816925,24.538896639738255,5.001413785049117,-26.63178324306034,-40.12741665411738,1.486614115258434,-6.542045113018787,-6.542045113091478,40.09557786857734,41066.874669195735,25751.15079668557,25751.15079668557,66818.0254658813,77063.55614368722,77054.32170712174,25751.15079668557,102805.47250380731,102805.47250380731,102805.47250380731,130264.28941464637,125754.07866859363,4510.210746052731,0.0,90927.31554071454,54930.642573760924,39996.30329661513,27458.816910839065,67455.1202074542,20834.265912124843,1550.5876787969478,0.0,0.87846866874,2.7244841914389144,0.001494314320929203,1.0,1.0,-6.542045113018787,333836.737041804,1558658.3993057034,4.668924136742097,1558658.3993057034,4.668924136742097,0.7587459423242939,0.09242711070166801,3.924302476202677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924302476202677,1.2847912099398695,1.2850865945800896,3.0544281793353343,6471.966790677031,15266.616635342136,6453.76044748055,0.00032706215207470307,23170.31270961042,2362.71435297583,19290.72186316851,1967.1061843920718,0.8325619988360036,0.8325619988360036,35480.85762465751,35405.22815468563,1.002670850367697,0.8,4282.1636300305845,4273.035954225843,1.002670850367697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.354305455272,4632.441516551485,6.180739540794204,5.003047099279103,-3.7330766805570232,8.736123779836126,2.932998234037528,3.5,0.8379994954392938,0.6,0.00022989670283214743,1.000003318155737,0.00022989594000161518,199.04333484423535,0.0,1.505002805041767e-07,0.4265177949488368,0.029109170241268207,7.772620020132349e-05,0.00015217050263082393,0.0005971630802791483,0.09242711070397364,0.09242711070397364,0.09242711070397364,0.09242673374382598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487796.0435636073,595.6318043907709,0.0,0.09242711070397364,0.09242711070166801,0.09242711070166801,0.3713363846746168,0.3713363846746168,0.5,10.0092587695353,7.270273272297345e-11,7.270273272297345e-11,7.270273272297345e-11,7.270273272297345e-11,7.270273272297345e-11,7.270273272297345e-11,27458.816910839065,20834.265912124843,0.7587459423242939,0.9905552797235623,0.6088029276783884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523737532747247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.40082488464,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5774928179172,260.5774928179172,-12.572507182082802,244.7609614871185,276.3940241487227,124757.48709541398,124760.36209407316,-2.8749986591873262,0.0,nan,276.3940241487227,3.2440241487227013,270.067411616398,-3.082588383602001,263.74079908407447,-9.40920091592551,257.4141865517541,-15.735813448245892,251.08757401943538,-22.062425980564598,244.7609614871185,-28.389038512881484,1.0,1.0,26022.012520719443,26022.012520719443,275.62429859809566,2.474298598095686,275.62429859809566,275.62429859809566,77054.34410130134,77054.32170712174,0.02239417959935963,0.0,8546.071908451686,8546.071908451686,0.8854673901132539,3943.92398858369,275.62429859809566,2.474298598095686,1.0,0.002,0.12908003112989555,0.004905787727978117,0.0001993700994082247,0.0018006299008659428,0.09968504970411235,0.09968504970411235,0.0,2.7416740752683744e-13,0.9999959033555367,0.9999959033555367,0.0,0.09242673206065669,3.7864101131711767e-07,0.0,0.0,0.0,1600088.2930647787,266.6079548869812,0.0,1.0,1284523.9428588012,2598.0635412466195,,,,,,,,,,,,,,,,,,,2.0,15266.616635342136,1550.5876787969478,0.3713363846746168,6.173730061729009,2.932998234037528
3789.0,-30.14661452293582,5.00303754101205,35.0477824081581,24.538915079925232,5.001413949173573,-26.63181167572392,-40.1274437905289,1.486611101964176,-6.542045877884277,-6.542045877891009,40.095579320211456,41066.81830003668,25751.14699809444,25751.14699809444,66817.96529813111,77063.56631591734,77054.3394789465,25751.14699809444,102805.48647704093,102805.48647704093,102805.48647704093,130264.3102688976,125754.10389901823,4510.206369879382,0.0,90927.32710448465,54930.587534091464,39996.37730043687,27458.823791856677,67455.20109229354,20834.270823067054,1550.588024345288,0.0,0.8784686590739985,2.724484113754829,0.001494314320929203,1.0,1.0,-6.542045877884277,333836.72695926455,1558658.4620214852,4.668924465616619,1558658.4620214852,4.668924465616619,0.7587459310345903,0.09242712260949021,3.924299328023334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924299328023334,1.2847912256117564,1.2850866092754505,3.0544256917342887,6471.961519748919,15266.61111239889,6453.761451637105,0.0003270633250797886,23170.33424417313,2362.7165488901032,19290.72486465965,1967.1064904589896,0.8325613545912,0.8325613545912001,35480.834853709,35405.22815468563,1.0026700459985949,0.8,4282.160881818335,4273.035954225843,1.0026700459985949,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.356181821307,4632.441516551485,6.180735845497832,5.00303754101205,-3.7330783927922098,8.73611593380426,2.9330004355542063,3.5,0.8380001244440589,0.6,0.00022989594000161518,1.0000032939579826,0.00022989518273654286,199.04336097822386,0.0,1.5183633305974748e-07,0.43030416789132436,0.029109322077601266,7.772596125354918e-05,0.000152169978748066,0.0005971605453463604,0.09242712261098669,0.09242712261098669,0.09242712261098669,0.09242675068872902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487796.104371387,595.6317846893586,0.0,0.09242712261098669,0.09242712260949021,0.09242712260949021,0.37133642761829555,0.37133642761829555,0.5,10.009247611847048,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,27458.823791856677,20834.270823067054,0.7587459310345903,0.9905531999928284,0.6088013620157805,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523739442616352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.40461125758,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57747588977315,260.57747588977315,-12.572524110226823,244.7609297441322,276.39402203542113,124757.52218192317,124760.35240470574,-2.830222782554814,0.0,nan,276.39402203542113,3.2440220354211533,270.0674035771589,-3.08259642284105,263.740785118899,-9.40921488110098,257.4141666606414,-15.735833339358578,251.08754820238622,-22.06245179761376,244.7609297441322,-28.38907025586778,1.0,1.0,26022.012520719443,26022.012520719443,275.62429991282755,2.4742999128275756,275.62429991282755,275.62429991282755,77054.35941762368,77054.3394789465,0.019938677185564302,0.0,8546.071908451686,8546.071908451686,0.885467589209983,3943.9208246634503,275.62429991282755,2.4742999128275756,1.0,0.002,0.12908040476384677,0.004905786016976413,0.00019937067618982954,0.0018006293241984636,0.09968533809491477,0.09968533809491477,0.0,3.882931302878756e-13,0.9999959575271404,0.9999959575271404,0.0,0.09242674897535558,3.736341346367092e-07,0.0,0.0,0.0,1600088.2921677625,266.6079541221157,0.0,1.0,1284523.945469248,2598.063530683682,,,,,,,,,,,,,,,,,,,2.0,15266.61111239889,1550.588024345288,0.37133642761829555,6.173730061729009,2.9330004355542063
3790.0,-30.146645820177255,5.003028006604262,35.04778295257309,24.53892339197921,5.001409988379914,-26.631840239322404,-40.127470961865015,1.4866044075291125,-6.5420470586637975,-6.542047058645567,40.09558052794858,41066.780014758195,25751.144134296217,25751.144134296217,66817.92414905441,77063.58406605215,77054.35245107606,25751.144134296217,102805.49658537228,102805.49658537228,102805.49658537228,130264.32653044403,125754.12451362936,4510.202016814669,0.0,90927.35013281621,54930.554443401845,39996.43965490485,27458.829945071742,67455.26959997659,20834.275184285645,1550.5883451211935,0.0,0.878468648082042,2.7244839938281395,0.001494314320929203,1.0,1.0,-6.5420470586637975,333836.71139410284,1558658.514200052,4.668924839605239,1558658.514200052,4.668924839605239,0.7587459198357045,0.0924271344861107,3.924297775451328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924297775451328,1.2847912584930803,1.2850866411913557,3.054424405139634,6471.958793609233,15266.605593046348,6453.760687252887,0.00032706383943229456,23170.349279205446,2362.718082036725,19290.72257986407,1967.10625747468,0.8325607157409922,0.8325607157409922,35480.82362387183,35405.22815468563,1.002669649311871,0.8,4282.159526495958,4273.035954225843,1.002669649311871,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.358052707783,4632.441516551485,6.1807323827005565,5.003028006604262,-3.7330804174570598,8.736108424061321,2.933002630642444,3.5,0.838000751612127,0.6,0.00022989518273654286,1.0000032613582261,0.00022989443296844275,199.04338685356836,0.0,1.507285851454921e-07,0.4271648103023246,0.02910947280618641,7.77257219989299e-05,0.00015216946073761295,0.0005971582762642427,0.09242713448745857,0.09242713448745857,0.09242713448745857,0.0924267645844387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487796.163707371,595.6317654545572,0.0,0.09242713448745857,0.0924271344861107,0.0924271344861107,0.3713364710600363,0.3713364710600363,0.5,10.009236514824217,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,27458.829945071742,20834.275184285645,0.7587459198357045,0.9905515839651703,0.6088001761506925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523741338557692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.40147189999,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5774588341978,260.5774588341978,-12.572541165802193,244.76089833070358,276.3940193376988,124757.55920230018,124760.41073041639,-2.8515281162505173,0.0,nan,276.3940193376988,3.2440193376988304,270.0673951362953,-3.0826048637046597,263.7407709348943,-9.409229065105706,257.41414673349567,-15.735853266504307,251.087522532099,-22.062477467900976,244.76089833070358,-28.389101669296394,1.0,1.0,26022.012520719443,26022.012520719443,275.6243002499785,2.474300249978512,275.6243002499785,275.6243002499785,77054.36532702294,77054.35245107606,0.01287594687892124,0.0,8546.071908451686,8546.071908451686,0.8854676873975205,3943.9192643285846,275.6243002499785,2.474300249978512,1.0,0.002,0.1290807764435844,0.004905784238269286,0.00019937124978265327,0.0018006287505986113,0.09968562489132664,0.09968562489132664,0.0,3.8126446444408657e-13,0.9999959786715665,0.9999959786715665,0.0,0.09242676280624677,3.7167986393294997e-07,0.0,0.0,0.0,1600088.2907829757,266.6079529413362,0.0,1.0,1284523.949499183,2598.063514376893,,,,,,,,,,,,,,,,,,,2.0,15266.605593046348,1550.5883451211935,0.3713364710600363,6.173730061729009,2.933002630642444
3791.0,-30.14667701911014,5.00301851486208,35.04778348354744,24.53894151784482,5.0014114796891,-26.631868169231755,-40.127498063351936,1.4866026298070352,-6.542047211354827,-6.542047211320286,40.09558122889496,41066.7287004201,25751.139009782102,25751.139009782102,66817.8677102022,77063.59461972334,77054.36138051431,25751.139009782102,102805.50039029641,102805.50039029641,102805.50039029641,130264.33351237688,125754.13594544193,4510.197566934955,0.0,90927.36366896713,54930.506085216315,39996.50842638979,27458.83312208046,67455.34154847026,20834.277463365466,1550.5885000201981,0.0,0.8784686445885166,2.724483978319988,0.001494314320929203,1.0,1.0,-6.542047211354827,333836.70938131545,1558658.5444833867,4.668924958468403,1558658.5444833867,4.668924958468403,0.75874591504808,0.09242714510736938,3.924294975234215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924294975234215,1.2847912683578024,1.2850866500950002,3.0544222021762177,6471.954125794103,15266.600078907513,6453.761276085146,0.0003270648566083714,23170.369261943742,2362.720119708947,19290.724339923097,1967.1064369507526,0.8325600736802766,0.8325600736802765,35480.80336974795,35405.22815468563,1.0026689338481443,0.8,4282.157082037778,4273.035954225843,1.0026689338481443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.3599161506,4632.441516551485,6.180728388337174,5.00301851486208,-3.733081658528748,8.736100173390827,2.9330048169977814,3.5,0.8380013762850804,0.6,0.00022989443296844275,1.0000032511147154,0.00022989368555769867,199.04341264764105,0.0,1.4923638200216373e-07,0.422935906594132,0.029109622042568412,7.772548336003916e-05,0.00015216894960840357,0.0005971558443349266,0.09242714511210584,0.09242714511210584,0.09242714511210584,0.09242677292391564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487796.22092358436,595.6317468841663,0.0,0.09242714511210584,0.09242714510736938,0.09242714510736938,0.37133651463875283,0.37133651463875283,0.5,10.009225349188648,-3.456079866737127e-11,-3.456079866737127e-11,-3.456079866737127e-11,-3.456079866737127e-11,-3.456079866737127e-11,-3.456079866737127e-11,27458.83312208046,20834.277463365466,0.75874591504808,0.9905496907489528,0.6087987660830605,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523743215735223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.39724299628,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57744217894293,260.57744217894293,-12.572557821057046,244.76086725345803,276.3940171044345,124757.61967913588,124760.40427749432,-2.78459835843638,0.0,nan,276.3940171044345,3.2440171044345334,270.06738713423624,-3.0826128657637355,263.740757164037,-9.40924283596297,257.41412719384255,-15.735872806157431,251.0874972236492,-22.062502776350783,244.76086725345803,-28.389132746541947,1.0,1.0,26022.012520719443,26022.012520719443,275.62430114216255,2.474301142162574,275.62430114216255,275.62430114216255,77054.38593849527,77054.36138051431,0.024557980956160463,0.0,8546.071908451686,8546.071908451686,0.8854678644884356,3943.916450110386,275.62430114216255,2.474301142162574,1.0,0.002,0.12908115022851335,0.004905782636570047,0.00019937182704826332,0.0018006281729571884,0.09968591352413166,0.09968591352413166,0.0,5.4518022041261105e-15,0.999995955895541,0.999995955895541,0.0,0.09242677132233972,3.737850296593051e-07,0.0,0.0,0.0,1600088.2906039043,266.60795278864515,0.0,1.0,1284523.9500203072,2598.0635122682074,,,,,,,,,,,,,,,,,,,2.0,15266.600078907513,1550.5885000201981,0.37133651463875283,6.173730061729009,2.9330048169977814
3792.0,-30.14670791812733,5.003009044425096,35.04778402712778,24.53894958542662,5.001408611779343,-26.6318962651368,-40.12752512991426,1.4865969587930663,-6.542048506675144,-6.5420485066612875,40.09558265463096,41066.69481127253,25751.136459772395,25751.136459772395,66817.83127104492,77063.612716049,77054.37706229763,25751.136459772395,102805.51352207002,102805.51352207002,102805.51352207002,130264.35384327974,125754.16058426164,4510.193259018099,0.0,90927.38833429426,54930.47868494455,39996.56627705523,27458.84032120971,67455.40659826493,20834.28257086366,1550.5888733347188,0.0,0.8784686321467339,2.724483846759893,0.001494314320929203,1.0,1.0,-6.542048506675144,333836.69230626535,1558658.606080101,4.668925381785687,1558658.606080101,4.668925381785687,0.7587459021264957,0.09242715732070955,3.924293710417821,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924293710417821,1.2847912964310608,1.285086677214396,3.0544211509829373,6471.951898441681,15266.594565694886,6453.760167677393,0.0003270652420473415,23170.383015142153,2362.721522144887,19290.721026818148,1967.1060991080694,0.832559436510454,0.832559436510454,35480.79422126069,35405.22815468563,1.0026686106838274,0.8,4282.155977912285,4273.035954225843,1.0026686106838274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.361777018995,4632.441516551485,6.180725015722751,5.003009044425096,-3.733083760705007,8.736092805130102,2.9330070003332303,3.5,0.8380020000952086,0.6,0.00022989368555769867,1.0000032198624742,0.00022989294533403088,199.0434381937609,0.0,1.487671851513622e-07,0.4216062027189605,0.029109770809753563,7.772524502934877e-05,0.0001521684405283499,0.0005971536540894918,0.09242715732170521,0.09242715732170521,0.09242715732170521,0.09242678940412129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487796.2810261521,595.6317274107922,0.0,0.09242715732170521,0.09242715732070955,0.09242715732070955,0.371336557836679,0.371336557836679,0.5,10.009214311810972,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,27458.84032120971,20834.28257086366,0.7587459021264957,0.990548195328254,0.6087976766020833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523745087016766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.39591329241,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57742548219613,260.57742548219613,-12.572574517803844,244.76083646344654,276.3940145009518,124757.67549729142,124760.46703281272,-2.791535521298666,0.0,nan,276.3940145009518,3.2440145009518346,270.0673788934492,-3.082621106550789,263.7407432859435,-9.409256714056482,257.4141076784423,-15.735892321557685,251.08747207094333,-22.062527929056643,244.76083646344654,-28.38916353655344,1.0,1.0,26022.012520719443,26022.012520719443,275.6243016817913,2.474301681791303,275.6243016817913,275.6243016817913,77054.39435350326,77054.37706229763,0.017291205629589967,0.0,8546.071908451686,8546.071908451686,0.8854679444777593,3943.9151789699104,275.6243016817913,2.474301681791303,1.0,0.002,0.12908151993217284,0.004905780846858883,0.00019937239754200917,0.001800627603006904,0.09968619877100458,0.09968619877100458,0.0,5.489129116520441e-13,0.9999960000527036,0.9999960000527036,0.0,0.09242678761695151,3.697037580375005e-07,0.0,0.0,0.0,1600088.2890847859,266.60795149332483,0.0,1.0,1284523.9544411674,2598.0634943795894,,,,,,,,,,,,,,,,,,,2.0,15266.594565694886,1550.5888733347188,0.371336557836679,6.173730061729009,2.9330070003332303
3793.0,-30.146738735080838,5.002999615989189,35.04778456489055,24.538967536669247,5.001410842453575,-26.631923777326207,-40.12755212662739,1.4865958846988208,-6.542048670855252,-6.542048670910784,40.09558357391686,41066.64692056984,25751.131413057625,25751.131413057625,66817.77833362746,77063.6235475659,77054.3889901444,25751.131413057625,102805.52040320203,102805.52040320203,102805.52040320203,130264.36481193025,125754.17592854955,4510.188883380701,0.0,90927.40299069176,54930.43459714995,39996.63154837979,27458.844408728226,67455.47595710802,20834.285506199176,1550.5890716431684,0.0,0.8784686277605522,2.7244838300847896,0.001494314320929203,1.0,1.0,-6.542048670855252,333836.6901420203,1558658.6457954433,4.668925531020456,1558658.6457954433,4.668925531020456,0.7587458960791762,0.09242716830127891,3.9242911086900403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242911086900403,1.2847913029843976,1.285086682818157,3.0544191103834835,6471.947574656303,15266.589057450605,6453.760520017865,0.000327066170363449,23170.40211143868,2362.7234694252047,19290.722079987398,1967.1062065014453,0.83255879579509,0.83255879579509,35480.775402817235,35405.22815468563,1.0026679459347103,0.8,4282.153706725524,4273.035954225843,1.0026679459347103,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.363629881559,4632.441516551485,6.18072105573504,5.002999615989189,-3.7330850018586226,8.736084617847812,2.933009174276177,3.5,0.8380026212217648,0.6,0.00022989294533403088,1.0000032113117419,0.0002298922070784869,199.0434636720394,0.0,1.4733666386905103e-07,0.41755210540489063,0.029109918146417432,7.772500731437804e-05,0.00015216793801965282,0.0005971512861982207,0.09242716830378513,0.09242716830378513,0.09242716830378513,0.0924268001976197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487796.33870777546,595.6317086997766,0.0,0.09242716830378513,0.09242716830127891,0.09242716830127891,0.3713366014425189,0.3713366014425189,0.5,10.009203268635758,5.553602022700943e-11,5.553602022700943e-11,5.553602022700943e-11,5.553602022700943e-11,5.553602022700943e-11,5.553602022700943e-11,27458.844408728226,20834.285506199176,0.7587458960791762,0.9905463920544264,0.6087963406659871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523746940310116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.39185919509,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.577409222469,260.577409222469,-12.57259077753099,244.7608059689693,276.39401247597533,124757.74662051503,124760.46509059814,-2.718470083109193,0.0,nan,276.39401247597533,3.244012475975353,270.0673711745713,-3.082628825428685,263.74072987316606,-9.409270126833917,257.4140885717656,-15.735911428234374,251.08744727036662,-22.062552729633353,244.7608059689693,-28.389194031030684,1.0,1.0,26022.012520719443,26022.012520719443,275.6243029132528,2.4743029132528136,275.6243029132528,275.6243029132528,77054.41597522967,77054.3889901444,0.02698508526373189,0.0,8546.071908451686,8546.071908451686,0.8854681090158139,3943.9125642334907,275.6243029132528,2.4743029132528136,1.0,0.002,0.12908188962282763,0.004905779259983519,0.00019937296847911352,0.001800627031577677,0.09968648423955676,0.09968648423955676,0.0,5.679050979479072e-14,0.9999960001936572,0.9999960001936572,0.0,0.09242679861050489,3.696907740187401e-07,0.0,0.0,0.0,1600088.2888922393,266.6079513291447,0.0,1.0,1284523.955001508,2598.0634921122196,,,,,,,,,,,,,,,,,,,2.0,15266.589057450605,1550.5890716431684,0.3713366014425189,6.173730061729009,2.933009174276177
