time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3794.0,-30.14676928335566,5.002990214690715,35.04778512391478,24.538980633392953,5.001409948107845,-26.63195136020728,-40.12757915826512,1.4865920249636815,-6.542049624012236,-6.54204962400314,40.09558526299742,41066.60578647771,25751.128163984817,25751.128163984817,66817.73395046253,77063.63803739523,77054.40930238848,25751.128163984817,102805.5374663733,102805.5374663733,102805.5374663733,130264.38987007212,125754.20518577949,4510.18468429263,0.0,90927.42185269263,54930.397763434674,39996.69343250884,27458.852403698824,67455.54583620766,20834.29120960342,1550.5894743906829,0.0,0.8784686161709719,2.724483733276832,0.001494314320929203,1.0,1.0,-6.542049624012236,333836.6775774153,1558658.7187714153,4.668925925342547,1558658.7187714153,4.668925925342547,0.7587458828686137,0.09242718083495198,3.9242890407854976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242890407854976,1.2847913225653171,1.2850867014550247,3.0544174543068583,6471.944065628659,15266.583549820365,6453.760305872836,0.0003270668877807807,23170.419127560574,2362.725204586742,19290.721439893576,1967.1061412300405,0.8325581567468409,0.8325581567468409,35480.760445545515,35405.22815468563,1.002667417579004,0.8,4282.151901541285,4273.035954225843,1.002667417579004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.365480089723,4632.441516551485,6.180717531153859,5.002990214690715,-3.7330868350118283,8.736077049702542,2.933011345105387,3.5,0.838003241458682,0.6,0.0002298922070784869,1.0000031833145746,0.00022989147526160313,199.04348892819027,0.0,1.4694494054566783e-07,0.4164419615064226,0.029110065091357978,7.772476929255856e-05,0.00015216743778592837,0.0005971490084677277,0.0924271808357417,0.0924271808357417,0.0924271808357417,0.09242681970086306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487796.3991033781,595.6316891440385,0.0,0.0924271808357417,0.09242718083495198,0.09242718083495198,0.3713366449199955,0.3713366449199955,0.5,10.00919243461736,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,27458.852403698824,20834.29120960342,0.7587458828686137,0.9905447079578329,0.6087951002011559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523748788681814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.39074905119,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5773930606353,260.5773930606353,-12.572606939364675,244.7607757342916,276.39401038698566,124757.79431939735,124760.496422531,-2.702103133624266,0.0,nan,276.39401038698566,3.2440103869856785,270.0673634564433,-3.0826365435567027,263.7407165259018,-9.409283474098174,257.41406959536295,-15.735930404637031,251.08742266482662,-22.06257733517336,244.7607757342916,-28.38922426570838,1.0,1.0,26022.012520719443,26022.012520719443,275.62430433695346,2.4743043369534803,275.62430433695346,275.62430433695346,77054.42751648366,77054.40930238848,0.01821409518015571,0.0,8546.071908451686,8546.071908451686,0.885468239793891,3943.910485989425,275.62430433695346,2.4743043369534803,1.0,0.002,0.12908225245674215,0.004905777561228482,0.00019937352850240555,0.0018006264720441386,0.09968676425120278,0.09968676425120278,0.0,5.465441467455978e-13,0.9999960743789786,0.9999960743789786,0.0,0.09242681800086795,3.6283408403083874e-07,0.0,0.0,0.0,1600088.2877744033,266.60795037598774,0.0,1.0,1284523.9582545718,2598.0634789489645,,,,,,,,,,,,,,,,,,,2.0,15266.583549820365,1550.5894743906829,0.3713366449199955,6.173730061729009,2.933011345105387
3795.0,-30.146799634563603,5.002980841891699,35.04778568248637,24.538993939664238,5.0014080013051565,-26.6319788709759,-40.12760615497825,1.4865872377184346,-6.542050494222224,-6.542050494233447,40.09558636801983,41066.562741192014,25751.12473955481,25751.12473955481,66817.68748074683,77063.652411818,77054.42150918003,25751.12473955481,102805.54624873484,102805.54624873484,102805.54624873484,130264.40405734998,125754.22360318388,4510.180454166103,0.0,90927.43919905493,54930.35763739637,39996.75729073173,27458.85780861514,67455.61509934688,20834.295051963913,1550.5897519386554,0.0,0.8784686072526648,2.724483644893344,0.001494314320929203,1.0,1.0,-6.542050494222224,333836.66610621265,1558658.7665109853,4.668926228777657,1558658.7665109853,4.668926228777657,0.7587458734509784,0.09242719262695957,3.9242867159904637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242867159904637,1.2847913464719738,1.2850867244268966,3.054415587999189,6471.940111146658,15266.578046545423,6453.760403694352,0.0003270677206621489,23170.437274256466,2362.7270550347434,19290.72173228863,1967.1061710460385,0.8325575173206422,0.8325575173206422,35480.74363016832,35405.22815468563,1.00266682358702,0.8,4282.1498721034,4273.035954225843,1.00266682358702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.367323881531,4632.441516551485,6.18071397400558,5.002980841891699,-3.733088602608033,8.736069444499732,2.933013508406996,3.5,0.838003859544856,0.6,0.00022989147526160313,1.0000031627797645,0.00022989074816779677,199.04351402141936,0.0,1.4566338580510574e-07,0.41281003537166966,0.029110210754743782,7.772453157893338e-05,0.00015216694368266973,0.0005971467157067699,0.09242719262881093,0.09242719262881093,0.09242719262881093,0.09242683230811857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487796.45655691886,595.6316705162986,0.0,0.09242719262881093,0.09242719262695957,0.09242719262695957,0.3713366891309183,0.3713366891309183,0.5,10.009181625055964,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,27458.85780861514,20834.295051963913,0.7587458734509784,0.9905430019775148,0.6087938369653919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523750620938858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.38711712506,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5773769011345,260.5773769011345,-12.57262309886545,244.76074573664854,276.3940080656267,124757.82142750987,124760.5231407027,-2.7017131928638793,0.0,nan,276.3940080656267,3.2440080656267014,270.0673555998279,-3.0826444001720574,263.7407031340302,-9.409296865969793,257.4140506682336,-15.735949331766392,251.08739820244037,-22.06260179755961,244.76074573664854,-28.389254263351432,1.0,1.0,26022.012520719443,26022.012520719443,275.6243048950743,2.47430489507434,275.6243048950743,275.6243048950743,77054.43918190969,77054.42150918003,0.0176727296639001,0.0,8546.071908451686,8546.071908451686,0.8854683868181803,3943.908149570416,275.6243048950743,2.47430489507434,1.0,0.002,0.1290826144571012,0.0049057758789628255,0.00019937408727221524,0.0018006259129950879,0.09968704363610761,0.09968704363610761,0.0,2.673031067323972e-13,0.9999960833986888,0.9999960833986888,0.0,0.09242683062649575,3.6200046382960887e-07,0.0,0.0,0.0,1600088.286753844,266.60794950577775,0.0,1.0,1284523.9612245513,2598.063466931197,,,,,,,,,,,,,,,,,,,2.0,15266.578046545423,1550.5897519386554,0.3713366891309183,6.173730061729009,2.933013508406996
3796.0,-30.146829804869274,5.002971502696444,35.04778623625727,24.539006931614153,5.001407409366664,-26.632006083446193,-40.12763311676679,1.486583687945639,-6.542051080338922,-6.542051080337058,40.09558734662076,41066.52389649106,25751.120705509304,25751.120705509304,66817.64460200036,77063.6670940382,77054.43278250964,25751.120705509304,102805.55348801895,102805.55348801895,102805.55348801895,130264.41594774982,125754.23974386405,4510.176203885769,0.0,90927.45853934807,54930.32340241345,39996.81681881624,27458.86245973087,67455.6792785471,20834.298368187265,1550.5899869557268,0.0,0.8784686003543768,2.7244835853640077,0.001494314320929203,1.0,1.0,-6.542051080338922,333836.6583799603,1558658.8087912484,4.6689264634839525,1558658.8087912484,4.6689264634839525,0.7587458657015126,0.09242720408541281,3.9242847373744847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242847373744847,1.2847913645797948,1.2850867416046683,3.054414004921309,6471.936756794595,15266.572546200112,6453.760085452968,0.0003270683982863366,23170.453885102754,2362.7287488696707,19290.72078104384,1967.1060740460648,0.8325568794078154,0.8325568794078154,35480.72931872272,35405.22815468563,1.002666318044805,0.8,4282.148144863532,4273.035954225843,1.002666318044805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.369161645731,4632.441516551485,6.180710279484096,5.002971502696444,-3.733090150862405,8.73606165355885,2.933015664637111,3.5,0.8380044756106031,0.6,0.00022989074816779677,1.0000031439294097,0.00022989002540978488,199.0435389650909,0.0,1.4472330624107954e-07,0.4101458498872194,0.029110355478050024,7.772429417349966e-05,0.0001521664539942971,0.0005971444929502168,0.09242720408754365,0.09242720408754365,0.09242720408754365,0.0924268435716079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487796.5134276477,595.6316520718677,0.0,0.09242720408754365,0.09242720408541281,0.09242720408541281,0.37133673333672085,0.37133673333672085,0.5,10.009170809586257,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,27458.86245973087,20834.298368187265,0.7587458657015126,0.990541423889424,0.6087926818869264,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523752441376452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.38445293957,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5773608831566,260.5773608831566,-12.57263911684339,244.76071597650608,276.3940057898136,124757.87534379365,124760.55339561445,-2.6780518207718917,0.0,nan,276.3940057898136,3.2440057898136274,270.06734782714807,-3.0826521728519083,263.7406898644857,-9.40931013551426,257.4140319018222,-15.73596809817775,251.08737393916377,-22.06262606083621,244.76071597650608,-28.3892840234939,1.0,1.0,26022.012520719443,26022.012520719443,275.6243056280948,2.4743056280948394,275.6243056280948,275.6243056280948,77054.45403099399,77054.43278250964,0.02124848435050808,0.0,8546.071908451686,8546.071908451686,0.8854685119494617,3943.906161061357,275.6243056280948,2.4743056280948394,1.0,0.002,0.12908297660218476,0.004905774248141309,0.00019937464638195533,0.001800625353758306,0.09968732319097766,0.09968732319097766,0.0,1.4026106665010474e-13,0.9999960818331711,0.9999960818331711,0.0,0.09242684194020769,3.621452051331882e-07,0.0,0.0,0.0,1600088.2860664602,266.60794891966106,0.0,1.0,1284523.9632249393,2598.063458836814,,,,,,,,,,,,,,,,,,,2.0,15266.572546200112,1550.5899869557268,0.37133673333672085,6.173730061729009,2.933015664637111
3797.0,-30.1468597971937,5.002962193067753,35.04778679258198,24.53901992356407,5.0014068533198,-26.63203313214231,-40.127660043630726,1.486580188271224,-6.542051873268747,-6.542051873343679,40.09558852785614,41066.485854472,25751.1171594853,25751.1171594853,66817.6030139573,77063.6818518552,77054.4462774889,25751.1171594853,102805.56343697419,102805.56343697419,102805.56343697419,130264.43158148006,125754.25958395726,4510.171997522804,0.0,90927.47795225626,54930.28996791006,39996.87553816244,27458.868144505872,67455.74368266831,20834.302416644005,1550.590276035824,0.0,0.87846859156485,2.7244835048295752,0.001494314320929203,1.0,1.0,-6.542051873268747,333836.64792747935,1558658.8598244076,4.66892676253747,1558658.8598244076,4.66892676253747,0.7587458560564395,0.09242721592855827,3.9242827737480446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242827737480446,1.2847913824442956,1.2850867585446344,3.0544124340888383,6471.933428389084,15266.56704846717,6453.759750417029,0.0003270690692820002,23170.47042596584,2362.7304355682973,19290.719779599,1967.1059719271107,0.8325562418439713,0.8325562418439713,35480.7151156959,35405.22815468563,1.0026658163324613,0.8,4282.146430708663,4273.035954225843,1.0026658163324613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.370994735187,4632.441516551485,6.180706709034209,5.002962193067753,-3.7330918514575204,8.736054044525273,2.9330178153830286,3.5,0.8380050901094368,0.6,0.00022989002540978488,1.0000031253834192,0.0002298893069175568,199.0435637616198,0.0,1.438603125013335e-07,0.40770012562877916,0.029110499338362527,7.772405707625517e-05,0.0001521659683335297,0.0005971422882819611,0.09242721593024485,0.09242721593024485,0.09242721593024485,0.09242685714608756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487796.57102768385,595.6316334002322,0.0,0.09242721593024485,0.09242721592855827,0.09242721592855827,0.3713367774158857,0.3713367774158857,0.5,10.009160046081735,7.491962605854496e-11,7.491962605854496e-11,7.491962605854496e-11,7.491962605854496e-11,7.491962605854496e-11,7.491962605854496e-11,27458.868144505872,20834.302416644005,0.7587458560564395,0.9905398616356078,0.6087915366801209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452375425096413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.38200721532,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5773450004137,260.5773450004137,-12.572654999586291,244.7606864417514,276.3940035590829,124757.92870646676,124760.58414831017,-2.6554418434180507,0.0,nan,276.3940035590829,3.2440035590828984,270.06734013561163,-3.082659864388347,263.7406767121454,-9.40932328785459,257.41401328867704,-15.735986711322937,251.08734986521392,-22.062650134786054,244.7606864417514,-28.389313558248574,1.0,1.0,26022.012520719443,26022.012520719443,275.6243064141738,2.4743064141738387,275.6243064141738,275.6243064141738,77054.46890657539,77054.4462774889,0.02262908649572637,0.0,8546.071908451686,8546.071908451686,0.885468636132767,3943.904187616785,275.6243064141738,2.4743064141738387,1.0,0.002,0.12908333704569788,0.0049057725875961185,0.00019937520277880406,0.0018006247974940276,0.09968760138940203,0.09968760138940203,0.0,2.728316704503353e-13,0.999996100243317,0.999996100243317,0.0,0.09242685548490526,3.6044365301064634e-07,0.0,0.0,0.0,1600088.2851365337,266.60794812673123,0.0,1.0,1284523.9659311615,2598.063447886309,,,,,,,,,,,,,,,,,,,2.0,15266.56704846717,1550.590276035824,0.3713367774158857,6.173730061729009,2.9330178153830286
3798.0,-30.146889615844678,5.002952913180867,35.047787351878014,24.539038363751047,5.001406378185184,-26.632060016439464,-40.12768316371364,1.4865767787874162,-6.542052647722528,-6.542052647746956,40.095589726256144,41066.41972347611,25751.11359053665,25751.11359053665,66817.53331401276,77063.69260375843,77054.46004212079,25751.11359053665,102805.57363265744,102805.57363265744,102805.57363265744,130264.44750065175,125754.27968250799,4510.167818143766,0.0,90927.48878602518,54930.2238723685,39996.961015174085,27458.8738679943,67455.83488316838,20834.30649459177,1550.5905664280203,0.0,0.8784685828100874,2.7244834261716613,0.001494314320929203,1.0,1.0,-6.542052647722528,333836.63771854923,1558658.9115998156,4.668927060408177,1558658.9115998156,4.668927060408177,0.7587458464156449,0.09242722782115095,3.9242795259581382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242795259581382,1.2847913998780625,1.2850867750592487,3.0544098647691644,6471.927984309004,15266.561553294108,6453.76088832797,0.00032707028805058636,23170.492362881476,2362.7326725111507,19290.72318089095,1967.1063187623654,0.8325556004064111,0.8325556004064111,35480.69162423525,35405.22815468563,1.0026649865125667,0.8,4282.143595538231,4273.035954225843,1.0026649865125667,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.372822159628,4632.441516551485,6.180703141489059,5.002952913180867,-3.7330935343402722,8.73604644752114,2.9330199594828676,3.5,0.8380057027093908,0.6,0.0002298893069175568,1.000003107286322,0.00022988859258787746,199.0435884145673,0.0,1.430112536137842e-07,0.4052938927414644,0.02911064234961614,7.772385349912862e-05,0.0001521654534184282,0.0005971397734080746,0.09242722782261716,0.09242722782261716,0.09242722782261716,0.09242687086609461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487796.62844669085,595.6316147883023,0.0,0.09242722782261716,0.09242722782115095,0.09242722782115095,0.37133682160040177,0.37133682160040177,0.5,10.009149337346367,2.4442670110147446e-11,2.4442670110147446e-11,2.4442670110147446e-11,2.4442670110147446e-11,2.4442670110147446e-11,2.4442670110147446e-11,27458.8738679943,20834.30649459177,0.7587458464156449,0.990537489154776,0.608789733232151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523756049877083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.37960098243,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5773292514627,260.5773292514627,-12.572670748537291,244.76065712213892,276.3940013807927,124757.94079339491,124760.57386671867,-2.6330733237433206,0.0,nan,276.3940013807927,3.2440013807927244,270.06733252905786,-3.0826674709421127,263.74066367732644,-9.40933632267354,257.41399482559416,-15.736005174405818,251.0873259738659,-22.06267402613409,244.76065712213892,-28.389342877861054,1.0,1.0,26022.012520719443,26022.012520719443,275.62430725040895,2.4743072504089696,275.62430725040895,275.62430725040895,77054.48448557603,77054.46004212079,0.024443455244181678,0.0,8546.071908451686,8546.071908451686,0.8854688415288813,3943.900923587929,275.62430725040895,2.4743072504089696,1.0,0.002,0.1290836956529494,0.004905770937705082,0.00019937575634702956,0.001800624243900042,0.09968787817351478,0.09968787817351478,0.0,2.470714605129487e-13,0.9999961201105662,0.9999961201105662,0.0,0.09242686921372634,3.5860742462280525e-07,0.0,0.0,0.0,1600088.2842282748,266.60794735227745,0.0,1.0,1284523.9685743297,2598.0634371909596,,,,,,,,,,,,,,,,,,,2.0,15266.561553294108,1550.5905664280203,0.37133682160040177,6.173730061729009,2.9330199594828676
3799.0,-30.146925190055846,5.002943659791719,35.04778791272377,24.539046501182042,5.001403310354769,-26.63209234000988,-40.12771466569973,1.4865704603195062,-6.542053591334195,-6.542053591320116,40.095590889576705,41066.38206665349,25751.110410989488,25751.110410989488,66817.49247764298,77063.70842834417,77054.47276453447,25751.110410989488,102805.58317552396,102805.58317552396,102805.58317552396,130264.46274851673,125754.29908974866,4510.163658768068,0.0,90927.51233630281,54930.19547892022,39997.0187304251,27458.879572992773,67455.89830341787,20834.3105488986,1550.5908599511213,0.0,0.8784685732722274,2.72448333033313,0.001494314320929203,1.0,1.0,-6.542053591334195,333836.62527976313,1558658.9618589224,4.668927384922876,1558658.9618589224,4.668927384922876,0.7587458364248125,0.09242723977845801,3.924278088666483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924278088666483,1.2847914309119015,1.28508680518241,3.0544086722941195,6471.925457597477,15266.55606060056,6453.759998031751,0.0003270707516812418,23170.50685039527,2362.7341498264213,19290.720519735973,1967.1060474000778,0.8325549649945135,0.8325549649945135,35480.68122821662,35405.22815468563,1.0026646192803121,0.8,4282.142340848918,4273.035954225843,1.0026646192803121,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.374644006117,4632.441516551485,6.180699675684681,5.002943659791719,-3.7330953423316555,8.736039002123375,2.93302209703877,3.5,0.8380063134396486,0.6,0.00022988859258787746,1.0000037070530976,0.00022988774038181737,199.04361782600418,0.0,1.421827426864293e-07,0.40294589277334064,0.029110784532358828,7.772357611839966e-05,0.0001521650164694778,0.0005971378399927463,0.09242723977989481,0.09242723977989481,0.09242723977989481,0.09242688410748853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487796.68551006983,595.6315962902877,0.0,0.09242723977989481,0.09242723977845801,0.09242723977845801,0.37133686590200643,0.37133686590200643,0.5,10.009138667195229,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,27458.879572992773,20834.3105488986,0.7587458364248125,0.9905359524988708,0.6087886026205767,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523757838373677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.377252982464,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5773128530437,260.5773128530437,-12.572687146956298,244.76062696083895,276.39399874525486,124757.9561889353,124760.69784689469,-2.741657959389727,0.0,nan,276.39399874525486,3.243998745254885,270.0673243883668,-3.082675611633192,263.7406500314844,-9.409349968515585,257.4139756745989,-15.736024325401104,251.0873013177184,-22.062698682281564,244.76062696083895,-28.38937303916103,1.0,1.0,26022.012520719443,26022.012520719443,275.62430779552136,2.4743077955213835,275.62430779552136,275.62430779552136,77054.49068774079,77054.47276453447,0.017923206323757768,0.0,8546.071908451686,8546.071908451686,0.8854689324257989,3943.8994791098157,275.62430779552136,2.4743077955213835,1.0,0.002,0.12908405299957387,0.004905769262552425,0.00019937630789884815,0.0018006236923887014,0.09968815394942407,0.09968815394942407,0.0,2.875494981013915e-13,0.9999961337505666,0.9999961337505666,0.0,0.0924268824316946,3.573467634225139e-07,0.0,0.0,0.0,1600088.28312163,266.6079464086658,0.0,1.0,1284523.9717948271,2598.0634241595094,,,,,,,,,,,,,,,,,,,2.0,15266.55606060056,1550.5908599511213,0.37133686590200643,6.173730061729009,2.93302209703877
3800.0,-30.14695415781479,5.002934446486478,35.04778846502,24.53906483659523,5.001405142181055,-26.632118227815518,-40.127741487789876,1.4865692121803622,-6.542053786167287,-6.542053786177454,40.09559176454406,41066.34024944246,25751.105597129837,25751.105597129837,66817.4458465723,77063.7205051903,77054.48367310876,25751.105597129837,102805.58927023859,102805.58927023859,102805.58927023859,130264.47272608499,125754.31328216323,4510.159443921755,0.0,90927.52703379004,54930.154517245166,39997.08057393875,27458.883455846408,67455.96402978516,20834.31333574049,1550.5910490846504,0.0,0.8784685688883905,2.7244833105447723,0.001494314320929203,1.0,1.0,-6.542053786167287,333836.6227114524,1558658.9996610682,4.668927534077877,1558658.9996610682,4.668927534077877,0.7587458306249723,0.09242725093582005,3.9242753979015954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242753979015954,1.2847914385106913,1.2850868116879828,3.0544065599087036,6471.92098170626,15266.55045161,6453.760407560124,0.00032707171586224927,23170.52648303205,2362.7361517982235,19290.721743843682,1967.1061722243257,0.8325543123920996,0.8325543123920996,35480.66176574721,35405.22815468563,1.0026639317819517,0.8,4282.139991935046,4273.035954225843,1.0026639317819517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.376459482816,4632.441516551485,6.180695827070414,5.002934446486478,-3.7330965780698357,8.736031024556313,2.9330242271216784,3.5,0.8380069220347652,0.6,0.00022988774038181737,1.0000030186196154,0.00022988704644026967,199.0436417754774,0.0,1.6962617733307775e-07,0.48072058656194233,0.02911095415853616,7.772333994572873e-05,0.00015216440043608863,0.0005971350130677894,0.0924272509382271,0.0924272509382271,0.0924272509382271,0.09242689424871935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487796.7413262775,595.6315781836634,0.0,0.0924272509382271,0.09242725093582005,0.09242725093582005,0.37133691025632753,0.37133691025632753,0.5,10.009127966523991,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,27458.883455846408,20834.31333574049,0.7587458306249723,0.9905342960789809,0.6087873895228838,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452375997208428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.45502767625,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5772969692523,260.5772969692523,-12.572703030747675,244.76059729654284,276.3939966419686,124758.02298879359,124760.67860594756,-2.655617153957046,0.0,nan,276.3939966419686,3.2439966419686357,270.0673167728783,-3.082683227121663,263.7406369037929,-9.409363096207073,257.4139570347071,-15.736042965292881,251.0872771656243,-22.062722834375677,244.76059729654284,-28.389402703457137,1.0,1.0,26022.012520719443,26022.012520719443,275.62430887710707,2.4743088771070916,275.62430887710707,275.62430887710707,77054.51291575104,77054.48367310876,0.029242642282042652,0.0,8546.071908451686,8546.071908451686,0.8854691025946105,3943.896774891103,275.62430887710707,2.4743088771070916,1.0,0.002,0.12908441123019776,0.004905767718999509,0.0001993768611228365,0.001800623138918064,0.09968843056141825,0.09968843056141825,0.0,4.090044275484317e-14,0.9999961241871907,0.9999961241871907,0.0,0.09242689270509695,3.582307231008955e-07,0.0,0.0,0.0,1600088.2828931354,266.6079462138327,0.0,1.0,1284523.9724597821,2598.0634214688253,,,,,,,,,,,,,,,,,,,2.0,15266.55045161,1550.5910490846504,0.37133691025632753,6.173730061729009,2.9330242271216784
3801.0,-30.14698330478354,5.002925253535966,35.04778903176626,24.539072659704857,5.001402609990051,-26.632144713307135,-40.1277645380236,1.4865640185185602,-6.542055037784451,-6.542055037771614,40.095593286134225,41066.29896245389,25751.103161774445,25751.103161774445,66817.40212422833,77063.7392970763,77054.50047355823,25751.103161774445,102805.60363533268,102805.60363533268,102805.60363533268,130264.49457730394,125754.33920711004,4510.155370193892,0.0,90927.55235680346,54930.1198092638,39997.14727504406,27458.890941971265,67456.03821701533,20834.318654761715,1550.5914346115198,0.0,0.8784685563188191,2.7244831834234495,0.001494314320929203,1.0,1.0,-6.542055037784451,333836.6062125061,1558659.0653989806,4.668927961743072,1558659.0653989806,4.668927961743072,0.758745817476415,0.09242726356101932,3.924274280133594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924274280133594,1.284791464240418,1.285086836532008,3.054405628740432,6471.919008672431,15266.544973782895,6453.759139273914,0.0003270720366730587,23170.53953570952,2362.7374828009074,19290.71795285133,1967.105785650689,0.8325536797760466,0.8325536797760466,35480.65368086111,35405.22815468563,1.0026636461889327,0.8,4282.139016174946,4273.035954225843,1.0026636461889327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.378272120533,4632.441516551485,6.180692553551572,5.002925253535966,-3.733098610288355,8.736023863824322,2.9330263538742503,3.5,0.8380075296783572,0.6,0.00022988704644026967,1.0000030372951523,0.00022988634820757868,199.04366587311975,0.0,1.3812465283313278e-07,0.3914452661290983,0.029111092283188995,7.772313698536884e-05,0.00015216390945490085,0.0005971329162384444,0.0924272635612754,0.0924272635612754,0.0924272635612754,0.09242691159399498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487796.79958608915,595.6315593141876,0.0,0.0924272635612754,0.09242726356101932,0.09242726356101932,0.3713369543866571,0.3713369543866571,0.5,10.00911740754821,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,27458.890941971265,20834.318654761715,0.758745817476415,0.9905325585423144,0.6087861079291074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523761709546006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.365752355814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5772810934994,260.5772810934994,-12.572718906500597,244.76056796825804,276.39399421874725,124758.08259435158,124760.73686755101,-2.6542731994162083,0.0,nan,276.39399421874725,3.2439942187472752,270.06730896864485,-3.0826910313551252,263.7406237185461,-9.409376281453888,257.41393846844784,-15.736061531552139,251.08725321835237,-22.062746781647604,244.76056796825804,-28.389432031741933,1.0,1.0,26022.012520719443,26022.012520719443,275.62430959138095,2.4743095913809725,275.62430959138095,275.62430959138095,77054.52194494045,77054.50047355823,0.021471382220624946,0.0,8546.071908451686,8546.071908451686,0.8854691732842638,3943.895651534262,275.62430959138095,2.4743095913809725,1.0,0.002,0.12908476491226734,0.00490576600446884,0.00019937740688837896,0.0018006225936281985,0.09968870344418948,0.09968870344418948,0.0,5.165772323789675e-13,0.9999961733994032,0.9999961733994032,0.0,0.09242690987879741,3.5368222190638495e-07,0.0,0.0,0.0,1600088.2814252716,266.6079449622155,0.0,1.0,1284523.9767314813,2598.06340418376,,,,,,,,,,,,,,,,,,,2.0,15266.544973782895,1550.5914346115198,0.3713369543866571,6.173730061729009,2.9330263538742503
3802.0,-30.147012368176384,5.002916099133651,35.04778959290514,24.53909054109829,5.001404517028333,-26.632170679657225,-40.127791290264554,1.4865628285075303,-6.542055295576574,-6.54205529559266,40.09559425782077,41066.25724352528,25751.098529564235,25751.098529564235,66817.35577308951,77063.75075466205,77054.51247951,25751.098529564235,102805.61100907423,102805.61100907423,102805.61100907423,130264.50625394087,125754.35502611836,4510.151227822509,0.0,90927.56674242327,54930.080995987984,39997.20638492809,27458.895244866646,67456.10162979474,20834.32174146322,1550.5916450149884,0.0,0.8784685512259751,2.7244831572406425,0.001494314320929203,1.0,1.0,-6.542055295576574,333836.60281426634,1558659.1073794353,4.668928135021229,1558659.1073794353,4.668928135021229,0.7587458109902703,0.0924272749712864,3.9242716561946414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242716561946414,1.2847914712493202,1.2850868426453916,3.0544035697705194,6471.914645962255,15266.539491400028,6453.759531094677,0.0003270729759403943,23170.55869434777,2362.7394364383117,19290.719124029813,1967.1059050776578,0.8325530419227912,0.8325530419227912,35480.634701744195,35405.22815468563,1.0026629757647956,0.8,4282.136725596599,4273.035954225843,1.0026629757647956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.380076903615,4632.441516551485,6.180688764406252,5.002916099133651,-3.7330998861371785,8.73601598527083,2.9330284714116566,3.5,0.8380081346890448,0.6,0.00022988634820757868,1.0000030285867256,0.00022988565197894467,199.04368990166975,0.0,1.3897879444613113e-07,0.3938659034603356,0.02911123126198344,7.772290142896062e-05,0.00015216344677861806,0.0005971307013022127,0.0924272749735889,0.0924272749735889,0.0924272749735889,0.0924269227115467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487796.85522963025,595.6315412684529,0.0,0.0924272749735889,0.0924272749712864,0.0924272749712864,0.3713369989832068,0.3713369989832068,0.5,10.009106839707774,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,27458.895244866646,20834.32174146322,0.7587458109902703,0.9905309402519179,0.6087849171732553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523763457756984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.36817299315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5772656354872,260.5772656354872,-12.572734364512769,244.760538969685,276.393992301296,124758.14402563487,124760.72845654914,-2.5844309142918647,0.0,nan,276.393992301296,3.243992301296032,270.06730163496934,-3.0826983650306374,263.74061096864665,-9.409389031353328,257.4139203023228,-15.736079697677155,251.08722963600331,-22.062770363996663,244.760538969685,-28.389461030314976,1.0,1.0,26022.012520719443,26022.012520719443,275.6243107384102,2.4743107384102245,275.6243107384102,275.6243107384102,77054.54330315195,77054.51247951,0.030823641951428726,0.0,8546.071908451686,8546.071908451686,0.8854693392268564,3943.8930144756146,275.6243107384102,2.4743107384102245,1.0,0.002,0.12908511870874242,0.0049057644676560935,0.0001993779532378208,0.0018006220468575636,0.0996889766189104,0.0996889766189104,0.0,9.538420400745373e-14,0.9999961721627615,0.9999961721627615,0.0,0.09242692117472141,3.537965649893285e-07,0.0,0.0,0.0,1600088.2811229397,266.6079447044234,0.0,1.0,1284523.9776113087,2598.0634006236082,,,,,,,,,,,,,,,,,,,2.0,15266.539491400028,1550.5916450149884,0.3713369989832068,6.173730061729009,2.9330284714116566
3803.0,-30.147041102988908,5.0029069650823335,35.04779016885526,24.539103812444978,5.001402078764357,-26.63219678481259,-40.127818077430106,1.4865577605947362,-6.542056529781576,-6.542056529768483,40.09559580752393,41066.21938715943,25751.096093956414,25751.096093956414,66817.31548111585,77063.76568247157,77054.5296257001,25751.096093956414,102805.62571965651,102805.62571965651,102805.62571965651,130264.52852291097,125754.38130157103,4510.147221339943,0.0,90927.58356485814,54930.04494646938,39997.26513154306,27458.902803254456,67456.16793479752,20834.32711440729,1550.5920334114148,0.0,0.8784685386437738,2.7244830318878055,0.001494314320929203,1.0,1.0,-6.542056529781576,333836.5865448495,1558659.1743324464,4.668928563116156,1558659.1743324464,4.668928563116156,0.758745797808716,0.09242728772869618,3.9242692615760975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242692615760975,1.2847914963954978,1.285086866902795,3.054401646170367,6471.9105700843575,15266.534009719899,6453.759723720038,0.0003270738409771598,23170.57711996527,2362.741315328402,19290.719699799905,1967.1059637898677,0.832552404712344,0.832552404712344,35480.61738131413,35405.22815468563,1.002662363932699,0.8,4282.134635204184,4273.035954225843,1.002662363932699,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.381878538726,4632.441516551485,6.180685507154734,5.0029069650823335,-3.7331018978386443,8.736008862920977,2.933030585256185,3.5,0.8380087386446242,0.6,0.00022988565197894467,1.0000029943472706,0.00022988496362353128,199.04371365856665,0.0,1.3857991632994297e-07,0.3927354828790584,0.02911136984189977,7.772266556569857e-05,0.0001521629864132461,0.000597128530331123,0.09242728772918768,0.09242728772918768,0.09242728772918768,0.09242694028653203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487796.9129705961,595.6315225690659,0.0,0.09242728772918768,0.09242728772869618,0.09242728772869618,0.3713370434436518,0.3713370434436518,0.5,10.009096416558501,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,27458.902803254456,20834.32711440729,0.758745797808716,0.9905293693187674,0.6087837575780118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523765200955547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.367042572565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5772501541071,260.5772501541071,-12.572749845892872,244.7605102581274,276.393990050093,124758.15928268463,124760.74762058414,-2.5883378994900954,0.0,nan,276.393990050093,3.243990050093032,270.06729409169577,-3.082705908304206,263.74059813330246,-9.409401866697522,257.41390217490715,-15.736097825092827,251.08720621651682,-22.06279378348316,244.7605102581274,-28.38948974187258,1.0,1.0,26022.012520719443,26022.012520719443,275.62431151055847,2.4743115105584934,275.62431151055847,275.62431151055847,77054.55311202318,77054.5296257001,0.023486323072575033,0.0,8546.071908451686,8546.071908451686,0.8854694906668001,3943.8906078839777,275.62431151055847,2.4743115105584934,1.0,0.002,0.12908546784103228,0.00490576277541535,0.00019937849198314682,0.0018006215085801607,0.0996892459915734,0.0996892459915734,0.0,5.633076470556997e-13,0.9999962226265207,0.9999962226265207,0.0,0.09242693859631075,3.4913238543381076e-07,0.0,0.0,0.0,1600088.2796754953,266.6079434702184,0.0,1.0,1284523.9818235852,2598.063383579009,,,,,,,,,,,,,,,,,,,2.0,15266.534009719899,1550.5920334114148,0.3713370434436518,6.173730061729009,2.933030585256185
3804.0,-30.147069717643035,5.002897871817569,35.04779074097739,24.539116385299735,5.001403105994145,-26.63222243528003,-40.12784102289004,1.4865558236281824,-6.542056647335926,-6.542056647326027,40.095596848970075,41066.17563622347,25751.091193174583,25751.091193174583,66817.26682939805,77063.78124836662,77054.54292352038,25751.091193174583,102805.63411669496,102805.63411669496,102805.63411669496,130264.54137297183,125754.39821781259,4510.143155159245,0.0,90927.60543713864,54930.007469754935,39997.33107487078,27458.907256276874,67456.23833114766,20834.330318746514,1550.5922474539145,0.0,0.8784685340455145,2.7244830199483294,0.001494314320929203,1.0,1.0,-6.542056647335926,333836.5849952373,1558659.2193263134,4.668928719566641,1558659.2193263134,4.668928719566641,0.7587457914583968,0.0924272992791876,3.924267742171893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924267742171893,1.2847915068783757,1.2850868765036436,3.054400438641273,6471.908011475107,15266.528533653549,6453.758863610215,0.0003270743134306418,23170.591664781416,2362.7427984868855,19290.717128874083,1967.1057016283935,0.8325517711399394,0.8325517711399393,35480.60639136461,35405.22815468563,1.0026619757204458,0.8,4282.133308833704,4273.035954225843,1.0026619757204458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.383672401924,4632.441516551485,6.180681669753438,5.002897871817569,-3.7331030596171804,8.736000931434749,2.933032689982593,3.5,0.8380093399950266,0.6,0.00022988496362353128,1.000002981826692,0.00022988427814845465,199.0437373161259,0.0,1.37012817797499e-07,0.38829432563811217,0.029111506854717566,7.772246352950636e-05,0.0001521625000940249,0.0005971263906872095,0.0924272992814192,0.0924272992814192,0.0924272992814192,0.0924269521562321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487796.9682085477,595.6315046586363,0.0,0.0924272992814192,0.0924272992791876,0.0924272992791876,0.37133708838359336,0.37133708838359336,0.5,10.009086002823741,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,27458.907256276874,20834.330318746514,0.7587457914583968,0.99052761438293,0.6087824736776245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523766924446528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.36260141533,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57723497957573,260.57723497957573,-12.572765020424242,244.7604818336605,276.3939881254965,124758.24184308572,124760.77887883857,-2.5370357528322645,0.0,nan,276.3939881254965,3.2439881254965144,270.0672868671257,-3.0827131328742894,263.7405856087585,-9.409414391241455,257.4138843503889,-15.736115649611065,251.0871830920243,-22.062816907975673,244.7604818336605,-28.389518166339485,1.0,1.0,26022.012520719443,26022.012520719443,275.6243129490164,2.4743129490164506,275.6243129490164,275.6243129490164,77054.57052324382,77054.54292352038,0.02759972344210837,0.0,8546.071908451686,8546.071908451686,0.8854695867566214,3943.8890808827523,275.6243129490164,2.4743129490164506,1.0,0.002,0.1290858164534802,0.004905761285805144,0.00019937903038307566,0.0018006209697213353,0.09968951519153782,0.09968951519153782,0.0,1.0441083761469905e-13,0.9999962282514469,0.9999962282514469,0.0,0.09242695066665527,3.486125323278061e-07,0.0,0.0,0.0,1600088.279537631,266.60794335266405,0.0,1.0,1284523.9822247908,2598.0633819555633,,,,,,,,,,,,,,,,,,,2.0,15266.528533653549,1550.5922474539145,0.37133708838359336,6.173730061729009,2.933032689982593
3805.0,-30.147098101172716,5.002888802493242,35.04779132355833,24.539134825486713,5.00140217843495,-26.632248073211723,-40.1278677052818,1.486552150478634,-6.542057661768922,-6.542057661758318,40.09559829503419,41066.12935236639,25751.0883252791,25751.0883252791,66817.21767764549,77063.79248315954,77054.55913231125,25751.0883252791,102805.64745759034,102805.64745759034,102805.64745759034,130264.56163684925,125754.4224417233,4510.139195125947,0.0,90927.61577864205,54929.96023086358,39997.39505308719,27458.9141792589,67456.30923234609,20834.335247616727,1550.5926003444379,0.0,0.8784685230483632,2.7244829169167875,0.001494314320929203,1.0,1.0,-6.542057661768922,333836.5716228799,1558659.2818018342,4.668929093732071,1558659.2818018342,4.668929093732071,0.7587457796621088,0.09242731188891218,3.9242644288942072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242644288942072,1.2847915254774334,1.2850868942262388,3.054397815580186,6471.902453523422,15266.523059036546,6453.7600905771615,0.0003270755623719404,23170.613863109105,2362.74506208635,19290.720796360398,1967.106075607919,0.8325511318055304,0.8325511318055303,35480.58242620849,35405.22815468563,1.0026611291682306,0.8,4282.130416493249,4273.035954225843,1.0026611291682306,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.3854637763325,4632.441516551485,6.180678323973126,5.002888802493242,-3.7331048958139843,8.735993698307226,2.9330347917895265,3.5,0.8380099405112933,0.6,0.00022988427814845465,1.0000029577427256,0.0002298835982119143,199.0437607826048,0.0,1.3643952108949242e-07,0.3866696027676215,0.029111643294238657,7.772222859000821e-05,0.00015216204955844644,0.0005971241185098488,0.09242731188997906,0.09242731188997906,0.09242731188997906,0.09242696853880512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487797.0248568048,595.6314863094748,0.0,0.09242731188997906,0.09242731188891218,0.09242731188891218,0.37133713326201456,0.37133713326201456,0.5,10.009075702388671,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,27458.9141792589,20834.335247616727,0.7587457796621088,0.990525844624862,0.6087811476746893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452376864073089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.36097669246,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5772198994057,260.5772198994057,-12.572780100594287,244.76045366623669,276.3939861325801,124758.24185108078,124760.76311054193,-2.5212594611295014,0.0,nan,276.3939861325801,3.243986132580119,270.0672796393079,-3.082720360692065,263.74057314603965,-9.409426853960326,257.41386665276804,-15.736133347231942,251.08716015950174,-22.062839840498242,244.76045366623669,-28.389546333763292,1.0,1.0,26022.012520719443,26022.012520719443,275.62431383122055,2.47431383122057,275.62431383122055,275.62431383122055,77054.58501573057,77054.55913231125,0.025883419322781265,0.0,8546.071908451686,8546.071908451686,0.8854697962941671,3943.8857510386783,275.62431383122055,2.47431383122057,1.0,0.002,0.12908616143731128,0.004905759650648652,0.00019937956281095825,0.0018006204376439516,0.09968978140547913,0.09968978140547913,0.0,4.549099812123369e-13,0.9999962675108577,0.9999962675108577,0.0,0.0924269669049741,3.449839380788447e-07,0.0,0.0,0.0,1600088.2783479318,266.60794233823106,0.0,1.0,1284523.9856869904,2598.06336794606,,,,,,,,,,,,,,,,,,,2.0,15266.523059036546,1550.5926003444379,0.37133713326201456,6.173730061729009,2.9330347917895265
3806.0,-30.147126255971838,5.002879762161798,35.047791905788976,24.539142578747146,5.001399886952822,-26.632273641678744,-40.12789065074173,1.4865472726608027,-6.54205839748488,-6.542058397475794,40.09559945009967,41066.09262858354,25751.084843362227,25751.084843362227,66817.17747194576,77063.81173888233,77054.572047249,25751.084843362227,102805.65689061124,102805.65689061124,102805.65689061124,130264.57648666877,125754.4412673127,4510.135219356073,0.0,90927.64158992727,54929.9300014984,39997.457320476526,27458.91959605753,67456.37691653406,20834.339108949043,1550.5928748372778,0.0,0.878468514668387,2.7244828421933276,0.001494314320929203,1.0,1.0,-6.54205839748488,333836.56192459713,1558659.3317044075,4.668929378851134,1558659.3317044075,4.668929378851134,0.758745770607099,0.09242732400956824,3.924263401840705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924263401840705,1.2847915497006765,1.2850869175814286,3.0543969585999826,6471.900637685207,15266.517588095912,6453.758716250787,0.00032707584271780436,23170.626504652308,2362.746351165006,19290.716688406894,1967.10565671324,0.8325505002868012,0.8325505002868012,35480.574997461925,35405.22815468563,1.0026608667530335,0.8,4282.129519922239,4273.035954225843,1.0026608667530335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.38724838857,4632.441516551485,6.180674840852097,5.002879762161798,-3.733106518352656,8.735986280514453,2.933036885663051,3.5,0.8380105387608717,0.6,0.0002298835982119143,1.000002933908204,0.00022988292375651835,199.0437840599823,0.0,1.3533712608261996e-07,0.38354541531814496,0.02911177863136474,7.772202655486615e-05,0.00015216157165704816,0.0005971220868203161,0.09242732401130178,0.09242732401130178,0.09242732401130178,0.09242698148398851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487797.0799790474,595.6314684422425,0.0,0.09242732401130178,0.09242732400956824,0.09242732400956824,0.37133717849553516,0.37133717849553516,0.5,10.009065426621241,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,27458.91959605753,20834.339108949043,0.758745770607099,0.990524254728664,0.6087799924297139,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523770343152975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.357852505,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5772047932405,260.5772047932405,-12.572795206759452,244.76042573622928,276.3939838502577,124758.29882791032,124760.82443340836,-2.5256054980164495,0.0,nan,276.3939838502577,3.2439838502577345,270.0672722274477,-3.082727772552289,263.74056060464216,-9.409439395357822,257.41384898183486,-15.736151018165117,251.08713735903143,-22.062862640968547,244.76042573622928,-28.389574263770697,1.0,1.0,26022.012520719443,26022.012520719443,275.6243146067164,2.474314606716405,275.6243146067164,275.6243146067164,77054.59486904336,77054.572047249,0.022821794351330027,0.0,8546.071908451686,8546.071908451686,0.8854698612468426,3943.8847188499085,275.6243146067164,2.474314606716405,1.0,0.002,0.1290865055446559,0.0049057580683429265,0.00019938009399926354,0.0018006199062560904,0.09969004699963177,0.09969004699963177,0.0,2.5535389774899997e-13,0.9999962769943664,0.9999962769943664,0.0,0.09242697990212026,3.44107447982517e-07,0.0,0.0,0.0,1600088.2774851013,266.6079416025151,0.0,1.0,1284523.9881979537,2598.0633577856856,,,,,,,,,,,,,,,,,,,2.0,15266.517588095912,1550.5928748372778,0.37133717849553516,6.173730061729009,2.933036885663051
