time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3807.0,-30.147154300437727,5.002870759407762,35.04779248317486,24.539160390291386,5.001401927827845,-26.632298677609928,-40.12791345650328,1.4865463050008902,-6.542058654649622,-6.542058654641135,40.09560047474857,41066.04004545647,25751.08033206745,25751.08033206745,66817.12037752393,77063.82361667961,77054.58454009873,25751.08033206745,102805.66487216618,102805.66487216618,102805.66487216618,130264.58896431598,125754.4577439104,4510.131220405565,0.0,90927.65628706459,54929.88020820874,39997.528976506495,27458.9240921498,67456.4530686563,20834.342335673926,1550.5930942639823,0.0,0.8784685093775048,2.7244828160742207,0.001494314320929203,1.0,1.0,-6.542058654649622,333836.558534625,1558659.3759728526,4.668929558867325,1558659.3759728526,4.668929558867325,0.7587457638819226,0.09242733569527549,3.9242608458068675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242608458068675,1.2847915556202876,1.2850869226358208,3.0543949550728984,6471.896392451731,15266.512120791398,6453.7590335865125,0.000327076752084668,23170.64534184117,2362.7482720236953,19290.717636944613,1967.1057534371691,0.8325498643798994,0.8325498643798994,35480.55650949679,35405.22815468563,1.0026602136788534,0.8,4282.127288620709,4273.035954225843,1.0026602136788534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.389027571687,4632.441516551485,6.180671118720775,5.002870759407762,-3.733107773082025,8.735978532489787,2.9330389731672204,3.5,0.8380111351906344,0.6,0.00022988292375651835,1.000002922411441,0.00022988225194599515,199.04380724614504,0.0,1.3424615419256034e-07,0.380453600981716,0.029111912877518933,7.772182575025163e-05,0.00015216109800626673,0.0005971198391609739,0.09242733569745577,0.09242733569745577,0.09242733569745577,0.09242699312071416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487797.1344779545,595.6314507712984,0.0,0.09242733569745577,0.09242733569527549,0.09242733569527549,0.37133722372986183,0.37133722372986183,0.5,10.009055149343604,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,27458.9240921498,20834.342335673926,0.7587457638819226,0.99052229012869,0.6087785256609919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523772031856355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.35476069067,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5771900696879,260.5771900696879,-12.572809930312076,244.76039805891432,276.39398208046754,124758.35633919977,124760.8179755418,-2.4616363420126355,0.0,nan,276.39398208046754,3.2439820804675605,270.0672652761531,-3.0827347238468974,263.7405484718415,-9.409451528158456,257.4138316675295,-15.73616833247047,251.08711486322164,-22.062885136778334,244.76039805891432,-28.389601941085658,1.0,1.0,26022.012520719443,26022.012520719443,275.62431581137463,2.4743158113746517,275.62431581137463,275.62431581137463,77054.6167414048,77054.58454009873,0.03220130606496241,0.0,8546.071908451686,8546.071908451686,0.8854700228949197,3943.8821500359018,275.62431581137463,2.4743158113746517,1.0,0.002,0.12908684961408476,0.0049057565733432226,0.00019938062532508325,0.0018006193747904125,0.09969031266254162,0.09969031266254162,0.0,1.1549572062619085e-13,0.9999962774051159,0.9999962774051159,0.0,0.09242699162574848,3.44069527012605e-07,0.0,0.0,0.0,1600088.2771835055,266.60794134535035,0.0,1.0,1284523.9890756411,2598.0633542341916,,,,,,,,,,,,,,,,,,,2.0,15266.512120791398,1550.5930942639823,0.37133722372986183,6.173730061729009,2.9330389731672204
3808.0,-30.147182114544247,5.00286177621623,35.04779307568651,24.539173556864284,5.0013996155563385,-26.63232394153437,-40.12794013889504,1.486541442549779,-6.542059877192287,-6.542059877199743,40.09560206602351,41066.00619403561,25751.07799089749,25751.07799089749,66817.0841849331,77063.8389155508,77054.60206497464,25751.07799089749,102805.68005587213,102805.68005587213,102805.68005587213,130264.61181806315,125754.48446088289,4510.127357180262,0.0,90927.67339174949,54929.84810104399,39997.58365633944,27458.93176219102,67456.51541853046,20834.347791090826,1550.5934874385005,0.0,0.8784684967003467,2.724482691905891,0.001494314320929203,1.0,1.0,-6.542059877192287,333836.54241894523,1558659.4447221744,4.66892999019307,1558659.4447221744,4.66892999019307,0.7587457506186832,0.09242734871219122,3.9242585146153592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242585146153592,1.2847915797548635,1.2850869459127636,3.054393083245535,6471.892426274162,15266.506654758732,6453.7591574138205,0.000327077589254018,23170.663464983747,2362.7501200699267,19290.718007072723,1967.1057911797325,0.832549229167541,0.8325492291675409,35480.53964782929,35405.22815468563,1.0026596180525513,0.8,4282.125253596074,4273.035954225843,1.0026596180525513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.390803574049,4632.441516551485,6.180667922175586,5.00286177621623,-3.7331097555816415,8.735971531797873,2.9330410569400227,3.5,0.8380117305542922,0.6,0.00022988225194599515,1.0000028984071654,0.00022988158565556008,199.04383024185958,0.0,1.3371972428580322e-07,0.37896169862596635,0.02911204659724322,7.772159081253636e-05,0.00015216066113345878,0.000597117770042478,0.09242734871241087,0.09242734871241087,0.09242734871241087,0.09242701101069396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487797.19101135375,595.6314324666081,0.0,0.09242734871241087,0.09242734871219122,0.09242734871219122,0.37133726886026885,0.37133726886026885,0.5,10.009045018387138,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,27458.93176219102,20834.347791090826,0.7587457506186832,0.9905208380594516,0.608777461142837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523773713942405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.35326878831,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57717528438326,260.57717528438326,-12.572824715616719,244.76037058856258,276.39397998020974,124758.36758264454,124760.83954333658,-2.4719606920203914,0.0,nan,276.39397998020974,3.243979980209758,270.06725810187606,-3.0827418981239134,263.7405362235459,-9.40946377645406,257.413814345216,-15.73618565478398,251.0870924668891,-22.062907533110888,244.76037058856258,-28.389629411437397,1.0,1.0,26022.012520719443,26022.012520719443,275.62431663945125,2.474316639451274,275.62431663945125,275.62431663945125,77054.62688516603,77054.60206497464,0.024820191392791457,0.0,8546.071908451686,8546.071908451686,0.885470170323557,3943.879807188436,275.62431663945125,2.474316639451274,1.0,0.002,0.12908718896357227,0.00490575492429384,0.00019938114896518578,0.0018006188515830184,0.09969057448259289,0.09969057448259289,0.0,5.482042771121076e-13,0.99999632847198,0.99999632847198,0.0,0.0924270093625906,3.3934960061620377e-07,0.0,0.0,0.0,1600088.2757497395,266.6079401228077,0.0,1.0,1284523.9932481116,2598.0633373506544,,,,,,,,,,,,,,,,,,,2.0,15266.506654758732,1550.5934874385005,0.37133726886026885,6.173730061729009,2.9330410569400227
3809.0,-30.14720973243519,5.0028528287834115,35.04779366206057,24.539186269417428,5.001399635563241,-26.632348795634805,-40.12796294465659,1.4865386987653408,-6.5420602163024455,-6.542060216329358,40.09560307394111,41065.96383700614,25751.073693571456,25751.073693571456,66817.0375305776,77063.85469674805,77054.61398432255,25751.073693571456,102805.687677894,102805.687677894,102805.687677894,130264.62388095545,125754.50045897876,4510.123421976686,0.0,90927.69391360345,54929.81043222426,39997.64831264354,27458.936203061436,67456.58451570498,20834.35097409084,1550.5937059733194,0.0,0.8784684910291272,2.7244826574639873,0.001494314320929203,1.0,1.0,-6.5420602163024455,333836.53794876573,1558659.4882672275,4.668930183149805,1558659.4882672275,4.668930183149805,0.7587457438270311,0.09242736052351143,3.924256775622823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924256775622823,1.2847915939665953,1.2850869592716738,3.05439169593824,6471.889486736475,15266.501192406116,6453.758568872534,0.00032707816078288756,23170.6789623042,2362.751700356819,19290.716247883433,1967.1056117923483,0.8325485964078575,0.8325485964078575,35480.52706957613,35405.22815468563,1.0026591737348325,0.8,4282.123735534172,4273.035954225843,1.0026591737348325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.3925718172095,4632.441516551485,6.180664267635225,5.0028528287834115,-3.7331110658268782,8.73596389461029,2.9330431316095904,3.5,0.8380123233170258,0.6,0.00022988158565556008,1.0000028779608687,0.00022988092406725613,199.04385307535475,0.0,1.326210002498815e-07,0.3758479147081642,0.02911217921824347,7.772139000896272e-05,0.00015216019564659737,0.0005971156787462541,0.09242736052557605,0.09242736052557605,0.09242736052557605,0.09242702227189062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487797.24480417115,595.6314150244369,0.0,0.09242736052557605,0.09242736052351143,0.09242736052351143,0.37133731447947527,0.37133731447947527,0.5,10.009034870796244,2.688693712116219e-11,2.688693712116219e-11,2.688693712116219e-11,2.688693712116219e-11,2.688693712116219e-11,2.688693712116219e-11,27458.936203061436,20834.35097409084,0.7587457438270311,0.990519131827991,0.6087762096440759,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523775382212039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.350155004395,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57716067841716,260.57716067841716,-12.57283932158282,244.76034334263943,276.3939780142008,124758.42538907866,124760.86736607403,-2.4419769953573938,0.0,nan,276.3939780142008,3.2439780142008203,270.06725107988365,-3.0827489201163303,263.7405241455707,-9.409475854429274,257.4137972112595,-15.736202788740457,251.087070276949,-22.062929723050985,244.76034334263943,-28.389656657360547,1.0,1.0,26022.012520719443,26022.012520719443,275.6243176950382,2.4743176950382235,275.6243176950382,275.6243176950382,77054.64301786244,77054.61398432255,0.02903353988949675,0.0,8546.071908451686,8546.071908451686,0.8854702803004837,3943.878059500937,275.6243176950382,2.4743176950382235,1.0,0.002,0.1290875287077025,0.004905753431802702,0.00019938167357680308,0.0018006183265386081,0.09969083678840154,0.09969083678840154,0.0,1.1541115285673698e-13,0.9999963242027774,0.9999963242027774,0.0,0.09242702077927632,3.3974423510475967e-07,0.0,0.0,0.0,1600088.2753520403,266.60793978369753,0.0,1.0,1284523.9944054694,2598.0633326674897,,,,,,,,,,,,,,,,,,,2.0,15266.501192406116,1550.5937059733194,0.37133731447947527,6.173730061729009,2.9330431316095904
3810.0,-30.147237155161193,5.002843909676774,35.04779425435121,24.53920446513223,5.001399613397277,-26.63237347830492,-40.12798571549354,1.486535936543789,-6.542060944724142,-6.5420609447259865,40.09560441742295,41065.90843922042,25751.070297606177,25751.070297606177,66816.9787368266,77063.86646014942,77054.62941690395,25751.070297606177,102805.69971451012,102805.69971451012,102805.69971451012,130264.64212445711,125754.52256625668,4510.119558200427,0.0,90927.7056808617,54929.754986131775,39997.722994144366,27458.94240994699,67456.66540409136,20834.35540553301,1550.5940178037206,0.0,0.8784684819719761,2.7244825834813424,0.001494314320929203,1.0,1.0,-6.542060944724142,333836.5283466338,1558659.5463103324,4.668930491308978,1558659.5463103324,4.668930491308978,0.7587457337026124,0.09242737300744447,3.9242537223159326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242537223159326,1.2847916082548692,1.285086972713185,3.054389285470382,6471.884379244333,15266.495733057216,6453.759489811088,0.00032707929363055426,23170.69998909243,2362.753844492506,19290.7190006304,1967.1058924944198,0.8325479596952822,0.8325479596952822,35480.504984793726,35405.22815468563,1.0026583936059217,0.8,4282.121070134903,4273.035954225843,1.0026583936059217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.394336493185,4632.441516551485,6.180660834730448,5.002843909676774,-3.7331126660042613,8.735956575681035,2.9330452020943842,3.5,0.8380129148841098,0.6,0.00022988092406725613,1.000002857624058,0.00022988026715587426,199.04387574749896,0.0,1.3168508516644583e-07,0.37319553136170747,0.029112310903328636,7.772118951337633e-05,0.00015215973455387982,0.0005971134047096671,0.09242737300876155,0.09242737300876155,0.09242737300876155,0.0924270373965521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487797.2998375752,595.6313971953351,0.0,0.09242737300876155,0.09242737300744447,0.09242737300744447,0.3713373599355002,0.3713373599355002,0.5,10.00902480244707,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,27458.94240994699,20834.35540553301,0.7587457337026124,0.9905170725022829,0.6087746584154411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523777038713173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.34750262105,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57714623309147,260.57714623309147,-12.572853766908509,244.76031631366607,276.39397615252295,124758.43900526881,124760.8541248144,-2.4151195456334347,0.0,nan,276.39397615252295,3.2439761525229756,270.0672441847472,-3.082755815252767,263.7405122169741,-9.409487783025895,257.41378024920397,-15.73621975079601,251.08704828143465,-22.06295171856533,244.76031631366607,-28.38968368633391,1.0,1.0,26022.012520719443,26022.012520719443,275.6243187724515,2.474318772451511,275.6243187724515,275.6243187724515,77054.65964846857,77054.62941690395,0.03023156462586485,0.0,8546.071908451686,8546.071908451686,0.8854704733969272,3943.8749909275125,275.6243187724515,2.474318772451511,1.0,0.002,0.12908786586998464,0.004905751881135942,0.00019938219404112045,0.001800617806273863,0.09969109702056023,0.09969109702056023,0.0,3.1498328251222674e-13,0.9999963521367043,0.9999963521367043,0.0,0.09242703584502296,3.371624215074576e-07,0.0,0.0,0.0,1600088.2744977658,266.60793905527584,0.0,1.0,1284523.9968915367,2598.063322607844,,,,,,,,,,,,,,,,,,,2.0,15266.495733057216,1550.5940178037206,0.3713373599355002,6.173730061729009,2.9330452020943842
3811.0,-30.14726436782575,5.002835016954417,35.04779485111102,24.539217561855935,5.00139749941991,-26.63239818110135,-40.12801229311151,1.4865313126975221,-6.542061770316252,-6.542061770315276,40.09560573098674,41065.877501142204,25751.06713151711,25751.06713151711,66816.94463265932,77063.88202435756,77054.64409173145,25751.06713151711,102805.71122324855,102805.71122324855,102805.71122324855,130264.6597587327,125754.54403336714,4510.115725365554,0.0,90927.72314068742,54929.72588752537,39997.77472573561,27458.94853548414,67456.72326121975,20834.359773075346,1550.5943279422816,0.0,0.8784684725020733,2.724482499629556,0.001494314320929203,1.0,1.0,-6.542061770316252,333836.5174635955,1558659.6030611706,4.668930813511559,1558659.6030611706,4.668930813511559,0.7587457234989134,0.09242738555627437,3.924251461452144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924251461452144,1.2847916312424503,1.2850869948620127,3.054387471108618,6471.880534829473,15266.490276697525,6453.759533581753,0.0003270800996074532,23170.717787549784,2362.7556594300586,19290.719131463848,1967.1059058357184,0.8325473258247201,0.8325473258247201,35480.48863180552,35405.22815468563,1.0026578159485593,0.8,4282.119096502471,4273.035954225843,1.0026578159485593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.3960957417885,4632.441516551485,6.1806574650537085,5.002835016954417,-3.733114336757096,8.735949353711513,2.933047266211854,3.5,0.8380135046319583,0.6,0.00022988026715587426,1.0000028357349053,0.0002298796152782252,199.04389824597632,0.0,1.3075418747045178e-07,0.3705573672912604,0.029112441657516107,7.772095549996141e-05,0.00015215931165591285,0.0005971114011392683,0.09242738555774341,0.09242738555774341,0.09242738555774341,0.09242705204213172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487797.3544226155,595.6313795105566,0.0,0.09242738555774341,0.09242738555627437,0.09242738555627437,0.37133740561260303,0.37133740561260303,0.5,10.009014797096036,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,27458.94853548414,20834.359773075346,0.7587457234989134,0.990515717372115,0.6087736776380094,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523778683508806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.34486445698,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57713174812994,260.57713174812994,-12.572868251870034,244.76028947946392,276.39397401680185,124758.45290211242,124760.8746483201,-2.4217462076964846,0.0,nan,276.39397401680185,3.2439740168018716,270.0672371093301,-3.082762890669869,263.74050020186144,-9.40949979813854,257.41376329439413,-15.736236705605847,251.08702638692833,-22.062973613071648,244.76028947946392,-28.389710520536056,1.0,1.0,26022.012520719443,26022.012520719443,275.62431966400516,2.474319664005179,275.62431966400516,275.62431966400516,77054.67032034323,77054.64409173145,0.02622861177951563,0.0,8546.071908451686,8546.071908451686,0.885470616377873,3943.8727187594045,275.62431966400516,2.474319664005179,1.0,0.002,0.1290882009417357,0.004905750321199147,0.0001993827112366994,0.0018006172891291384,0.0996913556183497,0.0996913556183497,0.0,3.658375685722248e-13,0.9999963747560973,0.9999963747560973,0.0,0.09242705048445844,3.350718159339386e-07,0.0,0.0,0.0,1600088.273529532,266.6079382296837,0.0,1.0,1284523.9997092402,2598.063311206264,,,,,,,,,,,,,,,,,,,2.0,15266.490276697525,1550.5943279422816,0.37133740561260303,6.173730061729009,2.933047266211854
3812.0,-30.14729139588581,5.002826159419178,35.04779544275505,24.539230204559885,5.001397612578662,-26.632422495039176,-40.128034994099266,1.4865287117346508,-6.5420621079957755,-6.542062108042394,40.09560677687856,41065.83774072024,25751.06290609626,25751.06290609626,66816.9006468165,77063.8980486918,77054.65642851013,25751.06290609626,102805.7193346064,102805.7193346064,102805.7193346064,130264.67246895937,125754.56061210972,4510.111856849649,0.0,90927.74386368318,54929.6907764269,39997.83676361809,27458.95313435297,67456.78989797106,20834.3630701103,1550.5945539386134,0.0,0.8784684666941571,2.7244824653329682,0.001494314320929203,1.0,1.0,-6.5420621079957755,333836.5130122769,1558659.6482469337,4.6689310111192475,1558659.6482469337,4.6689310111192475,0.7587457164943819,0.09242739749541029,3.924249765932205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924249765932205,1.28479164475628,1.2850870075413785,3.054386119296892,6471.877670502638,15266.484823631972,6453.7588971866435,0.0003270806519819547,23170.73307949432,2362.757218774436,19290.717229236277,1967.105711862489,0.8325466942739164,0.8325466942739164,35480.47636798827,35405.22815468563,1.002657382738217,0.8,4282.117616389651,4273.035954225843,1.002657382738217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.397849103979,4632.441516551485,6.180653849856,5.002826159419178,-3.7331156335279827,8.73594179294716,2.933049323423404,3.5,0.8380140924066869,0.6,0.0002298796152782252,1.0000028164985248,0.00022987896782445145,199.04392059183357,0.0,1.29752268447448e-07,0.3677179287800676,0.029112571409784554,7.772075562042469e-05,0.00015215885965780051,0.0005971093693966349,0.09242739749742895,0.09242739749742895,0.09242739749742895,0.09242706373863574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487797.40774902137,595.6313622219096,0.0,0.09242739749742895,0.09242739749541029,0.09242739749541029,0.37133745144640934,0.37133745144640934,0.5,10.009004784346331,4.661160346586257e-11,4.661160346586257e-11,4.661160346586257e-11,4.661160346586257e-11,4.661160346586257e-11,4.661160346586257e-11,27458.95313435297,20834.3630701103,0.7587457164943819,0.9905140868380723,0.6087724868442844,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523780315705457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.342025018464,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5771174499885,260.5771174499885,-12.572882550011457,244.76026285675343,276.3939720432298,124758.51095278723,124760.90146446458,-2.3905116773414345,0.0,nan,276.3939720432298,3.243972043229803,270.06723020592915,-3.0827697940708276,263.7404883686343,-9.40951163136566,257.41374653133937,-15.736253468660607,251.08700469404536,-22.062995305954615,244.76026285675343,-28.38973714324655,1.0,1.0,26022.012520719443,26022.012520719443,275.62432076983936,2.4743207698393803,275.62432076983936,275.62432076983936,77054.68664786655,77054.65642851013,0.030219356412999332,0.0,8546.071908451686,8546.071908451686,0.8854707236054847,3943.871014761866,275.62432076983936,2.4743207698393803,1.0,0.002,0.12908853617149518,0.004905748848491545,0.00019938322887624489,0.0018006167712500197,0.09969161443812244,0.09969161443812244,0.0,1.2626445028418587e-13,0.9999963730466496,0.9999963730466496,0.0,0.09242706226555128,3.352298590177763e-07,0.0,0.0,0.0,1600088.273133511,266.6079378920042,0.0,1.0,1284524.000861715,2598.0633065428597,,,,,,,,,,,,,,,,,,,2.0,15266.484823631972,1550.5945539386134,0.37133745144640934,6.173730061729009,2.933049323423404
3813.0,-30.147318240747385,5.002817329830966,35.04779604084325,24.539248330425494,5.001397684203969,-26.632446648250827,-40.12805769508702,1.486526091711603,-6.542062823600304,-6.54206282358711,40.09560814612672,41065.784893096956,25751.059555498956,25751.059555498956,66816.84444859592,77063.91005134217,77054.67215183853,25751.059555498956,102805.73170733749,102805.73170733749,102805.73170733749,130264.6911260235,125754.58306549204,4510.10806053146,0.0,90927.75583220052,54929.63784571009,39997.90887387826,27458.959418686027,67456.8682925643,20834.367558668622,1550.5948690455366,0.0,0.878468457608413,2.724482392652096,0.001494314320929203,1.0,1.0,-6.542062823600304,333836.5035791011,1558659.707403643,4.668931320251278,1558659.707403643,4.668931320251278,0.7587457063100024,0.09242741009198929,3.924246755826906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924246755826906,1.2847916583501406,1.2850870203064777,3.054383744105414,6471.872637756911,15266.479373357575,6453.759770477561,0.00032708176578689956,23170.75390256403,2362.7593421366146,19290.71983956127,1967.1059780415605,0.8325460587377175,0.8325460587377175,35480.45459567824,35405.22815468563,1.0026566136474402,0.8,4282.114988702488,4273.035954225843,1.0026566136474402,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.399598880544,4632.441516551485,6.180650449951544,5.002817329830966,-3.7331172116711215,8.735934541502088,2.933051376428531,3.5,0.8380146789795803,0.6,0.00022987896782445145,1.0000027974086565,0.00022987832476083583,199.0439427862331,0.0,1.288717375300013e-07,0.36522250416002366,0.029112700281522085,7.772055574136339e-05,0.00015215841208308806,0.0005971071549888318,0.09242741009298631,0.09242741009298631,0.09242741009298631,0.09242707909975269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487797.4622393385,595.6313445706634,0.0,0.09242741009298631,0.09242741009198929,0.09242741009198929,0.37133749715526143,0.37133749715526143,0.5,10.008994854498498,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,27458.959418686027,20834.367558668622,0.7587457063100024,0.9905121026195205,0.6087709959346511,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523781936830007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.339529593846,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57710331757903,260.57710331757903,-12.572896682420946,244.76023643834725,276.3939701968169,124758.52464946457,124760.88745244479,-2.3628029802087758,0.0,nan,276.3939701968169,3.2439701968169175,270.0672234451176,-3.0827765548824004,263.74047669342445,-9.409523306575522,257.4137299417304,-15.736270058269554,251.08698319003767,-22.063016809962306,244.76023643834725,-28.389763561652728,1.0,1.0,26022.012520719443,26022.012520719443,275.62432189412567,2.474321894125694,275.62432189412567,275.62432189412567,77054.70348116814,77054.67215183853,0.031329329605796374,0.0,8546.071908451686,8546.071908451686,0.8854709139697278,3943.8679896060407,275.62432189412567,2.474321894125694,1.0,0.002,0.1290888686953974,0.004905747319568454,0.00019938374218161686,0.001800616258105695,0.09969187109080843,0.09969187109080843,0.0,2.873118409851827e-13,0.9999964023217986,0.9999964023217986,0.0,0.0924270775679108,3.325240784952112e-07,0.0,0.0,0.0,1600088.2722942687,266.6079371763997,0.0,1.0,1284524.0033040375,2598.0632966602184,,,,,,,,,,,,,,,,,,,2.0,15266.479373357575,1550.5948690455366,0.37133749715526143,6.173730061729009,2.933051376428531
3814.0,-30.147344812528008,5.002808526278787,35.04779664392754,24.539255874138348,5.001395677976058,-26.632470763477425,-40.12808039607478,1.486521628929051,-6.54206363491619,-6.542063634954045,40.09560948649237,41065.75522550826,25751.05643119998,25751.05643119998,66816.81165670825,77063.92997182763,77054.68713233643,25751.05643119998,102805.74356353641,102805.74356353641,102805.74356353641,130264.70918703884,125754.60488993808,4510.104297100748,0.0,90927.78223863014,54929.61459108853,39997.96405282401,27458.96562350243,67456.92967632644,20834.371984767124,1550.5951825070388,0.0,0.8784684481139674,2.7244823102502864,0.001494314320929203,1.0,1.0,-6.54206363491619,333836.4928842545,1558659.765311888,4.668931643288907,1558659.765311888,4.668931643288907,0.75874569604817,0.09242742275847622,3.9242458537155795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242458537155795,1.2847916805556472,1.2850870416908433,3.054382989169435,6471.8710381381625,15266.473925852319,6453.758257029522,0.0003270819909565068,23170.765958136217,2362.760571462856,19290.7153157638,1967.1055167425982,0.8325454303330887,0.8325454303330887,35480.448070640916,35405.22815468563,1.002656383155337,0.8,4282.114201199609,4273.035954225843,1.002656383155337,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.401343259965,4632.441516551485,6.180647112371389,5.002808526278787,-3.7331188594181524,8.73592738569694,2.9330534231017857,3.5,0.8380152637433673,0.6,0.00022987832476083583,1.000002768952406,0.00022987768824045786,199.04396475486314,0.0,1.2799791751584515e-07,0.36274609823990517,0.0291128282794396,7.772035586277754e-05,0.0001521579688980583,0.0005971052785579893,0.09242742275957866,0.09242742275957866,0.09242742275957866,0.09242709399000844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487797.5162680017,595.6313270681126,0.0,0.09242742275957866,0.09242742275847622,0.09242742275847622,0.371337543101151,0.371337543101151,0.5,10.008984991444091,3.785771696129814e-11,3.785771696129814e-11,3.785771696129814e-11,3.785771696129814e-11,3.785771696129814e-11,3.785771696129814e-11,27458.96562350243,20834.371984767124,0.75874569604817,0.9905107151675947,0.60877000217103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523783546966778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.337053187926,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5770891566978,260.5770891566978,-12.572910843302168,244.76021021537804,276.3939680980235,124758.58078437236,124760.94834756035,-2.3675631879955086,0.0,nan,276.3939680980235,3.2439680980235153,270.06721652148894,-3.0827834785110326,263.74046494496093,-9.409535055039044,257.4137133684318,-15.736286631568191,251.08696179190355,-22.06303820809643,244.76021021537804,-28.38978978462194,1.0,1.0,26022.012520719443,26022.012520719443,275.6243228356691,2.4743228356691134,275.6243228356691,275.6243228356691,77054.7137883371,77054.68713233643,0.026656000671209767,0.0,8546.071908451686,8546.071908451686,0.8854709710207969,3943.8670829841576,275.6243228356691,2.4743228356691134,1.0,0.002,0.12908919900137944,0.004905745782258213,0.0001993842520220897,0.001800615748307489,0.09969212601104485,0.09969212601104485,0.0,3.295788121582266e-13,0.9999964263193517,0.9999964263193517,0.0,0.09242709245238413,3.3030609208369576e-07,0.0,0.0,0.0,1600088.2713427776,266.6079363650838,0.0,1.0,1284524.006073015,2598.063285455798,,,,,,,,,,,,,,,,,,,2.0,15266.473925852319,1550.5951825070388,0.371337543101151,6.173730061729009,2.9330534231017857
3815.0,-30.147376684526506,5.002799758375324,35.04779724299117,24.53927375553178,5.001397532866594,-26.632499262783625,-40.1281074975617,1.4865201111313946,-6.542063914266123,-6.542063914302731,40.09561057663775,41065.70228452972,25751.052150423715,25751.052150423715,66816.75443495343,77063.93995216844,77054.70014920125,25751.052150423715,102805.75229962496,102805.75229962496,102805.75229962496,130264.72263602974,125754.62213306654,4510.100502963187,0.0,90927.79596735237,54929.566814453494,39998.03239210987,27458.97033640477,67457.00272851464,20834.375368222867,1550.5954124085836,0.0,0.878468442453712,2.7244822818779655,0.001494314320929203,1.0,1.0,-6.542063914266123,333836.48920184036,1558659.8124104165,4.6689318358726135,1558659.8124104165,4.6689318358726135,0.7587456890399457,0.09242743482483928,3.9242431538423603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242431538423603,1.2847916889705522,1.2850870492898443,3.054380867755057,6471.866543115657,15266.468482922955,6453.758759810647,0.0003270829658118704,23170.78539802557,2362.7625537798913,19290.716818610228,1967.1056699902852,0.832544796701368,0.8325447967013682,35480.4285422583,35405.22815468563,1.0026556933297712,0.8,4282.111844330711,4273.035954225843,1.0026556933297712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.40308179061,4632.441516551485,6.18064350589828,5.002799758375324,-3.7331200996345006,8.735919858009824,2.9330554629132632,3.5,0.8380158465466466,0.6,0.00022987768824045786,1.0000033212713155,0.00022987692475682155,199.04399110553578,0.0,1.2669553967718858e-07,0.3590551594451524,0.029112954974979278,7.772011723911861e-05,0.00015215757100133924,0.0005971033063072884,0.09242743482670103,0.09242743482670103,0.09242743482670103,0.09242710613580483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487797.56907550927,595.6313099503639,0.0,0.09242743482670103,0.09242743482483928,0.09242743482483928,0.3713375892202805,0.3713375892202805,0.5,10.008975130721199,3.660716174636036e-11,3.660716174636036e-11,3.660716174636036e-11,3.660716174636036e-11,3.660716174636036e-11,3.660716174636036e-11,27458.97033640477,20834.375368222867,0.7587456890399457,0.9905087942294453,0.6087685580962064,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523785140724677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.333362249134,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57707484169424,260.57707484169424,-12.572925158305736,244.76018327192023,276.39396641147437,124758.6017788702,124760.9951098271,-2.393330956911237,0.0,nan,276.39396641147437,3.243966411474389,270.0672097835585,-3.082790216441481,263.74045315564825,-9.409546844351723,257.41369652773693,-15.736303472263046,251.08693989982754,-22.063060100172436,244.76018327192023,-28.38981672807975,1.0,1.0,26022.012520719443,26022.012520719443,275.6243240794605,2.47432407946053,275.6243240794605,275.6243240794605,77054.73373470268,77054.70014920125,0.03358550142729655,0.0,8546.071908451686,8546.071908451686,0.8854711417654016,3943.8643696115723,275.6243240794605,2.47432407946053,1.0,0.002,0.12908952913147337,0.004905744341725454,0.0001993847618088625,0.001800615238322482,0.09969238090443125,0.09969238090443125,0.0,1.3134458798358395e-13,0.9999964282227641,0.9999964282227641,0.0,0.09242710469463161,3.3013020767692037e-07,0.0,0.0,0.0,1600088.271015164,266.60793608573385,0.0,1.0,1284524.0070264158,2598.0632815979325,,,,,,,,,,,,,,,,,,,2.0,15266.468482922955,1550.5954124085836,0.3713375892202805,6.173730061729009,2.9330554629132632
3816.0,-30.147402591553764,5.002791010461784,35.047797856010156,24.539287096727662,5.001395490199895,-26.632522783378793,-40.12813016362486,1.4865156820268224,-6.542065032494634,-6.542065032490152,40.095612177491084,41065.661212267034,25751.0497571099,25751.0497571099,66816.71096937693,77063.95656216108,77054.71778820915,25751.0497571099,102805.76754531905,102805.76754531905,102805.76754531905,130264.74543394681,125754.64860131037,4510.096832636434,0.0,90927.81404234168,54929.525613579826,39998.09825417984,27458.97788862776,67457.0761428076,20834.38074684242,1550.5957971670641,0.0,0.8784684303053826,2.724482168304355,0.001494314320929203,1.0,1.0,-6.542065032494634,333836.47446123784,1558659.8815731795,4.668932249205613,1558659.8815731795,4.668932249205613,0.7587456762354967,0.09242744807872204,3.924240909685743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924240909685743,1.284791711267176,1.2850870706106254,3.0543790680399914,6471.862729735393,15266.462932926834,6453.758736823606,0.0003270837604957966,23170.80325469194,2362.764374653112,19290.716749900428,1967.1056629838354,0.8325441521322392,0.8325441521322392,35480.41231010551,35405.22815468563,1.0026551199411402,0.8,4282.109885281834,4273.035954225843,1.0026551199411402,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.404816980987,4632.441516551485,6.180640357402749,5.002791010461784,-3.7331219718546125,8.735912982316396,2.9330574988061833,3.5,0.8380164282303381,0.6,0.00022987692475682155,1.0000026996819857,0.00022987630416390425,199.04401252457978,0.0,1.5196683011517183e-07,0.430673996546397,0.029113106941809394,7.771991766907923e-05,0.00015215700708774233,0.000597100751909062,0.09242744807875901,0.09242744807875901,0.09242744807875901,0.09242712393917406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487797.6236942138,595.6312922687317,0.0,0.09242744807875901,0.09242744807872204,0.09242744807872204,0.3713376352548243,0.3713376352548243,0.5,10.008965406551049,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,27458.97788862776,20834.38074684242,0.7587456762354967,0.9905070719033983,0.6087672867014047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452378705238659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.404981086234,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57706058853705,260.57706058853705,-12.572939411462926,244.76015673385342,276.3939644432261,124758.62030855617,124761.00329933487,-2.382990778713986,0.0,nan,276.3939644432261,3.2439644432261048,270.067202901347,-3.082797098652975,263.74044135947304,-9.409558640526939,257.4136798175978,-15.736320182402153,251.08691827572488,-22.063081724275094,244.76015673385342,-28.389843266146556,1.0,1.0,26022.012520719443,26022.012520719443,275.6243250252632,2.4743250252632265,275.6243250252632,275.6243250252632,77054.74530673173,77054.71778820915,0.02751852257642895,0.0,8546.071908451686,8546.071908451686,0.8854712836896933,3943.8621142341717,275.6243250252632,2.4743250252632265,1.0,0.002,0.12908985484511393,0.004905742768782214,0.00019938526443049316,0.001800614736046907,0.09969263221524657,0.09969263221524657,0.0,4.774002373975073e-13,0.9999964760058927,0.9999964760058927,0.0,0.09242712236493966,3.257137823823552e-07,0.0,0.0,0.0,1600088.2697037347,266.60793496750534,0.0,1.0,1284524.0108428705,2598.063266154983,,,,,,,,,,,,,,,,,,,2.0,15266.462932926834,1550.5957971670641,0.3713376352548243,6.173730061729009,2.9330574988061833
3817.0,-30.147428722467534,5.0027822971444955,35.047798463999634,24.539299634657823,5.00139573294274,-26.632546276926085,-40.12815275983883,1.4865132874027698,-6.542065353031376,-6.542065353016545,40.09561325840144,41065.62538620489,25751.045600085254,25751.045600085254,66816.67098629015,77063.97291960122,77054.73045526195,25751.045600085254,102805.7760553472,102805.7760553472,102805.7760553472,130264.7586085957,125754.66550767534,4510.093100920368,0.0,90927.83502972632,54929.494477251996,39998.15616941592,27458.982553248494,67457.13872266441,20834.384093912602,1550.5960255693294,0.0,0.8784684244570766,2.724482135748844,0.001494314320929203,1.0,1.0,-6.542065353031376,333836.4702358916,1558659.9282727456,4.668932448187532,1558659.9282727456,4.668932448187532,0.7587456692363068,0.09242746025805244,3.924239280196555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924239280196555,1.2847917237511195,1.2850870823000646,3.054377770070949,6471.859979494744,15266.457501366569,6453.758031417502,0.00032708428407170534,23170.818224206752,2362.7659011188075,19290.714641394377,1967.1054479760548,0.8325435232684706,0.8325435232684706,35480.40052388708,35405.22815468563,1.0026547036018494,0.8,4282.1084628101335,4273.035954225843,1.0026547036018494,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.406544855702,4632.441516551485,6.1806367964451985,5.0027822971444955,-3.733123236721966,8.735905533866461,2.933059526116224,3.5,0.8380170074617783,0.6,0.00022987630416390425,1.0000027230130306,0.00022987567820943706,199.04403412872963,0.0,1.2352530440491474e-07,0.35007071268352835,0.0291132304671138,7.771971871451864e-05,0.0001521565854493856,0.0005970988493610626,0.09242746025981347,0.09242746025981347,0.09242746025981347,0.09242713583390175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487797.6758403416,595.6312753655876,0.0,0.09242746025981347,0.09242746025805244,0.09242746025805244,0.371337681742968,0.371337681742968,0.5,10.008955673759507,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,27458.982553248494,20834.384093912602,0.7587456692363068,0.990505560293516,0.6087661908554618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523788606273729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.32437780237,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57704657339315,260.57704657339315,-12.57295342660683,244.7601305095752,276.3939626372164,124758.68201305067,124761.02521035304,-2.343197302372493,0.0,nan,276.3939626372164,3.243962637216441,270.06719621168406,-3.082803788315914,263.74042978615535,-9.409570213844631,257.4136633606274,-15.736336639372553,251.08689693510053,-22.06310306489945,244.7601305095752,-28.389869490424786,1.0,1.0,26022.012520719443,26022.012520719443,275.6243261869444,2.474326186944438,275.6243261869444,275.6243261869444,77054.76200629857,77054.73045526195,0.03155103661993053,0.0,8546.071908451686,8546.071908451686,0.8854713867413601,3943.860476597538,275.6243261869444,2.474326186944438,1.0,0.002,0.12909018070082082,0.0049057413383194045,0.0001993857675983985,0.0018006142325226405,0.09969288379919924,0.09969288379919924,0.0,1.2103902949367473e-13,0.9999964744696368,0.9999964744696368,0.0,0.0924271344022349,3.2585581753341217e-07,0.0,0.0,0.0,1600088.2693278177,266.6079346469686,0.0,1.0,1284524.0119368432,2598.0632617283136,,,,,,,,,,,,,,,,,,,2.0,15266.457501366569,1550.5960255693294,0.371337681742968,6.173730061729009,2.933059526116224
3818.0,-30.147454662352047,5.002773611112269,35.04779907874696,24.53931769067424,5.001395936784696,-26.632569602437275,-40.1281753211282,1.4865108768757453,-6.54206605678138,-6.542066056767078,40.095614669392404,41065.576492135,25751.04232892377,25751.04232892377,66816.61882105877,77063.98529812564,77054.74657392652,25751.04232892377,102805.78890285028,102805.78890285028,102805.78890285028,130264.77785197587,125754.68840898697,4510.089442988897,0.0,90927.84729460822,54929.44541850034,39998.22430678653,27458.988949125585,67457.21325591211,20834.388664891707,1550.5963454419193,0.0,0.8784684152768332,2.7244820642720735,0.001494314320929203,1.0,1.0,-6.54206605678138,333836.46095899487,1558659.9892324514,4.668932760534811,1558659.9892324514,4.668932760534811,0.7587456589713645,0.09242747310788052,3.924236333728688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924236333728688,1.2847917363205315,1.2850870940681032,3.0543754468464797,6471.855056860873,15266.452064457544,6453.758834518893,0.00032708536982343356,23170.83874716877,2362.7679938785186,19290.71704191818,1967.1056927613588,0.8325428894659801,0.8325428894659801,35480.37921185987,35405.22815468563,1.002653950770624,0.8,4282.105890674229,4273.035954225843,1.002653950770624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.408269198593,4632.441516551485,6.18063345335021,5.002773611112269,-3.733124787179281,8.73589839829155,2.9330615492829453,3.5,0.838017585509413,0.6,0.00022987567820943706,1.0000027031070797,0.00022987505683254346,199.04405557494715,0.0,1.2459250232986677e-07,0.35309515160284244,0.02911335505961613,7.771952006793081e-05,0.00015215615814150626,0.000597096724179467,0.09242747310917378,0.09242747310917378,0.09242747310917378,0.09242715150998804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487797.7291733329,595.6312580927076,0.0,0.09242747310917378,0.09242747310788052,0.09242747310788052,0.37133772810393284,0.37133772810393284,0.5,10.008946025853577,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,27458.988949125585,20834.388664891707,0.7587456589713645,0.9905036925788334,0.6087647934157125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523790173589761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.32740224129,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5770327668167,260.5770327668167,-12.572967233183249,244.76010457467487,276.39396095896404,124758.69857029879,124761.00689707173,-2.3083267729347847,0.0,nan,276.39396095896404,3.2439609589640668,270.06718968210123,-3.0828103178987476,263.7404184052439,-9.409581594756105,257.41364712838663,-15.736352871613349,251.08687585152967,-22.06312414847031,244.76010457467487,-28.389895425325108,1.0,1.0,26022.012520719443,26022.012520719443,275.62432736928434,2.4743273692843673,275.62432736928434,275.62432736928434,77054.77929194758,77054.74657392652,0.03271802105882671,0.0,8546.071908451686,8546.071908451686,0.8854715730809795,3943.857515397331,275.62432736928434,2.4743273692843673,1.0,0.002,0.12909050378472298,0.004905739851468771,0.00019938626632810317,0.001800613734024757,0.09969313316405158,0.09969313316405158,0.0,3.5286010224844233e-13,0.9999965044593403,0.9999965044593403,0.0,0.0924271500238902,3.2308399032226663e-07,0.0,0.0,0.0,1600088.2685024783,266.6079339432186,0.0,1.0,1284524.0143387006,2598.063252009407,,,,,,,,,,,,,,,,,,,2.0,15266.452064457544,1550.5963454419193,0.37133772810393284,6.173730061729009,2.9330615492829453
3819.0,-30.147480348908513,5.002764950428518,35.04779969877203,24.53933061277496,5.001394050840631,-26.632592908932747,-40.12819788241757,1.4865066108688394,-6.542066858260398,-6.542066858274875,40.09561605120485,41065.53695705086,25751.039287137002,25751.039287137002,66816.57624418786,77064.00149693884,77054.76193695085,25751.039287137002,102805.80122408785,102805.80122408785,102805.80122408785,130264.79649128189,125754.71067240123,4510.085818880659,0.0,90927.86526138367,54929.40758367374,39998.286308566596,27458.99526719405,67457.28157576064,20834.393174489447,1550.596663803772,0.0,0.8784684056779792,2.7244819828693454,0.001494314320929203,1.0,1.0,-6.542066858260398,333836.45039381774,1558660.048932006,4.66893308712484,1558660.048932006,4.66893308712484,0.7587456486210484,0.09242748603183634,3.924234181422994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924234181422994,1.2847917575607104,1.2850871145147833,3.054373721133996,6471.851400283201,15266.44663050444,6453.7587583849045,0.0003270861279336018,23170.856033982065,2362.769756642897,19290.71681434859,1967.105669555719,0.832542258518938,0.832542258518938,35480.363644066325,35405.22815468563,1.002653400850175,0.8,4282.104011806473,4273.035954225843,1.002653400850175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.409988179026,4632.441516551485,6.180630173266208,5.002764950428518,-3.7331264088498437,8.735891359278362,2.9330635661584648,3.5,0.8380181617595613,0.6,0.00022987505683254346,1.0000026767091594,0.00022987444152552033,199.04407681172557,0.0,1.236813769421038e-07,0.3505130222539221,0.02911347874099307,7.771932142181269e-05,0.00015215573541073078,0.0005970947377983428,0.09242748603301083,0.09242748603301083,0.09242748603301083,0.09242716671524315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487797.7820353099,595.6312409715556,0.0,0.09242748603301083,0.09242748603183634,0.09242748603183634,0.37133777471255536,0.37133777471255536,0.5,10.008936446386365,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,27458.99526719405,20834.393174489447,0.7587456486210484,0.9905020582418043,0.6087635907908703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45237917294483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.32482011194,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57701896393576,260.57701896393576,-12.57298103606422,244.760078901297,276.39395902658003,124758.71493240345,124761.02264128954,-2.3077088860767683,0.0,nan,276.39395902658003,3.2439590265800575,270.0671830015183,-3.0828169984816896,263.74040697646245,-9.409593023537525,257.413630951406,-15.736369048593986,251.08685492635078,-22.063145073649196,244.760078901297,-28.389921098702985,1.0,1.0,26022.012520719443,26022.012520719443,275.62432836544735,2.474328365447377,275.62432836544735,275.62432836544735,77054.79052245906,77054.76193695085,0.028585508218384348,0.0,8546.071908451686,8546.071908451686,0.8854717091964228,3943.8553523301093,275.62432836544735,2.474328365447377,1.0,0.002,0.1290908245963243,0.00490573835577703,0.00019938676150808783,0.0018006132388418716,0.09969338075404391,0.09969338075404391,0.0,3.499592109157401e-13,0.9999965290444907,0.9999965290444907,0.0,0.09242716522014449,3.2081169185699317e-07,0.0,0.0,0.0,1600088.2675625235,266.6079331417396,0.0,1.0,1284524.0170741049,2598.0632409408295,,,,,,,,,,,,,,,,,,,2.0,15266.44663050444,1550.596663803772,0.37133777471255536,6.173730061729009,2.9330635661584648
