time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3820.0,-30.14750588629469,5.002756323831159,35.0478003144405,24.539343115780525,5.001394376404564,-26.63261586002487,-40.128220373857744,1.486504350135816,-6.542067176290061,-6.542067176299638,40.09561716553758,41065.503699003275,25751.0351938738,25751.0351938738,66816.53889287707,77064.01813202682,77054.77494750333,25751.0351938738,102805.81014137714,102805.81014137714,102805.81014137714,130264.81020083034,125754.72803905433,4510.082161776007,0.0,90927.88645932957,54929.37884860215,39998.34178969714,27459.0000594532,67457.34184915034,20834.396614006146,1550.596898155085,0.0,0.8784683997162134,2.724481950568468,0.001494314320929203,1.0,1.0,-6.542067176290061,333836.4462015203,1558660.097074591,4.668933289967106,1558660.097074591,4.668933289967106,0.7587456414616807,0.09242749835527532,3.924232589932372,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924232589932372,1.2847917694073765,1.2850871255735903,3.054372454255731,6471.848715920178,15266.441200761681,6453.758008018996,0.0003270866345124021,23170.87083283628,2362.7712657060547,19290.714571454675,1967.10544084419,0.8325416299898881,0.8325416299898881,35480.35213269046,35405.22815468563,1.0026529942196298,0.8,4282.102622505358,4273.035954225843,1.0026529942196298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.411701337848,4632.441516551485,6.180626649451146,5.002756323831159,-3.7331276600789955,8.735883983910155,2.933065576204054,3.5,0.8380187360583011,0.6,0.00022987444152552033,1.0000026611651558,0.00022987382979329423,199.04409792517905,0.0,1.224732183753812e-07,0.3470891008758303,0.029113601214211447,7.771912339116554e-05,0.0001521553181343548,0.0005970928581543631,0.09242749835709056,0.09242749835709056,0.09242749835709056,0.0924271789612772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487797.8336154036,595.631224254103,0.0,0.09242749835709056,0.09242749835527532,0.09242749835527532,0.3713378215036997,0.3713378215036997,0.5,10.008926864535416,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,27459.0000594532,20834.396614006146,0.7587456414616807,0.9905006195217972,0.6087625538349095,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523793270112686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.321396190564,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5770053786859,260.5770053786859,-12.57299462131408,244.7600534877625,276.39395726961476,124758.77432809574,124761.04565120528,-2.2713231095004986,0.0,nan,276.39395726961476,3.243957269614782,270.0671765132399,-3.0828234867601054,263.7403957568693,-9.409604243130673,257.41361500049925,-15.736384999500729,251.08683424413,-22.06316575586999,244.7600534877625,-28.389946512237486,1.0,1.0,26022.012520719443,26022.012520719443,275.6243295698241,2.4743295698241354,275.6243295698241,275.6243295698241,77054.8074878447,77054.77494750333,0.032540341358981095,0.0,8546.071908451686,8546.071908451686,0.8854718098449669,3943.853752882034,275.6243295698241,2.4743295698241354,1.0,0.002,0.12909114539863303,0.004905736947462656,0.00019938725687181002,0.0018006127432786741,0.09969362843590501,0.09969362843590501,0.0,1.5048422577490506e-13,0.9999965291455055,0.9999965291455055,0.0,0.09242717755287724,3.208023980800048e-07,0.0,0.0,0.0,1600088.2671895465,266.6079328237099,0.0,1.0,1284524.0181595273,2598.0632365487836,,,,,,,,,,,,,,,,,,,2.0,15266.441200761681,1550.596898155085,0.3713378215036997,6.173730061729009,2.933065576204054
3821.0,-30.147536370780312,5.002747723083602,35.04780093656399,24.53936127657073,5.001394210988431,-26.63264331259997,-40.12824733564628,1.486501152813144,-6.542067927625226,-6.542067927610747,40.095618583149125,41065.45110485883,25751.032094879036,25751.032094879036,66816.48319973786,77064.02832283097,77054.79089145476,25751.032094879036,102805.82298633379,102805.82298633379,102805.82298633379,130264.82948347434,125754.7509078061,4510.078575668247,0.0,90927.89742151577,54929.328347440634,39998.4100823057,27459.006497140545,67457.41657944625,20834.40121274954,1550.5972210390655,0.0,0.8784683902529643,2.724481874258633,0.001494314320929203,1.0,1.0,-6.542067927625226,333836.4362973451,1558660.1583200558,4.668933611943339,1558660.1583200558,4.668933611943339,0.7587456310525706,0.09242751133910575,3.924229427719659,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924229427719659,1.284791785628171,1.2850871410121243,3.054369954428836,6471.843419086958,15266.43577315108,6453.759075862458,0.00032708781744709276,23170.89229779139,2362.7734545223284,19290.717763310244,1967.1057663228773,0.8325409964962377,0.8325409964962377,35480.329260156366,35405.22815468563,1.0026521862649604,0.8,4282.099862032806,4273.035954225843,1.0026521862649604,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.413410957675,4632.441516551485,6.1806233695278,5.002747723083602,-3.7331292351334144,8.735876958217016,2.933067582097898,3.5,0.838019309170828,0.6,0.00022987382979329423,1.0000031766873156,0.00022987309955833468,199.04412312873342,0.0,1.2176168911575712e-07,0.34507262695405566,0.029113722975900563,7.771888600100416e-05,0.00015215494379229008,0.0005970909080027354,0.09242751133990813,0.09242751133990813,0.09242751133990813,0.09242719462312493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487797.8862747368,595.6312072005979,0.0,0.09242751133990813,0.09242751133910575,0.09242751133910575,0.3713378681940534,0.3713378681940534,0.5,10.00891736301204,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,27459.006497140545,20834.40121274954,0.7587456310525706,0.9904986966265816,0.6087610997746267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523794801830239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.31937971664,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57699147712634,260.57699147712634,-12.573008522873636,244.76002742786437,276.3939555263935,124758.75496902698,124761.079175984,-2.3242069570184216,0.0,nan,276.3939555263935,3.2439555263935063,270.0671699066839,-3.0828300933160904,263.7403842869769,-9.409615713023072,257.41359866727225,-15.736401332727723,251.08681304756746,-22.063186952432517,244.76002742786437,-28.389972572135605,1.0,1.0,26022.012520719443,26022.012520719443,275.62433068415976,2.4743306841597814,275.62433068415976,275.62433068415976,77054.82232768707,77054.79089145476,0.031436232311534695,0.0,8546.071908451686,8546.071908451686,0.885472009828598,3943.8505748582575,275.62433068415976,2.4743306841597814,1.0,0.002,0.12909146359152435,0.004905735472359483,0.00019938774802761978,0.0018006122522867115,0.09969387401380989,0.09969387401380989,0.0,3.1433146016612845e-13,0.99999655737737,0.99999655737737,0.0,0.09242719314606358,3.1819304216760637e-07,0.0,0.0,0.0,1600088.2663084,266.60793207237475,0.0,1.0,1284524.0207237909,2598.0632261727033,,,,,,,,,,,,,,,,,,,2.0,15266.43577315108,1550.5972210390655,0.3713378681940534,6.173730061729009,2.933067582097898
3822.0,-30.147561066755426,5.002739148606319,35.04780156191917,24.539369029831164,5.0013924188677095,-26.632665718194012,-40.128269827086456,1.4864970703062523,-6.542068649626685,-6.542068649617082,40.09561992066696,41065.42923715796,25751.02894182867,25751.02894182867,66816.45817898662,77064.0495107018,77054.80575679954,25751.02894182867,102805.83469862821,102805.83469862821,102805.83469862821,130264.847237037,125754.77222871268,4510.075008324326,0.0,90927.92469846083,54929.31102238479,39998.45964008449,27459.012538408788,67457.47217849328,20834.405528274187,1550.5975242470843,0.0,0.8784683812532622,2.724481800928129,0.001494314320929203,1.0,1.0,-6.542068649626685,333836.42677985376,1558660.2161057643,4.668933918147921,1558660.2161057643,4.668933918147921,0.7587456212830554,0.09242752424966863,3.924228599443212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924228599443212,1.2847918062347023,1.2850871606851442,3.0543692607628166,6471.841949291901,15266.430245582344,6453.757433499782,0.0003270880062163279,23170.904139315968,2362.774662021788,19290.712854178295,1967.1052657307334,0.832540359158716,0.832540359158716,35480.32326916686,35405.22815468563,1.0026519746378866,0.8,4282.099138983841,4273.035954225843,1.0026519746378866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.415114969223,4632.441516551485,6.18062008495255,5.002739148606319,-3.7331307851859834,8.735869933792303,2.933069581412104,3.5,0.8380198804034583,0.6,0.00022987309955833468,1.0000025734856057,0.00022987250798474425,199.0441435465448,0.0,1.4534897720163525e-07,0.41191900138943427,0.029113868324877765,7.771868797138269e-05,0.000152154411586952,0.0005970886934809706,0.09242752425082684,0.09242752425082684,0.09242752425082684,0.09242720926198128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487797.9382965601,595.6311903504605,0.0,0.09242752425082684,0.09242752424966863,0.09242752424966863,0.3713379151152267,0.3713379151152267,0.5,10.008907913394127,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,27459.012538408788,20834.405528274187,0.7587456212830554,0.9904975093372825,0.6087602738581479,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523796630272339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.386226091076,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57697769511464,260.57697769511464,-12.573022304885342,244.76000182416968,276.39395356606514,124758.81992631019,124761.12414607535,-2.3042197651867977,0.0,nan,276.39395356606514,3.2439535660651586,270.0671632176817,-3.0828367823182816,263.74037286930206,-9.409627130697913,257.4135825209235,-15.736417479076465,251.08679217254578,-22.063207827454193,244.76000182416968,-28.3899981758303,1.0,1.0,26022.012520719443,26022.012520719443,275.62433170158937,2.474331701589392,275.62433170158937,275.62433170158937,77054.83414489984,77054.80575679954,0.02838810029788874,0.0,8546.071908451686,8546.071908451686,0.885472062210184,3943.8497424404277,275.62433170158937,2.474331701589392,1.0,0.002,0.12909178004178598,0.004905734009459554,0.00019938823650387488,0.0018006117638047874,0.09969411825193744,0.09969411825193744,0.0,3.0866238384663625e-13,0.9999965762323815,0.9999965762323815,0.0,0.09242720779930404,3.164503645866064e-07,0.0,0.0,0.0,1600088.265461655,266.6079313503733,0.0,1.0,1284524.0231879419,2598.063216201736,,,,,,,,,,,,,,,,,,,2.0,15266.430245582344,1550.5975242470843,0.3713379151152267,6.173730061729009,2.933069581412104
3823.0,-30.14758609434171,5.002730609609413,35.047802184469006,24.539386492129438,5.001394922899053,-26.632687992615953,-40.12829221375284,1.4864968211788914,-6.542068860609106,-6.542068860561639,40.09562109042361,41065.38991617853,25751.024681913284,25751.024681913284,66816.41459809181,77064.06259730144,77054.8197600456,25751.024681913284,102805.84444195889,102805.84444195889,102805.84444195889,130264.86189981955,125754.79047814726,4510.071421672283,0.0,90927.94038281232,54929.27438774837,39998.51777229327,27459.017457860653,67457.53523015392,20834.409066592234,1550.5977619886705,0.0,0.8784683756606289,2.724481779499567,0.001494314320929203,1.0,1.0,-6.542068860609106,333836.42399866274,1558660.26664395,4.668934108430881,1558660.26664395,4.668934108430881,0.7587456142072555,0.09242753668291896,3.924226265263006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924226265263006,1.2847918086217587,1.2850871623126607,3.0543674383110067,6471.838087735204,15266.424832960616,6453.757510207648,0.0003270888181197101,23170.921918468488,2362.776474990796,19290.71308346324,1967.105289111291,0.8325397302421312,0.8325397302421312,35480.30638585416,35405.22815468563,1.0026513782479636,0.8,4282.09710134686,4273.035954225843,1.0026513782479636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.416813517323,4632.441516551485,6.180616542821134,5.002730609609413,-3.733131943361909,8.735862552971323,2.9330715743165965,3.5,0.8380204498047419,0.6,0.00022987250798474425,1.0000026080422872,0.00022987190846908632,199.04416423852504,0.0,1.1774925865267413e-07,0.3337013990216785,0.029113986074136417,7.771849086472233e-05,0.00015215401712002192,0.0005970867903476671,0.09242753668476482,0.09242753668476482,0.09242753668476482,0.09242722211777674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487797.98944623873,595.6311737756832,0.0,0.09242753668476482,0.09242753668291896,0.09242753668291896,0.3713379621540254,0.3713379621540254,0.5,10.008898476420017,-4.746425474877469e-11,-4.746425474877469e-11,-4.746425474877469e-11,-4.746425474877469e-11,-4.746425474877469e-11,-4.746425474877469e-11,27459.017457860653,20834.409066592234,0.7587456142072555,0.9904959374831186,0.6087591219582843,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523798111523196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.30800848871,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57696437132785,260.57696437132785,-12.57303562867213,244.75997657550957,276.39395216715144,124758.88174531124,124761.1093543913,-2.2276090800612374,0.0,nan,276.39395216715144,3.2439521671514626,270.0671570488183,-3.0828429511817035,263.7403619304904,-9.409638069509583,257.41356681216246,-15.73643318783752,251.08677169383515,-22.06322830616483,244.75997657550957,-28.39002342449041,1.0,1.0,26022.012520719443,26022.012520719443,275.62433312920416,2.474333129204183,275.62433312920416,275.62433312920416,77054.85715335676,77054.8197600456,0.03739331115502864,0.0,8546.071908451686,8546.071908451686,0.8854722098276292,3943.8473965893213,275.62433312920416,2.474333129204183,1.0,0.002,0.12909209597477847,0.00490573264123891,0.0001993887243905726,0.0018006112757721201,0.0996943621952863,0.0996943621952863,0.0,1.6269277591796083e-13,0.9999965818294152,0.9999965818294152,0.0,0.09242722074983185,3.1593308711519825e-07,0.0,0.0,0.0,1600088.2652142209,266.60793113939087,0.0,1.0,1284524.0239080118,2598.063213288029,,,,,,,,,,,,,,,,,,,2.0,15266.424832960616,1550.5977619886705,0.3713379621540254,6.173730061729009,2.9330715743165965
3824.0,-30.147610852429803,5.002722088198281,35.04780282388834,24.539404862467222,5.0013930834458495,-26.632710458842322,-40.12831463534383,1.486492689863149,-6.542070031894809,-6.5420700319057,40.095622822348695,41065.34049662895,25751.022577630534,25751.022577630534,66816.36307425948,77064.07508147715,77054.83873280374,25751.022577630534,102805.86131043427,102805.86131043427,102805.86131043427,130264.88683614842,125754.81885963272,4510.067976515691,0.0,90927.94980993407,54929.2218391246,39998.58663423274,27459.025525714154,67457.6121599469,20834.41481555298,1550.5981721327908,0.0,0.8784683627262768,2.7244816605372124,0.001494314320929203,1.0,1.0,-6.542070031894809,333836.4085586609,1558660.3414691787,4.668934548507446,1558660.3414691787,4.668934548507446,0.7587456006420359,0.09242755045610442,3.9242228455456125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242228455456125,1.2847918291866907,1.2850871821120273,3.054364727731617,6471.832344342737,15266.419412872412,6453.75889226665,0.000327090116907329,23170.944512783324,2362.7787789697118,19290.717214530086,1967.105710362875,0.8325390967074074,0.8325390967074073,35480.281650760255,35405.22815468563,1.002650504500089,0.8,4282.09411608307,4273.035954225843,1.002650504500089,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.418509007302,4632.441516551485,6.180613522611778,5.002722088198281,-3.7331338259306635,8.735855914128944,2.93307356363354,3.5,0.8380210181810115,0.6,0.00022987190846908632,1.0000025799592522,0.0002298713154104593,199.04418470769687,0.0,1.1933009308041034e-07,0.3381814837898829,0.0291141054042295,7.77182934510274e-05,0.00015215361501805892,0.0005970846920862189,0.09242755045574973,0.09242755045574973,0.09242755045574973,0.09242724116879439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487798.04255054635,595.6311565929075,0.0,0.09242755045574973,0.09242755045610442,0.09242755045610442,0.37133800915352344,0.37133800915352344,0.5,10.008889197861809,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,27459.025525714154,20834.41481555298,0.7587456006420359,0.9904940441092552,0.6087576951176399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523799612664199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.31248857348,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5769510520892,260.5769510520892,-12.573048947910763,244.75995162439546,276.39395047978815,124758.8547537863,124761.08160240842,-2.2268486221098205,0.0,nan,276.39395047978815,3.243950479788168,270.0671507087053,-3.0828492912946786,263.74035093762694,-9.409649062373035,257.41355116654853,-15.736448833451448,251.08675139547105,-22.063248604528923,244.75995162439546,-28.390048375604522,1.0,1.0,26022.012520719443,26022.012520719443,275.62433417791607,2.4743341779160914,275.62433417791607,275.62433417791607,77054.86931478952,77054.83873280374,0.03058198578946758,0.0,8546.071908451686,8546.071908451686,0.8854724260962286,3943.8439597733404,275.62433417791607,2.4743341779160914,1.0,0.002,0.1290924067821329,0.004905731121453247,0.00019938920396699906,0.001800610796568784,0.09969460198349953,0.09969460198349953,0.0,5.357832233432447e-13,0.9999966372852901,0.9999966372852901,0.0,0.0924272396486209,3.1080748351960976e-07,0.0,0.0,0.0,1600088.2638405669,266.60792996810517,0.0,1.0,1284524.027905546,2598.063197112359,,,,,,,,,,,,,,,,,,,2.0,15266.419412872412,1550.5981721327908,0.37133800915352344,6.173730061729009,2.93307356363354
3825.0,-30.147635388519895,5.002713598471373,35.04780345764069,24.539412196632497,5.001391433869238,-26.632732706280056,-40.12833325015379,1.4864887516307792,-6.542070436418442,-6.542070436473418,40.09562393766716,41065.30460259716,25751.018769555703,25751.018769555703,66816.32337215287,77064.09584591587,77054.85127103771,25751.018769555703,102805.8700405934,102805.8700405934,102805.8700405934,130264.90035686469,125754.83589732432,4510.0644595403755,0.0,90927.97696048267,54929.19227186661,39998.64965401785,27459.030316271284,67457.67997028913,20834.418250224713,1550.5984081287618,0.0,0.8784683562919648,2.7244816194515438,0.001494314320929203,1.0,1.0,-6.542070436418442,333836.4032261933,1558660.3896557419,4.668934767427566,1558660.3896557419,4.668934767427566,0.7587455933532711,0.09242756304508498,3.9242221022879327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242221022879327,1.2847918488350154,1.2850872010028724,3.054364102516855,6471.831019587681,15266.413997348902,6453.757203027714,0.00032709027201053875,23170.955820127787,2362.7799319979595,19290.712165281864,1967.1051954828474,0.8325384725184581,0.8325384725184581,35480.27627471646,35405.22815468563,1.002650314595561,0.8,4282.093467251539,4273.035954225843,1.002650314595561,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.420196888688,4632.441516551485,6.180610104757438,5.002713598471373,-3.7331351254119087,8.735848723883281,2.933075544023864,3.5,0.8380215840068183,0.6,0.0002298713154104593,1.0000025568260549,0.00022987072767099352,199.0442049933317,0.0,1.1804487090075056e-07,0.3345391641327271,0.0291142234491004,7.771812955496191e-05,0.00015215318585549737,0.0005970828948676664,0.09242756304669089,0.09242756304669089,0.09242756304669089,0.09242725316511846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487798.0927595395,595.6311403213397,0.0,0.09242756304669089,0.09242756304508498,0.09242756304508498,0.3713380566983179,0.3713380566983179,0.5,10.008879901417039,5.496758603840135e-11,5.496758603840135e-11,5.496758603840135e-11,5.496758603840135e-11,5.496758603840135e-11,5.496758603840135e-11,27459.030316271284,20834.418250224713,0.7587455933532711,0.9904924598886481,0.6087565510803788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523801097641142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.30884625382,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5769377740146,260.5769377740146,-12.573062225985382,244.75992695679903,276.3939485912352,124758.91579984585,124761.13576612264,-2.2199662767788313,0.0,nan,276.3939485912352,3.2439485912352097,270.06714426434337,-3.082855735656608,263.74033993745667,-9.40966006254331,257.41353561056974,-15.736464389430239,251.08673128368343,-22.063268716316543,244.75992695679903,-28.390073043200942,1.0,1.0,26022.012520719443,26022.012520719443,275.62433524048254,2.47433524048256,275.62433524048254,275.62433524048254,77054.88071227564,77054.85127103771,0.0294412379298592,0.0,8546.071908451686,8546.071908451686,0.8854724731010726,3943.8432127993724,275.62433524048254,2.47433524048256,1.0,0.002,0.12909271804719744,0.004905729737031742,0.00019938968456455965,0.001800610315581067,0.09969484228227982,0.09969484228227982,0.0,1.45626566361301e-13,0.9999966323340164,0.9999966323340164,0.0,0.09242725177992496,3.1126516001707086e-07,0.0,0.0,0.0,1600088.2633661511,266.60792956358154,0.0,1.0,1284524.0292861657,2598.063191525818,,,,,,,,,,,,,,,,,,,2.0,15266.413997348902,1550.5984081287618,0.3713380566983179,6.173730061729009,2.933075544023864
3826.0,-30.14765989159212,5.0027051437731895,35.047804089127006,24.53942965893077,5.001394020513455,-26.63275450038027,-40.12835560189558,1.486488629305198,-6.542070643775276,-6.54207064377557,40.09562513976966,41065.2675727376,25751.01456622155,25751.01456622155,66816.28213895916,77064.1091838628,77054.86559948383,25751.01456622155,102805.88016570538,102805.88016570538,102805.88016570538,130264.91552013582,125754.85456885473,4510.060951281098,0.0,90927.99284765117,54929.15778239783,39998.705628059266,27459.035354430438,67457.7409824897,20834.42187469907,1550.5986513532237,0.0,0.8784683505960511,2.7244815983912183,0.001494314320929203,1.0,1.0,-6.542070643775276,333836.4004927962,1558660.4415901713,4.668934961224534,1558660.4415901713,4.668934961224534,0.7587455861350022,0.09242757563131307,3.9242198036880316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242198036880316,1.284791850620956,1.2850872020340611,3.054362309187599,6471.827219738181,15266.408585447482,6453.7572371423,0.0003270910679579635,23170.97344093618,2362.78172882036,19290.712267252646,1967.1052058809732,0.8325378437995068,0.8325378437995068,35480.25964875347,35405.22815468563,1.0026497272965107,0.8,4282.091460673941,4273.035954225843,1.0026497272965107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.421880811315,4632.441516551485,6.180606597910611,5.0027051437731895,-3.7331362696177925,8.735841413390983,2.93307751976991,3.5,0.8380221485056886,0.6,0.00022987072767099352,1.0000025533858774,0.00022987014072382256,199.0442252516721,0.0,1.1698613470655388e-07,0.3315387057583737,0.029114340435235107,7.7717932757108e-05,0.00015215279491388552,0.0005970810109875532,0.09242757563305781,0.09242757563305781,0.09242757563305781,0.09242726634935798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487798.1433016358,595.6311239457099,0.0,0.09242757563305781,0.09242757563131307,0.09242757563131307,0.3713381040830285,0.3713381040830285,0.5,10.00887062292146,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,27459.035354430438,20834.42187469907,0.7587455861350022,0.9904909527922517,0.6087554515559168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452380256930305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.30584579545,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5769249177334,260.5769249177334,-12.573075082266598,244.75990256538677,276.39394727008516,124758.97413569588,124761.12358229837,-2.1494466024829277,0.0,nan,276.39394727008516,3.2439472700851866,270.067138329141,-3.0828616708589607,263.7403293882024,-9.409670611797594,257.4135204472621,-15.736479552737876,251.08671150632324,-22.063288493676737,244.75990256538677,-28.39009743461321,1.0,1.0,26022.012520719443,26022.012520719443,275.6243367097923,2.4743367097923397,275.6243367097923,275.6243367097923,77054.90407778877,77054.86559948383,0.038478304937598296,0.0,8546.071908451686,8546.071908451686,0.8854726184683201,3943.8409027064718,275.6243367097923,2.4743367097923397,1.0,0.002,0.1290930286742366,0.00490572839223711,0.00019939016425744998,0.00180060983590332,0.099695082128725,0.099695082128725,0.0,1.6076983494484054e-13,0.9999966392372455,0.9999966392372455,0.0,0.09242726500415939,3.1062715367359206e-07,0.0,0.0,0.0,1600088.26312297,266.6079293562247,0.0,1.0,1284524.0299938573,2598.063188662183,,,,,,,,,,,,,,,,,,,2.0,15266.408585447482,1550.5986513532237,0.3713381040830285,6.173730061729009,2.93307751976991
3827.0,-30.147684085872,5.0026967063303545,35.047804737788184,24.539447959419363,5.001392274631839,-26.632776449822103,-40.12837795363737,1.486484638585702,-6.542071804146815,-6.542071804155991,40.095626898380544,41065.22064511761,25751.01250149277,25751.01250149277,66816.23314661038,77064.12190572469,77054.88485014424,25751.01250149277,102805.89735163702,102805.89735163702,102805.89735163702,130264.94084763352,125754.8832625388,4510.057585094726,0.0,90928.00247685808,54929.107679610635,39998.7719969416,27459.04349599651,67457.81549293811,20834.427678174794,1550.5990646013286,0.0,0.878468337619349,2.724481480537354,0.001494314320929203,1.0,1.0,-6.542071804146815,333836.3851966647,1558660.5175681324,4.668935402742028,1558660.5175681324,4.668935402742028,0.7587455725183008,0.09242758955076785,3.9242164263142993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242164263142993,1.2847918705022041,1.2850872211657356,3.054359633191318,6471.821549623172,15266.40317338965,6453.7585720737425,0.00032709234804730334,23170.99583680695,2362.7840125636126,19290.71625745206,1967.1056127680768,0.8325372113186825,0.8325372113186825,35480.2352199267,35405.22815468563,1.0026488643675666,0.8,4282.08851237335,4273.035954225843,1.0026488643675666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.423561680094,4632.441516551485,6.180603608892029,5.0026967063303545,-3.7331381327539535,8.735834839084308,2.9330794919334107,3.5,0.8380227119809744,0.6,0.00022987014072382256,1.0000025212080936,0.00022986956117482447,199.04424525471663,0.0,1.1682844490753455e-07,0.3310918128679529,0.029114457263680015,7.771773595971381e-05,0.00015215240476410875,0.0005970789660785376,0.09242758955024832,0.09242758955024832,0.09242758955024832,0.0924272856185405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487798.1957605999,595.6311069740866,0.0,0.09242758955024832,0.09242758955076785,0.09242758955076785,0.3713381514511692,0.3713381514511692,0.5,10.008861504998967,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,27459.04349599651,20834.427678174794,0.7587455725183008,0.9904891324802105,0.6087540834970644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523804038984844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.30539890256,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.576912040761,260.576912040761,-12.57308795923899,244.7598784138928,276.3939456676341,124758.94471105866,124761.09761695088,-2.1529058922268876,0.0,nan,276.3939456676341,3.2439456676341365,270.067132216881,-3.0828677831189566,263.74031876613435,-9.409681233865626,257.4135053153857,-15.736494684614286,251.08669186463777,-22.063308135362206,244.7598784138928,-28.39012158610717,1.0,1.0,26022.012520719443,26022.012520719443,275.62433780198603,2.474337801986053,275.62433780198603,275.62433780198603,77054.91644164265,77054.88485014424,0.0315914984093979,0.0,8546.071908451686,8546.071908451686,0.8854728320589774,3943.8375084458708,275.62433780198603,2.474337801986053,1.0,0.002,0.1290933341025298,0.004905726897049589,0.0001993906355301341,0.0018006093649958496,0.09969531776506706,0.09969531776506706,0.0,5.259837704274517e-13,0.9999966954842959,0.9999966954842959,0.0,0.09242728412234669,3.0542842116006196e-07,0.0,0.0,0.0,1600088.2617621166,266.60792819585316,0.0,1.0,1284524.033954142,2598.0631726372367,,,,,,,,,,,,,,,,,,,2.0,15266.40317338965,1550.5990646013286,0.3713381514511692,6.173730061729009,2.9330794919334107
3828.0,-30.147708072833446,5.002688300168109,35.04780538110776,24.539455223735445,5.001390706746233,-26.6327981948753,-40.12839646367354,1.4864808287899602,-6.5420722020490985,-6.542072202045374,40.095628041573526,41065.18715632611,25751.008741921178,25751.008741921178,66816.19589824729,77064.14289427904,77054.89766798417,25751.008741921178,102805.90640990535,102805.90640990535,102805.90640990535,130264.95477776512,125754.9006293244,4510.054148440714,0.0,90928.02980630397,54929.0804763034,39998.83258888951,27459.048367859774,67457.88095674929,20834.431172591638,1550.5993041604265,0.0,0.8784683311149243,2.7244814401241824,0.001494314320929203,1.0,1.0,-6.5420722020490985,333836.37995147967,1558660.5669585739,4.668935624047661,1558660.5669585739,4.668935624047661,0.7587455651586925,0.09242760229260348,3.9242157223541465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242157223541465,1.2847918895217862,1.2850872394450514,3.054359040058062,6471.820292844977,15266.397766701191,6453.756839807332,0.0003270924858540257,23171.006957730657,2362.785146582233,19290.711079591834,1967.1050847732747,0.8325365882795948,0.8325365882795948,35480.230128123476,35405.22815468563,1.0026486845036724,0.8,4282.0878978466435,4273.035954225843,1.0026486845036724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.425234975087,4632.441516551485,6.180600224325197,5.002688300168109,-3.733139416121519,8.735827716289627,2.933081455211111,3.5,0.8380232729174603,0.6,0.00022986956117482447,1.000002499604569,0.00022986898659325527,199.04426508636053,0.0,1.1535589291358771e-07,0.3269186005171076,0.02911457261957293,7.771757298722112e-05,0.00015215198818760336,0.0005970772242332355,0.09242760229412533,0.09242760229412533,0.09242760229412533,0.09242729784268852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487798.245318985,595.6310909154391,0.0,0.09242760229412533,0.09242760229260348,0.09242760229260348,0.3713381993747649,0.3713381993747649,0.5,10.008852371472967,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,27459.048367859774,20834.431172591638,0.7587455651586925,0.9904876190980055,0.6087529962978694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523805490145711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.30122569021,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5768991818884,260.5768991818884,-12.573100818111584,244.75985449612338,276.3939438676584,124759.0034190317,124761.15329881488,-2.149879783190354,0.0,nan,276.3939438676584,3.243943867658402,270.0671259933466,-3.0828740066533555,263.7403081190408,-9.409691880959201,257.4134902447341,-15.7365097552659,251.0866723704273,-22.063327629572683,244.75985449612338,-28.390145503876596,1.0,1.0,26022.012520719443,26022.012520719443,275.6243389039483,2.4743389039483077,275.6243389039483,275.6243389039483,77054.92801293664,77054.89766798417,0.030344952465384267,0.0,8546.071908451686,8546.071908451686,0.8854728765785689,3943.836800965917,275.6243389039483,2.4743389039483077,1.0,0.002,0.12909363991282813,0.004905725536854578,0.0001993911077052657,0.0018006088924557748,0.09969555385263285,0.09969555385263285,0.0,1.6104045180709292e-13,0.9999966913520724,0.9999966913520724,0.0,0.0924272964822087,3.05810394781753e-07,0.0,0.0,0.0,1600088.2612954653,266.6079277979509,0.0,1.0,1284524.0353121655,2598.063167142135,,,,,,,,,,,,,,,,,,,2.0,15266.397766701191,1550.5993041604265,0.3713381993747649,6.173730061729009,2.933081455211111
3829.0,-30.147732037688236,5.002679928688399,35.04780602242167,24.539472616184526,5.001393382593208,-26.632819495660783,-40.12841874556614,1.4864808405653738,-6.542072399815709,-6.542072399826903,40.095629270324594,41065.15250692569,25751.00458010876,25751.00458010876,66816.15708703446,77064.1564544895,77054.91226555244,25751.00458010876,102805.91684566121,102805.91684566121,102805.91684566121,130264.97032492308,125754.91960364586,4510.050721277216,0.0,90928.04588293213,54929.048337387714,39998.886161716015,27459.053479261864,67457.93964097789,20834.43485119122,1550.599550490946,0.0,0.8784683253694883,2.7244814200378955,0.001494314320929203,1.0,1.0,-6.542072399815709,333836.37734450126,1558660.620045733,4.668935819529573,1558660.620045733,4.668935819529573,0.7587455578877178,0.09242761503127352,3.9242134645095224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242134645095224,1.284791890653211,1.28508723983848,3.054357280006167,6471.816563506212,15266.392363359533,6453.756828985535,0.0003270932638385546,23171.02438623252,2362.786923794825,19290.71104724476,1967.1050814747912,0.8325359606762437,0.8325359606762437,35480.21379694148,35405.22815468563,1.0026481076177156,0.8,4282.085926845991,4273.035954225843,1.0026481076177156,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.426904326827,4632.441516551485,6.180596749067261,5.002679928688399,-3.7331405421373702,8.735820470825768,2.9330834138627173,3.5,0.8380238325322049,0.6,0.00022986898659325527,1.0000024973013988,0.0002298684125425471,199.04428489973085,0.0,1.1436716617355122e-07,0.32411654893584413,0.029114686986739104,7.771737680565791e-05,0.00015215160978759737,0.0005970753957752884,0.09242761503304628,0.09242761503304628,0.09242761503304628,0.09242731123990379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487798.29519581824,595.6310747574395,0.0,0.09242761503304628,0.09242761503127352,0.09242761503127352,0.3713382471489607,0.3713382471489607,0.5,10.008843257707838,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,27459.053479261864,20834.43485119122,0.7587455578877178,0.9904861820957014,0.6087519530759626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523806928871996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.298423638626,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5768867256283,260.5768867256283,-12.573113274371678,244.75983081198098,276.3939426392808,124759.0598531551,124761.14242000916,-2.0825668540461004,0.0,nan,276.3939426392808,3.2439426392808173,270.06712027381684,-3.082879726183137,263.74029790835766,-9.409702091642316,257.41347554289626,-15.736524457103712,251.08665317743723,-22.06334682256275,244.75983081198098,-28.390169188019,1.0,1.0,26022.012520719443,26022.012520719443,275.6243404142694,2.4743404142694203,275.6243404142694,275.6243404142694,77054.95156710934,77054.91226555244,0.039301556898863055,0.0,8546.071908451686,8546.071908451686,0.8854730193683468,3943.83453183207,275.6243404142694,2.4743404142694203,1.0,0.002,0.12909394502397978,0.004905724217003746,0.00019939157888253928,0.001800608421289677,0.09969578944126964,0.09969578944126964,0.0,1.722164078010735e-13,0.9999966989169907,0.9999966989169907,0.0,0.09242730992004394,3.0511122956775355e-07,0.0,0.0,0.0,1600088.2610635303,266.60792760018427,0.0,1.0,1284524.035987128,2598.063164410942,,,,,,,,,,,,,,,,,,,2.0,15266.392363359533,1550.599550490946,0.3713382471489607,6.173730061729009,2.9330834138627173
3830.0,-30.14775570453316,5.00267157405163,35.047806681175075,24.53949088174852,5.001391712977216,-26.632840962782467,-40.12844099253414,1.4864769712311885,-6.542073554584363,-6.542073554541732,40.09563105622764,41065.107883251694,25751.00256483492,25751.00256483492,66816.1104480866,77064.16939280184,77054.93178126798,25751.00256483492,102805.9343461029,102805.9343461029,102805.9343461029,130264.9960449908,125754.94860774385,4510.047437246944,0.0,90928.05568206139,54929.00049491964,39998.950207935275,27459.061698887894,67458.01190682317,20834.440712044983,1550.5999671654015,0.0,0.8784683123194086,2.724481302753149,0.001494314320929203,1.0,1.0,-6.542073554584363,333836.36212223355,1558660.6972019926,4.66893626354367,1558660.6972019926,4.66893626354367,0.758745544203675,0.09242762910832027,3.9242101242568173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242101242568173,1.2847919099399698,1.2850872583920985,3.054354634315973,6471.810957606165,15266.38695966118,6453.758123253302,0.0003270945275871949,23171.046606298052,2362.7891896109327,19290.71491589773,1967.1054759676067,0.8325353292696921,0.8325353292696921,35480.189636606425,35405.22815468563,1.0026472541733034,0.8,4282.083010949504,4273.035954225843,1.0026472541733034,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.428570654427,4632.441516551485,6.180593793496901,5.00267157405163,-3.7331423900817353,8.735813964133365,2.9330853689666183,3.5,0.8380243911333195,0.6,0.0002298684125425471,1.000002466247172,0.00022986784563162286,199.0443044667196,0.0,1.1426151270448903e-07,0.3238171270045219,0.029114801248251807,7.771718093204607e-05,0.00015215123161050102,0.000597073403504072,0.09242762910807578,0.09242762910807578,0.09242762910807578,0.09242733072490397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487798.3469839442,595.631058005286,0.0,0.09242762910807578,0.09242762910832027,0.09242762910832027,0.37133829491540216,0.37133829491540216,0.5,10.008834306316928,-4.263256414560601e-11,-4.263256414560601e-11,-4.263256414560601e-11,-4.263256414560601e-11,-4.263256414560601e-11,-4.263256414560601e-11,27459.061698887894,20834.440712044983,0.758745544203675,0.990484429638644,0.6087506394343959,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523808366272606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.29812421669,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5768742308282,260.5768742308282,-12.573125769171781,244.75980733095847,276.3939411307031,124759.02851481551,124761.11752519904,-2.0890103835202294,0.0,nan,276.3939411307031,3.243941130703149,270.0671143707503,-3.082885629249688,263.7402876108014,-9.409712389198603,257.4134608508519,-15.736539149148086,251.08663409090397,-22.063365909096007,244.75980733095847,-28.39019266904151,1.0,1.0,26022.012520719443,26022.012520719443,275.62434154314354,2.4743415431435665,275.62434154314354,275.62434154314354,77054.96420529751,77054.93178126798,0.032424029530375265,0.0,8546.071908451686,8546.071908451686,0.8854732306113526,3943.831174878101,275.62434154314354,2.4743415431435665,1.0,0.002,0.12909424487674626,0.004905722746364522,0.00019939204154585487,0.00180060795901625,0.09969602077292743,0.09969602077292743,0.0,5.621046163251098e-13,0.9999967558093265,0.9999967558093265,0.0,0.09242732925546794,2.99852852331169e-07,0.0,0.0,0.0,1600088.2597092465,266.6079264454156,0.0,1.0,1284524.0399282912,2598.0631484633823,,,,,,,,,,,,,,,,,,,2.0,15266.38695966118,1550.5999671654015,0.37133829491540216,6.173730061729009,2.9330853689666183
3831.0,-30.147779174567823,5.002663250297483,35.04780733475156,24.539503594301664,5.001390215745184,-26.632862235536738,-40.12845946764571,1.4864732767161883,-6.542073946384221,-6.542073946370425,40.09563222435843,41065.062928995394,25750.99885304981,25750.99885304981,66816.0617820452,77064.18650974565,77054.9448305946,25750.99885304981,102805.94368364441,102805.94368364441,102805.94368364441,130265.01032215299,125754.96623905319,4510.044083099796,0.0,90928.0744594664,54928.9571485211,39999.01923438367,27459.06663850857,67458.08587289223,20834.44425643927,1550.6002096503123,0.0,0.8784683057533313,2.724481262959742,0.001494314320929203,1.0,1.0,-6.542073946384221,333836.35695748887,1558660.7476682737,4.668936486946973,1558660.7476682737,4.668936486946973,0.758745536791883,0.09242764200669698,3.9242081452266206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242081452266206,1.2847919283941542,1.2850872761221246,3.0543530500938316,6471.807600829548,15266.381561134132,6453.757855596785,0.00032709520929007226,23171.063076781662,2362.79086913285,19290.714115854487,1967.1053943859001,0.8325347029582152,0.8325347029582151,35480.17532210887,35405.22815468563,1.0026467485252544,0.8,4282.081283341297,4273.035954225843,1.0026467485252544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.430229420429,4632.441516551485,6.180590441960167,5.002663250297483,-3.7331436580477755,8.735806908345259,2.933087315199007,3.5,0.8380249471997162,0.6,0.00022986784563162286,1.0000024457386474,0.000229867283436324,199.04432387099538,0.0,1.1284039060944584e-07,0.3197896669871695,0.029114914088642415,7.771701826812206e-05,0.0001521508273635008,0.0005970715160428193,0.09242764200825973,0.09242764200825973,0.09242764200825973,0.09242734313798846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487798.3958555075,595.6310421711895,0.0,0.09242764200825973,0.09242764200669698,0.09242764200669698,0.37133834324608916,0.37133834324608916,0.5,10.008825340276402,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,27459.06663850857,20834.44425643927,0.758745536791883,0.9904826221713916,0.6087493055520751,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523809785798991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.294096756676,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57686173805854,260.57686173805854,-12.573138261941438,244.7597840516863,276.3939394244353,124759.04375769329,124761.13242863114,-2.088670937880381,0.0,nan,276.3939394244353,3.2439394244353252,270.0671083498821,-3.0828916501178583,263.74027727533206,-9.409722724667915,257.4134462007823,-15.736553799217688,251.08661512623294,-22.063384873767035,244.7597840516863,-28.39021594831368,1.0,1.0,26022.012520719443,26022.012520719443,275.6243426782534,2.4743426782534357,275.6243426782534,275.6243426782534,77054.97666702706,77054.9448305946,0.03183643246302381,0.0,8546.071908451686,8546.071908451686,0.8854733557684221,3943.829185952754,275.6243426782534,2.4743426782534357,1.0,0.002,0.1290945450795783,0.004905721410863253,0.000199392505062493,0.0018006074951301663,0.0996962525312465,0.0996962525312465,0.0,1.9265925660372218e-13,0.9999967520225624,0.9999967520225624,0.0,0.09242734180380113,3.0020289584456323e-07,0.0,0.0,0.0,1600088.2592497547,266.60792605361576,0.0,1.0,1284524.0412654823,2598.063143052551,,,,,,,,,,,,,,,,,,,2.0,15266.381561134132,1550.6002096503123,0.37133834324608916,6.173730061729009,2.933087315199007
3832.0,-30.147802464173626,5.002654958890261,35.04780798526989,24.539515852835052,5.001390855743707,-26.632883132181853,-40.12848164476452,1.4864715237529125,-6.542074244670687,-6.54207424460689,40.09563344325066,41065.039460847845,25750.994971530577,25750.994971530577,66816.03443237842,77064.20406827569,77054.95884969096,25750.994971530577,102805.95382122154,102805.95382122154,102805.95382122154,130265.02558064542,125754.98484781271,4510.040732832713,0.0,90928.0963675063,54928.93798166296,39999.06487315926,27459.071759423878,67458.13663258313,20834.4479363673,1550.6004586978634,0.0,0.8784682995006216,2.724481232664101,0.001494314320929203,1.0,1.0,-6.542074244670687,333836.35302544915,1558660.8003306203,4.668936699688304,1558660.8003306203,4.668936699688304,0.7587455293064296,0.09242765490234371,3.9242067088418304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242067088418304,1.2847919377557218,1.2850872847635024,3.054351909848256,6471.805184786,15266.376165760952,6453.756935119748,0.0003270956475761185,23171.077140924193,2362.792303276266,19290.711364487026,1967.1051138244993,0.8325340788933908,0.8325340788933908,35480.16493261185,35405.22815468563,1.0026463815247064,0.8,4282.080029439074,4273.035954225843,1.0026463815247064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.431884258497,4632.441516551485,6.180587055514409,5.002654958890261,-3.7331448498201345,8.735799808710397,2.933089256823259,3.5,0.8380255019495025,0.6,0.000229867283436324,1.000002426937165,0.00022986672556422473,199.04434312610158,0.0,1.119017831448998e-07,0.31712965343264604,0.02911502599042556,7.77168230103305e-05,0.00015215046042599349,0.000597069857557057,0.09242765490391318,0.09242765490391318,0.09242765490391318,0.09242735629743473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487798.4449344936,595.6310262721394,0.0,0.09242765490391318,0.09242765490234371,0.09242765490234371,0.37133839143278685,0.37133839143278685,0.5,10.008816382125246,-6.377831596182659e-11,-6.377831596182659e-11,-6.377831596182659e-11,-6.377831596182659e-11,-6.377831596182659e-11,-6.377831596182659e-11,27459.071759423878,20834.4479363673,0.7587455293064296,0.9904814714390648,0.6087484995992746,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523811193521055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.29143674312,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57684945764606,260.57684945764606,-12.573150542353915,244.75976098807706,276.3939379272194,124759.10078041762,124761.15394722631,-2.0531668086711816,0.0,nan,276.3939379272194,3.243937927219406,270.0671025393883,-3.0828974606116617,263.7402671515584,-9.409732848441593,257.4134317637305,-15.736568236269477,251.08659637590287,-22.063403624097106,244.75976098807706,-28.390239011922915,1.0,1.0,26022.012520719443,26022.012520719443,275.62434402043095,2.4743440204309763,275.62434402043095,275.62434402043095,77054.994489006,77054.95884969096,0.035639315043226816,0.0,8546.071908451686,8546.071908451686,0.8854734466077122,3943.8277423860395,275.62434402043095,2.4743440204309763,1.0,0.002,0.1290948450002243,0.004905720094538972,0.0001993929681815988,0.0018006070320057738,0.0996964840907994,0.0996964840907994,0.0,1.8737268681068286e-13,0.9999967550760159,0.9999967550760159,0.0,0.09242735498162953,2.9992071418389376e-07,0.0,0.0,0.0,1600088.2588999325,266.6079257553293,0.0,1.0,1284524.042283516,2598.063138933162,,,,,,,,,,,,,,,,,,,2.0,15266.376165760952,1550.6004586978634,0.37133839143278685,6.173730061729009,2.933089256823259
